time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0891162529587745,-2087.7880859375,304.1523132324219,0.6291370391845703,0.1446408927440643,0.1332470923662185,293.4765625,297.1499938964844,293.1499938964844,0.0104706389829516,-669.4396362304688,302.11297607421875,0.4117920994758606,0.050000000745058,0.0507870241999626,293.2186279296875,297.1499938964844,293.1499938964844,0.3280096650123596,-4586.837890625,304.15972900390625,0.8872472047805786,0.4156698882579803,0.2925742864608764,293.2420349121094,297.1499938964844,293.1499938964844,0.4116663038730621,-7422.0478515625,304.1630249023437,0.9474667310714722,0.4977294504642486,0.4732999503612518,293.2304382324219,297.1499938964844,293.1499938964844,0.0131262568756937,-3550.166748046875,303.3851623535156,0.4117920994758606,0.050000000745058,0.2409117817878723,291.1859436035156,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.361083984375,291.18585205078125,1.0,0.3428819477558136,0.8211490511894226,0.8211490511894226,1.0,1.0,-1.4291857481002808,0.6177775263786316,0.811408281326294,0.2806782722473144,0.0,0.0,0.649803638458252,99.17129516601562,66.0,-0.1320501565933227,-17204.07421875,406.8419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839599609375,309.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18130.79296875,18000.0,0.0,0.0,0.394659012556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926533341407776,0.9265449047088624,-1.157478072855156e-05,0.0,0.000400528719183,0.0,0.0,126.10562133789062,0.0,0.0,0.0,0.5758330821990967,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0889664366841316,-2085.021240234375,304.15216064453125,0.6349048614501953,0.1446693837642669,0.133066788315773,293.4780578613281,297.1499938964844,293.1499938964844,0.0103066861629486,-663.168212890625,302.0524597167969,0.4166989624500274,0.050000000745058,0.0505883432924747,293.21795654296875,297.1499938964844,293.1499938964844,0.3270765244960785,-4576.58349609375,304.15966796875,0.8958688378334045,0.4149313867092132,0.2919102609157562,293.2411193847656,297.1499938964844,293.1499938964844,0.4104261398315429,-7404.57080078125,304.16290283203125,0.9572027325630188,0.496745616197586,0.4721708297729492,293.2303161621094,297.1499938964844,293.1499938964844,0.0130085432901978,-3532.503173828125,303.37158203125,0.4166989624500274,0.050000000745058,0.239969328045845,291.1854858398437,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624267578125,291.1853332519531,1.0,0.3373816907405853,0.8253380060195923,0.8253380060195923,1.0,1.0,-1.4254467487335205,0.6164626479148865,0.8089841604232788,0.2801593542098999,0.0,0.0,0.6474853157997131,94.07636260986328,66.0,-0.8279806971549988,-17154.751953125,392.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7074584960937,309.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18127.970703125,18000.0,0.0,0.0,0.3933314085006714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9200754761695862,0.9200869798660278,-1.150172647612635e-05,0.0,0.0003991813864558,0.0,0.0,124.2187957763672,0.0,0.0,0.0,0.5731765627861023,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0888487622141838,-2082.861328125,304.1519775390625,0.6413902044296265,0.1447497904300689,0.1329228579998016,293.4789123535156,297.1499938964844,293.1499938964844,0.01014796923846,-656.987548828125,301.9933166503906,0.4223543703556061,0.050000000745058,0.0503861270844936,293.2172546386719,297.1499938964844,293.1499938964844,0.32616126537323,-4566.52734375,304.1595764160156,0.905438244342804,0.4142079651355743,0.2912534773349762,293.2401733398437,297.1499938964844,293.1499938964844,0.4092087149620056,-7387.4169921875,304.16278076171875,0.9673450589179992,0.4957791268825531,0.4710536003112793,293.2301025390625,297.1499938964844,293.1499938964844,0.0128913987427949,-3514.7626953125,303.35821533203125,0.4223543703556061,0.050000000745058,0.2390100806951522,291.18475341796875,291.1499938964844,260.6933288574219,259.1677551269531,279.2326965332031,293.3633117675781,291.1845703125,1.0,0.3316929638385772,0.8295997381210327,0.8295997381210327,1.0,1.0,-1.4217500686645508,0.6151588559150696,0.8065912127494812,0.279643714427948,0.0,0.0,0.6452426314353943,88.89273834228516,54.0,-1.5560336112976074,-17105.693359375,378.1428833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72930908203125,309.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18124.25,18000.0,0.0,0.0,0.3919749557971954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137988686561584,0.9138103127479552,-1.1430988706706556e-05,0.0,0.0003978047461714,0.0,0.0,122.40335845947266,0.0,0.0,0.0,0.570601224899292,4.0,0.0,1.0
470820,293.1708679199219,297.1499938964844,293.1499938964844,0.0887167230248451,-2080.486572265625,304.15155029296875,0.6571771502494812,0.145032986998558,0.1327517330646515,293.4789123535156,297.1499938964844,293.1499938964844,0.0098452642560005,-644.90185546875,301.8790588378906,0.4367140531539917,0.050000000745058,0.0499744899570941,293.2157897949219,297.1499938964844,293.1499938964844,0.3243882358074188,-4547.0546875,304.1593322753906,0.929983913898468,0.4128013849258423,0.2899640500545501,293.2381896972656,297.1499938964844,293.1499938964844,0.4068466424942016,-7354.14013671875,304.1624450683594,0.9881083965301514,0.4938933253288269,0.4688581824302673,293.2294921875,297.1499938964844,293.1499938964844,0.0126602509990334,-3479.2919921875,303.3321533203125,0.4367140531539917,0.050000000745058,0.2370574623346328,291.1824645996094,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3636779785156,291.18218994140625,1.0,0.3198038041591644,0.8383204936981201,0.8383204936981201,1.0,1.0,-1.414523005485535,0.6125999093055725,0.8019231557846069,0.2786303162574768,0.0,0.0,0.6410603523254395,78.34674835205078,42.0,-2.994837522506714,-17009.224609375,349.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.766845703125,309.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.94921875,18000.0,0.0,0.0,0.3892034888267517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9019952416419984,0.9020065665245056,-1.1298507160972804e-05,0.0,0.0003949920646846,0.0,0.0,119.03677368164062,0.0,0.0,0.0,0.5657749176025391,4.0,0.0,1.0
470880,293.1708679199219,297.1499938964844,293.1499938964844,0.0887167230248451,-2080.486572265625,304.15155029296875,0.6571771502494812,0.145032986998558,0.1327517330646515,293.4789123535156,297.1499938964844,293.1499938964844,0.0098452642560005,-644.90185546875,301.8790588378906,0.4367140531539917,0.050000000745058,0.0499744899570941,293.2157897949219,297.1499938964844,293.1499938964844,0.3243882358074188,-4547.0546875,304.1593322753906,0.929983913898468,0.4128013849258423,0.2899640500545501,293.2381896972656,297.1499938964844,293.1499938964844,0.4068466424942016,-7354.14013671875,304.1624450683594,0.9881083965301514,0.4938933253288269,0.4688581824302673,293.2294921875,297.1499938964844,293.1499938964844,0.0126602509990334,-3479.2919921875,303.3321533203125,0.4367140531539917,0.050000000745058,0.2370574623346328,291.1824645996094,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3636779785156,291.18218994140625,1.0,0.3198038041591644,0.8383204936981201,0.8383204936981201,1.0,1.0,-1.414523005485535,0.6125999093055725,0.8019231557846069,0.2786303162574768,0.0,0.0,0.6410603523254395,78.34674835205078,42.0,-2.994837522506714,-17009.224609375,349.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.766845703125,309.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.94921875,18000.0,0.0,0.0,0.3892034888267517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9019952416419984,0.9020065665245056,-1.1298507160972804e-05,0.0,0.0003949920646846,0.0,0.0,119.03677368164062,0.0,0.0,0.0,0.5657749176025391,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0886690691113472,-2079.587890625,304.151123046875,0.6750874519348145,0.1454464197158813,0.1327398717403412,293.4772033691406,297.1499938964844,293.1499938964844,0.009571012109518,-633.5218505859375,301.7704467773437,0.4539049863815307,0.050000000745058,0.0496085286140441,293.21417236328125,297.1499938964844,293.1499938964844,0.3225437104701996,-4526.61572265625,304.1593322753906,0.9560389518737792,0.411463588476181,0.2887497246265411,293.2312316894531,297.1499938964844,293.1499938964844,0.3929609060287475,-7145.75830078125,304.1834716796875,0.9990000128746032,0.493027001619339,0.4549465775489807,293.2284240722656,297.1499938964844,293.1499938964844,0.0124494414776563,-3445.896240234375,303.3077392578125,0.4539049863815307,0.050000000745058,0.2353214919567108,291.18511962890625,291.1499938964844,260.76666259765625,259.2300109863281,279.2496643066406,293.3634033203125,291.1880798339844,1.0,0.3069020807743072,0.8454733490943909,0.8454733490943909,1.0,1.0,-1.3938441276550293,0.603653073310852,0.7901910543441772,0.2741352617740631,0.0,0.0,0.6364782452583313,68.7340316772461,45.0,16.040321350097656,-16815.814453125,316.67938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8016967773437,309.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18112.302734375,18000.0,0.0,0.0,0.3863241970539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8909938931465149,0.8910050392150879,-1.117835290642688e-05,0.0,0.0003920699527952,0.0,0.0,115.9760284423828,0.0,0.0,0.0,0.5612576603889465,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0886690691113472,-2079.587890625,304.151123046875,0.6750874519348145,0.1454464197158813,0.1327398717403412,293.4772033691406,297.1499938964844,293.1499938964844,0.009571012109518,-633.5218505859375,301.7704467773437,0.4539049863815307,0.050000000745058,0.0496085286140441,293.21417236328125,297.1499938964844,293.1499938964844,0.3225437104701996,-4526.61572265625,304.1593322753906,0.9560389518737792,0.411463588476181,0.2887497246265411,293.2312316894531,297.1499938964844,293.1499938964844,0.3929609060287475,-7145.75830078125,304.1834716796875,0.9990000128746032,0.493027001619339,0.4549465775489807,293.2284240722656,297.1499938964844,293.1499938964844,0.0124494414776563,-3445.896240234375,303.3077392578125,0.4539049863815307,0.050000000745058,0.2353214919567108,291.18511962890625,291.1499938964844,260.76666259765625,259.2300109863281,279.2496643066406,293.3634033203125,291.1880798339844,1.0,0.3069020807743072,0.8454733490943909,0.8454733490943909,1.0,1.0,-1.3938441276550293,0.603653073310852,0.7901910543441772,0.2741352617740631,0.0,0.0,0.6364782452583313,68.7340316772461,45.0,16.040321350097656,-16815.814453125,316.67938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8016967773437,309.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18112.302734375,18000.0,0.0,0.0,0.3863241970539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8909938931465149,0.8910050392150879,-1.117835290642688e-05,0.0,0.0003920699527952,0.0,0.0,115.9760284423828,0.0,0.0,0.0,0.5612576603889465,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0885281264781951,-2076.29150390625,304.1509704589844,0.6870076060295105,0.1459913104772567,0.1330188810825348,293.4745788574219,297.1499938964844,293.1499938964844,0.0093271480873227,-622.4112548828125,301.673583984375,0.4653053879737854,0.050000000745058,0.0494121722877025,293.2129821777344,297.1499938964844,293.1499938964844,0.3196571171283722,-4493.6435546875,304.1609802246094,0.9703094363212584,0.4100785553455353,0.2876642048358917,293.1955871582031,297.1499938964844,293.1499938964844,0.3701024055480957,-6804.96142578125,304.2095642089844,0.9990000128746032,0.4981576204299927,0.4339865148067474,293.22723388671875,297.1499938964844,293.1499938964844,0.0122657250612974,-3412.92919921875,303.2870483398437,0.4653053879737854,0.050000000745058,0.2343900799751281,291.2328796386719,291.1499938964844,260.8033447265625,259.2613830566406,279.2842102050781,293.36395263671875,291.2352600097656,1.0,0.2980921268463135,0.8449232578277588,0.8449232578277588,1.0,1.0,-1.366351842880249,0.5910055637359619,0.7753462195396423,0.2670048773288727,0.0,0.0,0.6220529675483704,63.30065155029297,48.0,44.331642150878906,-16494.45703125,291.9150085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8940734863281,309.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18316.73046875,18000.0,0.0,0.0,0.3826312720775604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618580102920532,0.8618689775466919,-1.0914457561739256e-05,0.0,0.0003883221070282,0.0,0.0,108.52293395996094,0.0,0.0,0.0,0.5496617555618286,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0885281264781951,-2076.29150390625,304.1509704589844,0.6870076060295105,0.1459913104772567,0.1330188810825348,293.4745788574219,297.1499938964844,293.1499938964844,0.0093271480873227,-622.4112548828125,301.673583984375,0.4653053879737854,0.050000000745058,0.0494121722877025,293.2129821777344,297.1499938964844,293.1499938964844,0.3196571171283722,-4493.6435546875,304.1609802246094,0.9703094363212584,0.4100785553455353,0.2876642048358917,293.1955871582031,297.1499938964844,293.1499938964844,0.3701024055480957,-6804.96142578125,304.2095642089844,0.9990000128746032,0.4981576204299927,0.4339865148067474,293.22723388671875,297.1499938964844,293.1499938964844,0.0122657250612974,-3412.92919921875,303.2870483398437,0.4653053879737854,0.050000000745058,0.2343900799751281,291.2328796386719,291.1499938964844,260.8033447265625,259.2613830566406,279.2842102050781,293.36395263671875,291.2352600097656,1.0,0.2980921268463135,0.8449232578277588,0.8449232578277588,1.0,1.0,-1.366351842880249,0.5910055637359619,0.7753462195396423,0.2670048773288727,0.0,0.0,0.6220529675483704,63.30065155029297,48.0,44.331642150878906,-16494.45703125,291.9150085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8940734863281,309.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18316.73046875,18000.0,0.0,0.0,0.3826312720775604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618580102920532,0.8618689775466919,-1.0914457561739256e-05,0.0,0.0003883221070282,0.0,0.0,108.52293395996094,0.0,0.0,0.0,0.5496617555618286,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0885010510683059,-2075.679443359375,304.1507263183594,0.6948063969612122,0.1459244191646576,0.1330714970827102,293.4716186523437,297.1499938964844,293.1499938964844,0.0091361878439784,-614.263427734375,301.5718078613281,0.4720822870731354,0.050000000745058,0.0492917671799659,293.212158203125,297.1499938964844,293.1499938964844,0.3178379237651825,-4473.57568359375,304.1603088378906,0.9787092804908752,0.4086529910564422,0.2865882813930511,293.15338134765625,297.1499938964844,293.1499938964844,0.3555936813354492,-6592.7177734375,304.21343994140625,0.9990000128746032,0.5055644512176514,0.4206166267395019,293.22589111328125,297.1499938964844,293.1499938964844,0.0121580157428979,-3395.793701171875,303.26470947265625,0.4720822870731354,0.050000000745058,0.233818918466568,291.2428894042969,291.1499938964844,260.8399963378906,259.2929382324219,279.2983093261719,293.3393249511719,291.24267578125,1.0,0.2923346161842346,0.8443731069564819,0.8443731069564819,1.0,1.0,-1.3482402563095093,0.5826642513275146,0.7655760049819946,0.2623530626296997,0.0,0.0,0.6086578965187073,59.95478820800781,66.0,16.020740509033203,-16224.0712890625,276.6067199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0387268066406,309.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18332.751953125,18000.0,0.0,0.0,0.3779280185699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8250468969345093,0.8250573873519897,-1.0540997209318448e-05,0.0,0.0003835488751064,0.0,0.0,99.2336196899414,0.0,0.0,0.0,0.5352939367294312,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0885010510683059,-2075.679443359375,304.1507263183594,0.6948063969612122,0.1459244191646576,0.1330714970827102,293.4716186523437,297.1499938964844,293.1499938964844,0.0091361878439784,-614.263427734375,301.5718078613281,0.4720822870731354,0.050000000745058,0.0492917671799659,293.212158203125,297.1499938964844,293.1499938964844,0.3178379237651825,-4473.57568359375,304.1603088378906,0.9787092804908752,0.4086529910564422,0.2865882813930511,293.15338134765625,297.1499938964844,293.1499938964844,0.3555936813354492,-6592.7177734375,304.21343994140625,0.9990000128746032,0.5055644512176514,0.4206166267395019,293.22589111328125,297.1499938964844,293.1499938964844,0.0121580157428979,-3395.793701171875,303.26470947265625,0.4720822870731354,0.050000000745058,0.233818918466568,291.2428894042969,291.1499938964844,260.8399963378906,259.2929382324219,279.2983093261719,293.3393249511719,291.24267578125,1.0,0.2923346161842346,0.8443731069564819,0.8443731069564819,1.0,1.0,-1.3482402563095093,0.5826642513275146,0.7655760049819946,0.2623530626296997,0.0,0.0,0.6086578965187073,59.95478820800781,66.0,16.020740509033203,-16224.0712890625,276.6067199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0387268066406,309.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18332.751953125,18000.0,0.0,0.0,0.3779280185699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8250468969345093,0.8250573873519897,-1.0540997209318448e-05,0.0,0.0003835488751064,0.0,0.0,99.2336196899414,0.0,0.0,0.0,0.5352939367294312,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.088357575237751,-2073.0654296875,304.1508483886719,0.6942967772483826,0.1456360965967178,0.1328516602516174,293.4700927734375,297.1499938964844,293.1499938964844,0.0090643409639596,-611.4351196289062,301.5195617675781,0.4720000624656677,0.050000000745058,0.0492933169007301,293.2118530273437,297.1499938964844,293.1499938964844,0.3172405660152435,-4467.24560546875,304.1595153808594,0.978074848651886,0.4079265296459198,0.2860909104347229,293.1361083984375,297.1499938964844,293.1499938964844,0.3551938831806183,-6592.09423828125,304.2024841308594,0.9990000128746032,0.5089176297187805,0.4207884967327118,293.2251892089844,297.1499938964844,293.1499938964844,0.012138906866312,-3393.941650390625,303.2530822753906,0.4720000624656677,0.050000000745058,0.2338262796401977,291.2387390136719,291.1499938964844,260.8583374023437,259.3088073730469,279.30279541015625,293.331298828125,291.2366943359375,1.0,0.2927349209785461,0.8440980911254883,0.8440980911254883,1.0,1.0,-1.347586989402771,0.5823583006858826,0.7652286887168884,0.2621192634105682,0.0,0.0,0.6031041741371155,59.98167419433594,66.0,-3.673181533813477,-16158.4013671875,276.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.113525390625,309.3428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18303.775390625,18000.0,0.0,0.0,0.3753261864185333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808998167514801,0.8090085387229919,-1.0375198144174648e-05,0.0,0.0003809083718806,0.0,0.0,95.3167953491211,0.0,0.0,0.0,0.529039740562439,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0883512198925018,-2073.24609375,304.15069580078125,0.6911786198616028,0.145443320274353,0.1326670795679092,293.46856689453125,297.1499938964844,293.1499938964844,0.0090118749067187,-609.7871704101562,301.46466064453125,0.4696761965751648,0.050000000745058,0.049335803836584,293.21160888671875,297.1499938964844,293.1499938964844,0.3170665204524994,-4465.95361328125,304.1580810546875,0.9741830825805664,0.4071900248527527,0.2856138050556183,293.1268005371094,297.1499938964844,293.1499938964844,0.3597753345966339,-6667.2763671875,304.1845397949219,0.9990000128746032,0.5109288096427917,0.4255490899085998,293.224609375,297.1499938964844,293.1499938964844,0.0121502829715609,-3398.567626953125,303.2402648925781,0.4696761965751648,0.050000000745058,0.2340278029441833,291.2206115722656,291.1499938964844,260.8766784667969,259.32470703125,279.3066101074219,293.3283386230469,291.2161560058594,1.0,0.2949000597000122,0.8439053297042847,0.8439053297042847,1.0,1.0,-1.3527956008911133,0.5847241878509521,0.7680714130401611,0.2634351551532745,0.0,0.0,0.6001425981521606,61.142120361328125,84.0,-32.16469192504883,-16146.376953125,281.2223815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1741943359375,309.3335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18233.23828125,18000.0,0.0,0.0,0.3727283179759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968112230300903,0.7968214154243469,-1.0240407391393092e-05,0.0,0.0003782718558795,0.0,0.0,92.34088897705078,0.0,0.0,0.0,0.5243371725082397,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0889600589871406,-2085.625732421875,304.1494140625,0.6803745627403259,0.1456685662269592,0.1328452676534652,293.46551513671875,297.1499938964844,293.1499938964844,0.0089465975761413,-608.796630859375,301.3500366210937,0.4589847326278686,0.050000000745058,0.0495180115103721,293.2112731933594,297.1499938964844,293.1499938964844,0.3174439072608948,-4471.7958984375,304.15478515625,0.958467662334442,0.4056965708732605,0.2847157418727875,293.13592529296875,297.1499938964844,293.1499938964844,0.3802627325057983,-6986.3466796875,304.1386413574219,0.9990000128746032,0.5097442865371704,0.4453955292701721,293.2242736816406,297.1499938964844,293.1499938964844,0.0122310649603605,-3419.890869140625,303.2108459472656,0.4589847326278686,0.050000000745058,0.2348921298980713,291.1603088378906,291.1499938964844,260.913330078125,259.3567199707031,279.3125915527344,293.334228515625,291.15435791015625,1.0,0.3037428855895996,0.8435198068618774,0.8435198068618774,1.0,1.0,-1.3770034313201904,0.5957723259925842,0.781231164932251,0.269627034664154,0.0,0.0,0.6025965213775635,66.15608978271484,87.0,-74.05085754394531,-16295.28125,303.1719055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21099853515625,309.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.3681446313858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926724553108215,0.7926825881004333,-1.0148195542569738e-05,0.0,0.0003736200160346,0.0,0.0,91.00926208496094,0.0,0.0,0.0,0.5225117206573486,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0889600589871406,-2085.625732421875,304.1494140625,0.6803745627403259,0.1456685662269592,0.1328452676534652,293.46551513671875,297.1499938964844,293.1499938964844,0.0089465975761413,-608.796630859375,301.3500366210937,0.4589847326278686,0.050000000745058,0.0495180115103721,293.2112731933594,297.1499938964844,293.1499938964844,0.3174439072608948,-4471.7958984375,304.15478515625,0.958467662334442,0.4056965708732605,0.2847157418727875,293.13592529296875,297.1499938964844,293.1499938964844,0.3802627325057983,-6986.3466796875,304.1386413574219,0.9990000128746032,0.5097442865371704,0.4453955292701721,293.2242736816406,297.1499938964844,293.1499938964844,0.0122310649603605,-3419.890869140625,303.2108459472656,0.4589847326278686,0.050000000745058,0.2348921298980713,291.1603088378906,291.1499938964844,260.913330078125,259.3567199707031,279.3125915527344,293.334228515625,291.15435791015625,1.0,0.3037428855895996,0.8435198068618774,0.8435198068618774,1.0,1.0,-1.3770034313201904,0.5957723259925842,0.781231164932251,0.269627034664154,0.0,0.0,0.6025965213775635,66.15608978271484,87.0,-74.05085754394531,-16295.28125,303.1719055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21099853515625,309.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.3681446313858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926724553108215,0.7926825881004333,-1.0148195542569738e-05,0.0,0.0003736200160346,0.0,0.0,91.00926208496094,0.0,0.0,0.0,0.5225117206573486,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901814252138137,-2109.40478515625,304.1475830078125,0.6724492907524109,0.1467402577400207,0.1338099539279937,293.4623413085937,297.1499938964844,293.1499938964844,0.0088797276839613,-607.5437622070312,301.23681640625,0.4494551718235016,0.050000000745058,0.0496937148272991,293.2109680175781,297.1499938964844,293.1499938964844,0.3177037835121155,-4475.84130859375,304.15283203125,0.9432986974716188,0.4042092561721802,0.283808946609497,293.1733093261719,297.1499938964844,293.1499938964844,0.4003291726112366,-7288.90625,304.10955810546875,0.9990000128746032,0.5025570392608643,0.4637327194213867,293.2251892089844,297.1499938964844,293.1499938964844,0.0122969169169664,-3438.416748046875,303.17822265625,0.4494551718235016,0.050000000745058,0.2357255816459655,291.1039733886719,291.1499938964844,260.95001220703125,259.3889465332031,279.3246154785156,293.3500366210937,291.10064697265625,1.0,0.3115094304084778,0.8431342840194702,0.8431342840194702,1.0,1.0,-1.4003016948699951,0.6063940525054932,0.793907642364502,0.275714248418808,0.0,0.0,0.6128777861595154,71.00175476074219,90.0,-68.7264633178711,-16513.333984375,324.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0993347167969,309.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.66796875,18000.0,0.0,0.0,0.3651938736438751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125538229942322,0.8125641345977783,-1.0296432265022304e-05,0.0,0.0003706253773998,0.0,0.0,95.32577514648438,0.0,0.0,0.0,0.5298848748207092,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901814252138137,-2109.40478515625,304.1475830078125,0.6724492907524109,0.1467402577400207,0.1338099539279937,293.4623413085937,297.1499938964844,293.1499938964844,0.0088797276839613,-607.5437622070312,301.23681640625,0.4494551718235016,0.050000000745058,0.0496937148272991,293.2109680175781,297.1499938964844,293.1499938964844,0.3177037835121155,-4475.84130859375,304.15283203125,0.9432986974716188,0.4042092561721802,0.283808946609497,293.1733093261719,297.1499938964844,293.1499938964844,0.4003291726112366,-7288.90625,304.10955810546875,0.9990000128746032,0.5025570392608643,0.4637327194213867,293.2251892089844,297.1499938964844,293.1499938964844,0.0122969169169664,-3438.416748046875,303.17822265625,0.4494551718235016,0.050000000745058,0.2357255816459655,291.1039733886719,291.1499938964844,260.95001220703125,259.3889465332031,279.3246154785156,293.3500366210937,291.10064697265625,1.0,0.3115094304084778,0.8431342840194702,0.8431342840194702,1.0,1.0,-1.4003016948699951,0.6063940525054932,0.793907642364502,0.275714248418808,0.0,0.0,0.6128777861595154,71.00175476074219,90.0,-68.7264633178711,-16513.333984375,324.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0993347167969,309.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.66796875,18000.0,0.0,0.0,0.3651938736438751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125538229942322,0.8125641345977783,-1.0296432265022304e-05,0.0,0.0003706253773998,0.0,0.0,95.32577514648438,0.0,0.0,0.0,0.5298848748207092,4.0,0.0,1.0
471660,293.1489562988281,297.1499938964844,293.1499938964844,0.0912334397435188,-2129.556396484375,304.1466979980469,0.6641692519187927,0.1474032402038574,0.1347856968641281,293.458984375,297.1499938964844,293.1499938964844,0.0088076656684279,-605.5066528320312,301.1300354003906,0.4399985074996948,0.050000000745058,0.0498960129916667,293.2106018066406,297.1499938964844,293.1499938964844,0.317337691783905,-4472.1884765625,304.15252685546875,0.9267577528953552,0.402736485004425,0.2829305827617645,293.2162475585937,297.1499938964844,293.1499938964844,0.4092021584510803,-7408.9638671875,304.1099548339844,0.9927467107772828,0.4932418465614319,0.469809353351593,293.2268371582031,297.1499938964844,293.1499938964844,0.0123425312340259,-3451.577880859375,303.1449279785156,0.4399985074996948,0.050000000745058,0.2366852164268493,291.07232666015625,291.1499938964844,260.9866638183594,259.4213562011719,279.3339538574219,293.34539794921875,291.0724792480469,1.0,0.3182881474494934,0.8422396183013916,0.8422396183013916,1.0,1.0,-1.4100981950759888,0.610766589641571,0.7993316054344177,0.2783501148223877,0.0,0.0,0.6256459951400757,76.2977066040039,93.0,-37.04067611694336,-16646.97265625,341.9389038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86968994140625,309.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17702.056640625,18000.0,0.0,0.0,0.3641270697116852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431288599967957,0.8431394100189209,-1.0581536116660573e-05,0.0,0.000369542685803,0.0,0.0,102.64215850830078,0.0,0.0,0.0,0.5417476892471313,4.0,0.0,1.0
471720,293.1489562988281,297.1499938964844,293.1499938964844,0.0912334397435188,-2129.556396484375,304.1466979980469,0.6641692519187927,0.1474032402038574,0.1347856968641281,293.458984375,297.1499938964844,293.1499938964844,0.0088076656684279,-605.5066528320312,301.1300354003906,0.4399985074996948,0.050000000745058,0.0498960129916667,293.2106018066406,297.1499938964844,293.1499938964844,0.317337691783905,-4472.1884765625,304.15252685546875,0.9267577528953552,0.402736485004425,0.2829305827617645,293.2162475585937,297.1499938964844,293.1499938964844,0.4092021584510803,-7408.9638671875,304.1099548339844,0.9927467107772828,0.4932418465614319,0.469809353351593,293.2268371582031,297.1499938964844,293.1499938964844,0.0123425312340259,-3451.577880859375,303.1449279785156,0.4399985074996948,0.050000000745058,0.2366852164268493,291.07232666015625,291.1499938964844,260.9866638183594,259.4213562011719,279.3339538574219,293.34539794921875,291.0724792480469,1.0,0.3182881474494934,0.8422396183013916,0.8422396183013916,1.0,1.0,-1.4100981950759888,0.610766589641571,0.7993316054344177,0.2783501148223877,0.0,0.0,0.6256459951400757,76.2977066040039,93.0,-37.04067611694336,-16646.97265625,341.9389038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86968994140625,309.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17702.056640625,18000.0,0.0,0.0,0.3641270697116852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431288599967957,0.8431394100189209,-1.0581536116660573e-05,0.0,0.000369542685803,0.0,0.0,102.64215850830078,0.0,0.0,0.0,0.5417476892471313,4.0,0.0,1.0
471780,293.1483459472656,297.1499938964844,293.1499938964844,0.0914310738444328,-2132.82763671875,304.1474609375,0.654836118221283,0.1475576758384704,0.1352104693651199,293.45556640625,297.1499938964844,293.1499938964844,0.0087144216522574,-601.3829345703125,301.036865234375,0.4309042096138,0.050000000745058,0.0501262620091438,293.2104797363281,297.1499938964844,293.1499938964844,0.3155755400657654,-4451.767578125,304.15460205078125,0.910011112689972,0.401226282119751,0.2820653617382049,293.23504638671875,297.1499938964844,293.1499938964844,0.4026136100292206,-7309.29736328125,304.13360595703125,0.9768317341804504,0.4877107441425323,0.4638579189777374,293.2286376953125,297.1499938964844,293.1499938964844,0.0123423198238015,-3452.61181640625,303.1148376464844,0.4309042096138,0.050000000745058,0.2377773970365524,291.09344482421875,291.1499938964844,261.0233459472656,259.4537658691406,279.3565368652344,293.3454284667969,291.0947265625,1.0,0.3235788941383362,0.841344952583313,0.841344952583313,1.0,1.0,-1.4030354022979736,0.6074157953262329,0.7956196069717407,0.2765447795391083,0.0,0.0,0.6318655610084534,82.00958251953125,96.0,9.667369842529297,-16599.771484375,352.5173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,309.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17809.814453125,18000.0,0.0,0.0,0.3642528057098388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660889863967896,0.8660998344421387,-1.0844213647942524e-05,0.0,0.0003696702769957,0.0,0.0,108.7342529296875,0.0,0.0,0.0,0.5508889555931091,4.0,0.0,1.0
471840,293.1483459472656,297.1499938964844,293.1499938964844,0.0914310738444328,-2132.82763671875,304.1474609375,0.654836118221283,0.1475576758384704,0.1352104693651199,293.45556640625,297.1499938964844,293.1499938964844,0.0087144216522574,-601.3829345703125,301.036865234375,0.4309042096138,0.050000000745058,0.0501262620091438,293.2104797363281,297.1499938964844,293.1499938964844,0.3155755400657654,-4451.767578125,304.15460205078125,0.910011112689972,0.401226282119751,0.2820653617382049,293.23504638671875,297.1499938964844,293.1499938964844,0.4026136100292206,-7309.29736328125,304.13360595703125,0.9768317341804504,0.4877107441425323,0.4638579189777374,293.2286376953125,297.1499938964844,293.1499938964844,0.0123423198238015,-3452.61181640625,303.1148376464844,0.4309042096138,0.050000000745058,0.2377773970365524,291.09344482421875,291.1499938964844,261.0233459472656,259.4537658691406,279.3565368652344,293.3454284667969,291.0947265625,1.0,0.3235788941383362,0.841344952583313,0.841344952583313,1.0,1.0,-1.4030354022979736,0.6074157953262329,0.7956196069717407,0.2765447795391083,0.0,0.0,0.6318655610084534,82.00958251953125,96.0,9.667369842529297,-16599.771484375,352.5173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,309.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17809.814453125,18000.0,0.0,0.0,0.3642528057098388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660889863967896,0.8660998344421387,-1.0844213647942524e-05,0.0,0.0003696702769957,0.0,0.0,108.7342529296875,0.0,0.0,0.0,0.5508889555931091,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915136933326721,-2134.253173828125,304.14776611328125,0.6511987447738647,0.1476163566112518,0.1353533416986465,293.4538269042969,297.1499938964844,293.1499938964844,0.0086671197786927,-599.3560791015625,300.9896850585937,0.4275162816047668,0.050000000745058,0.050223484635353,293.21051025390625,297.1499938964844,293.1499938964844,0.3147939443588257,-4442.85205078125,304.1551818847656,0.903713881969452,0.4004564881324768,0.2816037833690643,293.23895263671875,297.1499938964844,293.1499938964844,0.4008026719093323,-7280.37109375,304.13983154296875,0.9701597690582277,0.4858618080615997,0.4619936048984527,293.2295227050781,297.1499938964844,293.1499938964844,0.0123398527503013,-3453.220703125,303.0991516113281,0.4275162816047668,0.050000000745058,0.2382386028766632,291.0990600585937,291.1499938964844,261.0416564941406,259.469970703125,279.36651611328125,293.3448791503906,291.0998229980469,1.0,0.3259149193763733,0.8408976197242737,0.8408976197242737,1.0,1.0,-1.4010846614837646,0.6064698696136475,0.7946147918701172,0.2760421633720398,0.0,0.0,0.6346822381019592,84.43915557861328,96.0,11.809215545654297,-16569.80859375,357.3850402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5063781738281,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.0390625,18000.0,0.0,0.0,0.364563912153244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873828113079071,0.8738390207290649,-1.0932591067103203e-05,0.0,0.0003699860244523,0.0,0.0,110.83334350585938,0.0,0.0,0.0,0.5540857911109924,4.0,0.0,1.0
471960,293.1478881835937,297.1499938964844,293.1499938964844,0.091604433953762,-2135.851318359375,304.14801025390625,0.6480244398117065,0.1476907879114151,0.1354982405900955,293.4520568847656,297.1499938964844,293.1499938964844,0.0086196148768067,-597.3104248046875,300.94268798828125,0.4245887398719787,0.050000000745058,0.0503134950995445,293.21051025390625,297.1499938964844,293.1499938964844,0.3140261173248291,-4434.1298828125,304.1556396484375,0.8982945680618286,0.3996895253658294,0.2811366319656372,293.2411193847656,297.1499938964844,293.1499938964844,0.3993035852909088,-7256.71826171875,304.1443786621094,0.9640234112739564,0.4843065440654754,0.4604897499084472,293.2304077148437,297.1499938964844,293.1499938964844,0.0123353181406855,-3453.5517578125,303.08331298828125,0.4245887398719787,0.050000000745058,0.2386655509471893,291.1034851074219,291.1499938964844,261.0599975585937,259.4862060546875,279.3758850097656,293.343994140625,291.1042785644531,1.0,0.3280897438526153,0.8405566811561584,0.8405566811561584,1.0,1.0,-1.3995128870010376,0.6057057976722717,0.7938070893287659,0.2756478488445282,0.0,0.0,0.6373389363288879,86.69256591796875,99.0,12.636857986450195,-16545.22265625,362.0011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4019775390625,308.91375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.806640625,18000.0,0.0,0.0,0.3650016784667969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8813728094100952,0.8813837766647339,-1.1015667041647248e-05,0.0,0.0003704302944242,0.0,0.0,112.87799072265624,0.0,0.0,0.0,0.557148277759552,4.0,0.0,1.0
472020,293.1471862792969,297.1499938964844,293.1499938964844,0.0918082892894744,-2139.483154296875,304.1483459472656,0.6426913142204285,0.1478876769542694,0.1358171999454498,293.4482421875,297.1499938964844,293.1499938964844,0.0085241766646504,-593.12158203125,300.85040283203125,0.4196963012218475,0.050000000745058,0.0504780262708663,293.21044921875,297.1499938964844,293.1499938964844,0.3124787211418152,-4416.6015625,304.1563415527344,0.8887746334075928,0.3981703817844391,0.2801997065544128,293.2427978515625,297.1499938964844,293.1499938964844,0.3967049717903137,-7216.5576171875,304.1505126953125,0.9528756737709044,0.4816574454307556,0.4580379128456116,293.2320861816406,297.1499938964844,293.1499938964844,0.0123196290805935,-3453.075927734375,303.05145263671875,0.4196963012218475,0.050000000745058,0.2394460290670395,291.11236572265625,291.1499938964844,261.0966796875,259.5186767578125,279.3938903808594,293.34149169921875,291.11309814453125,1.0,0.3320629894733429,0.8398748636245728,0.8398748636245728,1.0,1.0,-1.39696204662323,0.6044501066207886,0.7925118803977966,0.2750164568424225,0.0,0.0,0.6417542695999146,90.8176498413086,102.0,12.61959743499756,-16501.318359375,370.5821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,308.8110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17877.185546875,18000.0,0.0,0.0,0.3661714792251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944249749183655,0.8944361209869385,-1.1162381269969046e-05,0.0,0.0003716174978762,0.0,0.0,116.49219512939452,0.0,0.0,0.0,0.5624590516090393,4.0,0.0,1.0
472080,293.1471862792969,297.1499938964844,293.1499938964844,0.0918082892894744,-2139.483154296875,304.1483459472656,0.6426913142204285,0.1478876769542694,0.1358171999454498,293.4482421875,297.1499938964844,293.1499938964844,0.0085241766646504,-593.12158203125,300.85040283203125,0.4196963012218475,0.050000000745058,0.0504780262708663,293.21044921875,297.1499938964844,293.1499938964844,0.3124787211418152,-4416.6015625,304.1563415527344,0.8887746334075928,0.3981703817844391,0.2801997065544128,293.2427978515625,297.1499938964844,293.1499938964844,0.3967049717903137,-7216.5576171875,304.1505126953125,0.9528756737709044,0.4816574454307556,0.4580379128456116,293.2320861816406,297.1499938964844,293.1499938964844,0.0123196290805935,-3453.075927734375,303.05145263671875,0.4196963012218475,0.050000000745058,0.2394460290670395,291.11236572265625,291.1499938964844,261.0966796875,259.5186767578125,279.3938903808594,293.34149169921875,291.11309814453125,1.0,0.3320629894733429,0.8398748636245728,0.8398748636245728,1.0,1.0,-1.39696204662323,0.6044501066207886,0.7925118803977966,0.2750164568424225,0.0,0.0,0.6417542695999146,90.8176498413086,102.0,12.61959743499756,-16501.318359375,370.5821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,308.8110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17877.185546875,18000.0,0.0,0.0,0.3661714792251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944249749183655,0.8944361209869385,-1.1162381269969046e-05,0.0,0.0003716174978762,0.0,0.0,116.49219512939452,0.0,0.0,0.0,0.5624590516090393,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920398607850074,-2143.654052734375,304.14849853515625,0.6382848620414734,0.1481305658817291,0.1361683756113052,293.44403076171875,297.1499938964844,293.1499938964844,0.0084301568567752,-588.9130859375,300.7606201171875,0.4156676828861236,0.050000000745058,0.0506284907460212,293.21026611328125,297.1499938964844,293.1499938964844,0.3109383583068847,-4399.205078125,304.15679931640625,0.8804972767829895,0.3966726660728454,0.2792669832706451,293.2427978515625,297.1499938964844,293.1499938964844,0.3943241834640503,-7180.62939453125,304.1542663574219,0.9427674412727356,0.4792995452880859,0.4559221863746643,293.2336120605469,297.1499938964844,293.1499938964844,0.0122981937602162,-3451.631591796875,303.0194396972656,0.4156676828861236,0.050000000745058,0.2401597648859024,291.120849609375,291.1499938964844,261.1333312988281,259.5511474609375,279.411376953125,293.3385009765625,291.1216125488281,1.0,0.3356649875640869,0.8391930460929871,0.8391930460929871,1.0,1.0,-1.3947614431381226,0.6033552289009094,0.7914062142372131,0.2744756937026977,0.0,0.0,0.6450809240341187,94.5925521850586,105.0,12.343700408935549,-16462.884765625,378.4718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,308.73126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.556640625,18000.0,0.0,0.0,0.3675771951675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9046184420585632,0.9046297669410706,-1.1279931641183794e-05,0.0,0.0003730441385414,0.0,0.0,119.38638305664062,0.0,0.0,0.0,0.5666349530220032,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920398607850074,-2143.654052734375,304.14849853515625,0.6382848620414734,0.1481305658817291,0.1361683756113052,293.44403076171875,297.1499938964844,293.1499938964844,0.0084301568567752,-588.9130859375,300.7606201171875,0.4156676828861236,0.050000000745058,0.0506284907460212,293.21026611328125,297.1499938964844,293.1499938964844,0.3109383583068847,-4399.205078125,304.15679931640625,0.8804972767829895,0.3966726660728454,0.2792669832706451,293.2427978515625,297.1499938964844,293.1499938964844,0.3943241834640503,-7180.62939453125,304.1542663574219,0.9427674412727356,0.4792995452880859,0.4559221863746643,293.2336120605469,297.1499938964844,293.1499938964844,0.0122981937602162,-3451.631591796875,303.0194396972656,0.4156676828861236,0.050000000745058,0.2401597648859024,291.120849609375,291.1499938964844,261.1333312988281,259.5511474609375,279.411376953125,293.3385009765625,291.1216125488281,1.0,0.3356649875640869,0.8391930460929871,0.8391930460929871,1.0,1.0,-1.3947614431381226,0.6033552289009094,0.7914062142372131,0.2744756937026977,0.0,0.0,0.6450809240341187,94.5925521850586,105.0,12.343700408935549,-16462.884765625,378.4718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,308.73126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.556640625,18000.0,0.0,0.0,0.3675771951675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9046184420585632,0.9046297669410706,-1.1279931641183794e-05,0.0,0.0003730441385414,0.0,0.0,119.38638305664062,0.0,0.0,0.0,0.5666349530220032,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923055931925773,-2148.4677734375,304.1485595703125,0.6345353722572327,0.148448646068573,0.1365672647953033,293.4385070800781,297.1499938964844,293.1499938964844,0.008342090062797,-584.8883056640625,300.6761169433594,0.4122089445590973,0.050000000745058,0.0507695600390434,293.2099609375,297.1499938964844,293.1499938964844,0.3093965351581573,-4381.81005859375,304.1570739746094,0.8731136918067932,0.3952070772647857,0.2783469557762146,293.2421264648437,297.1499938964844,293.1499938964844,0.3919984698295593,-7146.09521484375,304.1566772460937,0.9334458708763124,0.4770871102809906,0.4539565145969391,293.2349853515625,297.1499938964844,293.1499938964844,0.0122721316292881,-3449.327392578125,302.9873962402344,0.4122089445590973,0.050000000745058,0.2408289313316345,291.1297912597656,291.1499938964844,261.1700134277344,259.58367919921875,279.4280700683594,293.33453369140625,291.130615234375,1.0,0.3390069305896759,0.8385622501373291,0.8385622501373291,1.0,1.0,-1.3927487134933472,0.6023518443107605,0.7903969287872314,0.2739841938018799,0.0,0.0,0.6471791863441467,98.13267517089844,108.0,12.62486743927002,-16428.919921875,385.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828186035156,308.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.587890625,18000.0,0.0,0.0,0.3690512180328369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116711020469666,0.911682426929474,-1.1364735655661208e-05,0.0,0.0003745400754269,0.0,0.0,121.44219970703124,0.0,0.0,0.0,0.5695433616638184,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923055931925773,-2148.4677734375,304.1485595703125,0.6345353722572327,0.148448646068573,0.1365672647953033,293.4385070800781,297.1499938964844,293.1499938964844,0.008342090062797,-584.8883056640625,300.6761169433594,0.4122089445590973,0.050000000745058,0.0507695600390434,293.2099609375,297.1499938964844,293.1499938964844,0.3093965351581573,-4381.81005859375,304.1570739746094,0.8731136918067932,0.3952070772647857,0.2783469557762146,293.2421264648437,297.1499938964844,293.1499938964844,0.3919984698295593,-7146.09521484375,304.1566772460937,0.9334458708763124,0.4770871102809906,0.4539565145969391,293.2349853515625,297.1499938964844,293.1499938964844,0.0122721316292881,-3449.327392578125,302.9873962402344,0.4122089445590973,0.050000000745058,0.2408289313316345,291.1297912597656,291.1499938964844,261.1700134277344,259.58367919921875,279.4280700683594,293.33453369140625,291.130615234375,1.0,0.3390069305896759,0.8385622501373291,0.8385622501373291,1.0,1.0,-1.3927487134933472,0.6023518443107605,0.7903969287872314,0.2739841938018799,0.0,0.0,0.6471791863441467,98.13267517089844,108.0,12.62486743927002,-16428.919921875,385.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828186035156,308.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.587890625,18000.0,0.0,0.0,0.3690512180328369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116711020469666,0.911682426929474,-1.1364735655661208e-05,0.0,0.0003745400754269,0.0,0.0,121.44219970703124,0.0,0.0,0.0,0.5695433616638184,4.0,0.0,1.0
