time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926128253340721,-2154.06005859375,304.1485290527344,0.6312722563743591,0.1488175839185714,0.1370199024677276,293.4316101074219,297.1499938964844,293.1499938964844,0.0082604922354221,-581.0928344726562,300.5975952148437,0.409140795469284,0.050000000745058,0.0509042181074619,293.2095642089844,297.1499938964844,293.1499938964844,0.3078682720661163,-4364.5791015625,304.1572570800781,0.8664072155952454,0.3937702775001526,0.2774445116519928,293.2410888671875,297.1499938964844,293.1499938964844,0.3897034227848053,-7112.3701171875,304.15826416015625,0.9248089790344238,0.4749622941017151,0.452079027891159,293.2362060546875,297.1499938964844,293.1499938964844,0.0122430333867669,-3446.4462890625,302.9553527832031,0.409140795469284,0.050000000745058,0.24146768450737,291.1390380859375,291.1499938964844,261.2066650390625,259.6162109375,279.444091796875,293.32958984375,291.1398620605469,1.0,0.3421661853790283,0.8379314541816711,0.8379314541816711,1.0,1.0,-1.390883445739746,0.6014178395271301,0.7894655466079712,0.2735254764556885,0.0,0.0,0.6480228304862976,101.5128402709961,111.0,12.91433048248291,-16398.001953125,392.9463195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,308.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.412109375,18000.0,0.0,0.0,0.3704504668712616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915374994277954,0.915386438369751,-1.1413252650527284e-05,0.0,0.0003759601386263,0.0,0.0,122.56319427490234,0.0,0.0,0.0,0.5710878968238831,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926128253340721,-2154.06005859375,304.1485290527344,0.6312722563743591,0.1488175839185714,0.1370199024677276,293.4316101074219,297.1499938964844,293.1499938964844,0.0082604922354221,-581.0928344726562,300.5975952148437,0.409140795469284,0.050000000745058,0.0509042181074619,293.2095642089844,297.1499938964844,293.1499938964844,0.3078682720661163,-4364.5791015625,304.1572570800781,0.8664072155952454,0.3937702775001526,0.2774445116519928,293.2410888671875,297.1499938964844,293.1499938964844,0.3897034227848053,-7112.3701171875,304.15826416015625,0.9248089790344238,0.4749622941017151,0.452079027891159,293.2362060546875,297.1499938964844,293.1499938964844,0.0122430333867669,-3446.4462890625,302.9553527832031,0.409140795469284,0.050000000745058,0.24146768450737,291.1390380859375,291.1499938964844,261.2066650390625,259.6162109375,279.444091796875,293.32958984375,291.1398620605469,1.0,0.3421661853790283,0.8379314541816711,0.8379314541816711,1.0,1.0,-1.390883445739746,0.6014178395271301,0.7894655466079712,0.2735254764556885,0.0,0.0,0.6480228304862976,101.5128402709961,111.0,12.91433048248291,-16398.001953125,392.9463195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,308.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.412109375,18000.0,0.0,0.0,0.3704504668712616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915374994277954,0.915386438369751,-1.1413252650527284e-05,0.0,0.0003759601386263,0.0,0.0,122.56319427490234,0.0,0.0,0.0,0.5710878968238831,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0927686765789985,-2156.896240234375,304.14849853515625,0.6297591328620911,0.149004116654396,0.1372497677803039,293.4278869628906,297.1499938964844,293.1499938964844,0.0082215648144483,-579.26025390625,300.56005859375,0.4077130258083343,0.050000000745058,0.050969872623682,293.2093505859375,297.1499938964844,293.1499938964844,0.3071073591709137,-4356.0,304.1573181152344,0.8632544279098511,0.3930584192276001,0.2769973278045654,293.2405090332031,297.1499938964844,293.1499938964844,0.3885626494884491,-7095.69580078125,304.1588439941406,0.9207302331924438,0.4739216268062591,0.4511615931987762,293.2367553710937,297.1499938964844,293.1499938964844,0.0122276656329631,-3444.8466796875,302.9393310546875,0.4077130258083343,0.050000000745058,0.2417791187763214,291.14373779296875,291.1499938964844,261.2250061035156,259.63250732421875,279.4519958496094,293.32696533203125,291.1445617675781,1.0,0.343693196773529,0.8376160860061646,0.8376160860061646,1.0,1.0,-1.3899738788604736,0.6009623408317566,0.789011538028717,0.2732992768287658,0.0,0.0,0.647964358329773,103.16087341308594,111.0,13.019128799438477,-16382.947265625,396.3879699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,308.6316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2265625,18000.0,0.0,0.0,0.371084064245224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9159345030784608,0.9159458875656128,-1.1423277101130225e-05,0.0,0.0003766031586565,0.0,0.0,122.75542449951172,0.0,0.0,0.0,0.5713308453559875,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929232835769653,-2159.70849609375,304.14849853515625,0.6283041834831238,0.1491888910531997,0.1374780535697937,293.424072265625,297.1499938964844,293.1499938964844,0.0081837186589837,-577.466552734375,300.5234069824219,0.4063403010368347,0.050000000745058,0.0510346926748752,293.2091369628906,297.1499938964844,293.1499938964844,0.306349515914917,-4347.45556640625,304.1573791503906,0.86021488904953,0.3923499584197998,0.2765520215034485,293.23992919921875,297.1499938964844,293.1499938964844,0.3874275386333465,-7079.146484375,304.1592712402344,0.9168106913566588,0.4728924036026001,0.4502548277378082,293.2373046875,297.1499938964844,293.1499938964844,0.0122119169682264,-3443.175537109375,302.9233093261719,0.4063403010368347,0.050000000745058,0.2420866042375564,291.1484375,291.1499938964844,261.24334716796875,259.6488037109375,279.4598388671875,293.3243103027344,291.1492614746094,1.0,0.3451917767524719,0.8372999429702759,0.8372999429702759,1.0,1.0,-1.389071702957153,0.600510835647583,0.7885608673095703,0.2730726897716522,0.0,0.0,0.6475926041603088,104.7878875732422,114.0,13.018433570861816,-16367.787109375,399.7789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,308.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.3716563284397125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9156324863433838,0.915643870830536,-1.142372093454469e-05,0.0,0.0003771839546971,0.0,0.0,122.70022583007812,0.0,0.0,0.0,0.571220874786377,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932280644774437,-2165.253173828125,304.14849853515625,0.6255321502685547,0.1495501697063446,0.1379262804985046,293.4163513183594,297.1499938964844,293.1499938964844,0.0081110522150993,-573.9955444335938,300.4524230957031,0.4037248194217682,0.050000000745058,0.0511623881757259,293.20867919921875,297.1499938964844,293.1499938964844,0.3048503398895263,-4330.55517578125,304.15740966796875,0.8544338941574097,0.3909416794776916,0.2756662964820862,293.2386779785156,297.1499938964844,293.1499938964844,0.3851839303970337,-7046.53515625,304.159912109375,0.9094699025154114,0.4708630442619324,0.4484682977199554,293.23828125,297.1499938964844,293.1499938964844,0.0121797425672411,-3439.725341796875,302.89117431640625,0.4037248194217682,0.050000000745058,0.2426923364400863,291.157470703125,291.1499938964844,261.2799987792969,259.681396484375,279.4754943847656,293.3190002441406,291.1582336425781,1.0,0.3481193482875824,0.8366676568984985,0.8366676568984985,1.0,1.0,-1.387282371520996,0.5996171832084656,0.7876652479171753,0.2726154625415802,0.0,0.0,0.6459780931472778,107.99262237548828,117.0,12.54765510559082,-16336.4482421875,406.43841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066162109375,308.6282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3203125,18000.0,0.0,0.0,0.3725784420967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9125766158103944,0.9125880002975464,-1.1397094567655586e-05,0.0,0.0003781197592616,0.0,0.0,121.88526153564452,0.0,0.0,0.0,0.5699968338012695,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932280644774437,-2165.253173828125,304.14849853515625,0.6255321502685547,0.1495501697063446,0.1379262804985046,293.4163513183594,297.1499938964844,293.1499938964844,0.0081110522150993,-573.9955444335938,300.4524230957031,0.4037248194217682,0.050000000745058,0.0511623881757259,293.20867919921875,297.1499938964844,293.1499938964844,0.3048503398895263,-4330.55517578125,304.15740966796875,0.8544338941574097,0.3909416794776916,0.2756662964820862,293.2386779785156,297.1499938964844,293.1499938964844,0.3851839303970337,-7046.53515625,304.159912109375,0.9094699025154114,0.4708630442619324,0.4484682977199554,293.23828125,297.1499938964844,293.1499938964844,0.0121797425672411,-3439.725341796875,302.89117431640625,0.4037248194217682,0.050000000745058,0.2426923364400863,291.157470703125,291.1499938964844,261.2799987792969,259.681396484375,279.4754943847656,293.3190002441406,291.1582336425781,1.0,0.3481193482875824,0.8366676568984985,0.8366676568984985,1.0,1.0,-1.387282371520996,0.5996171832084656,0.7876652479171753,0.2726154625415802,0.0,0.0,0.6459780931472778,107.99262237548828,117.0,12.54765510559082,-16336.4482421875,406.43841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066162109375,308.6282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3203125,18000.0,0.0,0.0,0.3725784420967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9125766158103944,0.9125880002975464,-1.1397094567655586e-05,0.0,0.0003781197592616,0.0,0.0,121.88526153564452,0.0,0.0,0.0,0.5699968338012695,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935284718871116,-2170.727783203125,304.14849853515625,0.6229002475738525,0.1498974412679672,0.1383608281612396,293.4085998535156,297.1499938964844,293.1499938964844,0.0080422228202223,-570.6859130859375,300.3839416503906,0.4012359082698822,0.050000000745058,0.051288116723299,293.208251953125,297.1499938964844,293.1499938964844,0.3033851683139801,-4314.04638671875,304.1573791503906,0.848997175693512,0.3895436525344848,0.2747865319252014,293.2374572753906,297.1499938964844,293.1499938964844,0.3829927444458008,-7014.78662109375,304.1602478027344,0.9028509855270386,0.4688679277896881,0.4467132091522217,293.2392272949219,297.1499938964844,293.1499938964844,0.0121473046019673,-3436.2861328125,302.8587951660156,0.4012359082698822,0.050000000745058,0.2432887405157089,291.1656188964844,291.1499938964844,261.3166809082031,259.7140197753906,279.4911193847656,293.3138732910156,291.1662902832031,1.0,0.3509721755981445,0.836035430431366,0.836035430431366,1.0,1.0,-1.3855079412460327,0.5987340807914734,0.7867738604545593,0.2721501290798187,0.0,0.0,0.6433313488960266,111.14759063720705,105.0,11.371899604797363,-16302.970703125,412.9701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.771484375,18000.0,0.0,0.0,0.3731508255004883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065368175506592,0.9065481424331664,-1.133681053033797e-05,0.0,0.0003787006426136,0.0,0.0,120.22137451171876,0.0,0.0,0.0,0.5675544142723083,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935284718871116,-2170.727783203125,304.14849853515625,0.6229002475738525,0.1498974412679672,0.1383608281612396,293.4085998535156,297.1499938964844,293.1499938964844,0.0080422228202223,-570.6859130859375,300.3839416503906,0.4012359082698822,0.050000000745058,0.051288116723299,293.208251953125,297.1499938964844,293.1499938964844,0.3033851683139801,-4314.04638671875,304.1573791503906,0.848997175693512,0.3895436525344848,0.2747865319252014,293.2374572753906,297.1499938964844,293.1499938964844,0.3829927444458008,-7014.78662109375,304.1602478027344,0.9028509855270386,0.4688679277896881,0.4467132091522217,293.2392272949219,297.1499938964844,293.1499938964844,0.0121473046019673,-3436.2861328125,302.8587951660156,0.4012359082698822,0.050000000745058,0.2432887405157089,291.1656188964844,291.1499938964844,261.3166809082031,259.7140197753906,279.4911193847656,293.3138732910156,291.1662902832031,1.0,0.3509721755981445,0.836035430431366,0.836035430431366,1.0,1.0,-1.3855079412460327,0.5987340807914734,0.7867738604545593,0.2721501290798187,0.0,0.0,0.6433313488960266,111.14759063720705,105.0,11.371899604797363,-16302.970703125,412.9701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.771484375,18000.0,0.0,0.0,0.3731508255004883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065368175506592,0.9065481424331664,-1.133681053033797e-05,0.0,0.0003787006426136,0.0,0.0,120.22137451171876,0.0,0.0,0.0,0.5675544142723083,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936837568879127,-2173.456298828125,304.14874267578125,0.6248922348022461,0.1502726674079895,0.1386247277259826,293.40087890625,297.1499938964844,293.1499938964844,0.0079397996887564,-565.4194946289062,300.31842041015625,0.402475893497467,0.050000000745058,0.0512250736355781,293.2076416015625,297.1499938964844,293.1499938964844,0.3017551600933075,-4295.57421875,304.1576538085937,0.850251317024231,0.3881883919239044,0.2737872898578644,293.236083984375,297.1499938964844,293.1499938964844,0.3806396424770355,-6980.5712890625,304.1607666015625,0.904094398021698,0.4669319093227386,0.4448141455650329,293.2399597167969,297.1499938964844,293.1499938964844,0.0120445266366004,-3420.18408203125,302.826904296875,0.402475893497467,0.050000000745058,0.2429896891117096,291.1742553710937,291.1499938964844,261.35333251953125,259.7466735839844,279.5078430175781,293.30889892578125,291.1751403808594,1.0,0.3485826253890991,0.8354067802429199,0.8354067802429199,1.0,1.0,-1.381912112236023,0.5970175862312317,0.784894585609436,0.2712131440639496,0.0,0.0,0.6395593285560608,109.49197387695312,93.0,12.6128568649292,-16253.150390625,407.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,308.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18091.453125,18000.0,0.0,0.0,0.373317003250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8977331519126892,0.897744357585907,-1.1246839676459786e-05,0.0,0.0003788692993111,0.0,0.0,117.80369567871094,0.0,0.0,0.0,0.5639848709106445,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936837568879127,-2173.456298828125,304.14874267578125,0.6248922348022461,0.1502726674079895,0.1386247277259826,293.40087890625,297.1499938964844,293.1499938964844,0.0079397996887564,-565.4194946289062,300.31842041015625,0.402475893497467,0.050000000745058,0.0512250736355781,293.2076416015625,297.1499938964844,293.1499938964844,0.3017551600933075,-4295.57421875,304.1576538085937,0.850251317024231,0.3881883919239044,0.2737872898578644,293.236083984375,297.1499938964844,293.1499938964844,0.3806396424770355,-6980.5712890625,304.1607666015625,0.904094398021698,0.4669319093227386,0.4448141455650329,293.2399597167969,297.1499938964844,293.1499938964844,0.0120445266366004,-3420.18408203125,302.826904296875,0.402475893497467,0.050000000745058,0.2429896891117096,291.1742553710937,291.1499938964844,261.35333251953125,259.7466735839844,279.5078430175781,293.30889892578125,291.1751403808594,1.0,0.3485826253890991,0.8354067802429199,0.8354067802429199,1.0,1.0,-1.381912112236023,0.5970175862312317,0.784894585609436,0.2712131440639496,0.0,0.0,0.6395593285560608,109.49197387695312,93.0,12.6128568649292,-16253.150390625,407.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,308.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18091.453125,18000.0,0.0,0.0,0.373317003250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8977331519126892,0.897744357585907,-1.1246839676459786e-05,0.0,0.0003788692993111,0.0,0.0,117.80369567871094,0.0,0.0,0.0,0.5639848709106445,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937741324305534,-2174.96142578125,304.1490173339844,0.6304698586463928,0.1507191807031631,0.1388214826583862,293.39306640625,297.1499938964844,293.1499938964844,0.0078156385570764,-558.8104248046875,300.2561950683594,0.4065338373184204,0.050000000745058,0.0510255508124828,293.20672607421875,297.1499938964844,293.1499938964844,0.3000358343124389,-4276.05322265625,304.157958984375,0.8566631078720093,0.3869123756885528,0.2727399468421936,293.23443603515625,297.1499938964844,293.1499938964844,0.3781934082508087,-6944.97021484375,304.1612548828125,0.911520779132843,0.4650846123695373,0.4428593814373016,293.240234375,297.1499938964844,293.1499938964844,0.0118937892839312,-3395.07568359375,302.7961120605469,0.4065338373184204,0.050000000745058,0.2420432418584823,291.1839904785156,291.1499938964844,261.3900146484375,259.7793884277344,279.5249938964844,293.3036499023437,291.1847839355469,1.0,0.342945784330368,0.8347781300544739,0.8347781300544739,1.0,1.0,-1.3771693706512451,0.5947834253311157,0.7823859453201294,0.2699591517448425,0.0,0.0,0.6343623399734497,104.36080932617188,81.0,12.972908020019531,-16186.1640625,392.7769165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760803222656,308.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.689453125,18000.0,0.0,0.0,0.3729861378669739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851776123046875,0.8851887583732605,-1.1118873771920336e-05,0.0,0.0003785334993153,0.0,0.0,114.4095230102539,0.0,0.0,0.0,0.5589307546615601,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937741324305534,-2174.96142578125,304.1490173339844,0.6304698586463928,0.1507191807031631,0.1388214826583862,293.39306640625,297.1499938964844,293.1499938964844,0.0078156385570764,-558.8104248046875,300.2561950683594,0.4065338373184204,0.050000000745058,0.0510255508124828,293.20672607421875,297.1499938964844,293.1499938964844,0.3000358343124389,-4276.05322265625,304.157958984375,0.8566631078720093,0.3869123756885528,0.2727399468421936,293.23443603515625,297.1499938964844,293.1499938964844,0.3781934082508087,-6944.97021484375,304.1612548828125,0.911520779132843,0.4650846123695373,0.4428593814373016,293.240234375,297.1499938964844,293.1499938964844,0.0118937892839312,-3395.07568359375,302.7961120605469,0.4065338373184204,0.050000000745058,0.2420432418584823,291.1839904785156,291.1499938964844,261.3900146484375,259.7793884277344,279.5249938964844,293.3036499023437,291.1847839355469,1.0,0.342945784330368,0.8347781300544739,0.8347781300544739,1.0,1.0,-1.3771693706512451,0.5947834253311157,0.7823859453201294,0.2699591517448425,0.0,0.0,0.6343623399734497,104.36080932617188,81.0,12.972908020019531,-16186.1640625,392.7769165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760803222656,308.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.689453125,18000.0,0.0,0.0,0.3729861378669739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851776123046875,0.8851887583732605,-1.1118873771920336e-05,0.0,0.0003785334993153,0.0,0.0,114.4095230102539,0.0,0.0,0.0,0.5589307546615601,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0938087850809097,-2175.529296875,304.1491394042969,0.6343437433242798,0.1509496420621872,0.1389016807079315,293.38916015625,297.1499938964844,293.1499938964844,0.0077494061551988,-555.2372436523438,300.2260131835937,0.4094216525554657,0.050000000745058,0.0508916489779949,293.2061767578125,297.1499938964844,293.1499938964844,0.2991845309734344,-4266.40185546875,304.1580505371094,0.8614673018455505,0.3863018155097961,0.2722108066082001,293.2335205078125,297.1499938964844,293.1499938964844,0.3769846558570862,-6927.4091796875,304.1614074707031,0.9173208475112916,0.4641924202442169,0.4418781697750091,293.240234375,297.1499938964844,293.1499938964844,0.0118083423003554,-3380.574951171875,302.7810974121094,0.4094216525554657,0.050000000745058,0.2414080798625946,291.1882629394531,291.1499938964844,261.4083251953125,259.7957458496094,279.5332336425781,293.3002624511719,291.18896484375,1.0,0.3392242789268493,0.8344637751579285,0.8344637751579285,1.0,1.0,-1.374529480934143,0.5935458540916443,0.7809836268424988,0.2692569494247436,0.0,0.0,0.631378710269928,100.92625427246094,81.0,12.198269844055176,-16147.9560546875,383.4231567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12310791015625,308.7269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18140.873046875,18000.0,0.0,0.0,0.3726166784763336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8777188062667847,0.8777298927307129,-1.1042233381886035e-05,0.0,0.0003781585546676,0.0,0.0,112.41644287109376,0.0,0.0,0.0,0.5559407472610474,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0938348099589347,-2175.94482421875,304.14923095703125,0.6389049291610718,0.1511828899383545,0.1389667689800262,293.38525390625,297.1499938964844,293.1499938964844,0.0076817320659756,-551.5597534179688,300.1963195800781,0.412881851196289,0.050000000745058,0.0507413931190967,293.2055969238281,297.1499938964844,293.1499938964844,0.2983459830284118,-4256.9052734375,304.1581115722656,0.8672732710838318,0.3857074379920959,0.2716813385486603,293.2325744628906,297.1499938964844,293.1499938964844,0.3757941424846649,-6910.13330078125,304.1614990234375,0.9244283437728882,0.463319331407547,0.440899133682251,293.2400817871094,297.1499938964844,293.1499938964844,0.0117188151925802,-3365.236572265625,302.7663269042969,0.412881851196289,0.050000000745058,0.2406953275203704,291.1920166015625,291.1499938964844,261.4266662597656,259.8121032714844,279.54156494140625,293.2969970703125,291.192626953125,1.0,0.3350341320037842,0.8341708779335022,0.8341708779335022,1.0,1.0,-1.3717609643936155,0.5922528505325317,0.7795080542564392,0.2685193717479706,0.0,0.0,0.6281986236572266,97.07536315917967,69.0,11.135343551635742,-16107.244140625,373.0691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,308.74871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.37890625,18000.0,0.0,0.0,0.3721077442169189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8696696162223816,0.8696805834770203,-1.0959425708279014e-05,0.0,0.0003776420489884,0.0,0.0,110.28836822509766,0.0,0.0,0.0,0.5527226328849792,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938856154680252,-2176.783935546875,304.1494140625,0.6503082513809204,0.1516762822866439,0.1390810161828994,293.37750244140625,297.1499938964844,293.1499938964844,0.0075443652458488,-544.0232543945312,300.13836669921875,0.4218236804008484,0.050000000745058,0.0504044294357299,293.20428466796875,297.1499938964844,293.1499938964844,0.2967163324356079,-4238.47802734375,304.1581115722656,0.8819559216499329,0.3845607936382293,0.2706265449523926,293.2306213378906,297.1499938964844,293.1499938964844,0.3734790682792663,-6876.5908203125,304.1615295410156,0.9421812295913696,0.4616244733333587,0.4389550983905792,293.23956298828125,297.1499938964844,293.1499938964844,0.0115323802456259,-3332.895263671875,302.7374572753906,0.4218236804008484,0.050000000745058,0.2390969097614288,291.19793701171875,291.1499938964844,261.4633483886719,259.8448791503906,279.5584716796875,293.2908630371094,291.1983337402344,1.0,0.3255005478858948,0.8335850834846497,0.8335850834846497,1.0,1.0,-1.365975022315979,0.5895586609840393,0.7764163017272949,0.2669685482978821,0.0,0.0,0.6213837265968323,88.4464111328125,57.0,8.397626876831055,-16019.5185546875,350.20867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859191894531,308.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.560546875,18000.0,0.0,0.0,0.3706706762313843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522100448608398,0.8522208333015442,-1.0780525371956172e-05,0.0,0.0003761835978366,0.0,0.0,105.76150512695312,0.0,0.0,0.0,0.5457793474197388,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938856154680252,-2176.783935546875,304.1494140625,0.6503082513809204,0.1516762822866439,0.1390810161828994,293.37750244140625,297.1499938964844,293.1499938964844,0.0075443652458488,-544.0232543945312,300.13836669921875,0.4218236804008484,0.050000000745058,0.0504044294357299,293.20428466796875,297.1499938964844,293.1499938964844,0.2967163324356079,-4238.47802734375,304.1581115722656,0.8819559216499329,0.3845607936382293,0.2706265449523926,293.2306213378906,297.1499938964844,293.1499938964844,0.3734790682792663,-6876.5908203125,304.1615295410156,0.9421812295913696,0.4616244733333587,0.4389550983905792,293.23956298828125,297.1499938964844,293.1499938964844,0.0115323802456259,-3332.895263671875,302.7374572753906,0.4218236804008484,0.050000000745058,0.2390969097614288,291.19793701171875,291.1499938964844,261.4633483886719,259.8448791503906,279.5584716796875,293.2908630371094,291.1983337402344,1.0,0.3255005478858948,0.8335850834846497,0.8335850834846497,1.0,1.0,-1.365975022315979,0.5895586609840393,0.7764163017272949,0.2669685482978821,0.0,0.0,0.6213837265968323,88.4464111328125,57.0,8.397626876831055,-16019.5185546875,350.20867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859191894531,308.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.560546875,18000.0,0.0,0.0,0.3706706762313843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522100448608398,0.8522208333015442,-1.0780525371956172e-05,0.0,0.0003761835978366,0.0,0.0,105.76150512695312,0.0,0.0,0.0,0.5457793474197388,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0939577892422676,-2178.06787109375,304.14947509765625,0.6652997136116028,0.1522067189216613,0.1391983777284622,293.3699645996094,297.1499938964844,293.1499938964844,0.0074071674607694,-536.4166259765625,300.0817565917969,0.4343279600143432,0.050000000745058,0.0500351041555404,293.20294189453125,297.1499938964844,293.1499938964844,0.2951653599739074,-4220.9794921875,304.1579895019531,0.9010010361671448,0.3834601938724518,0.2695817947387695,293.2286071777344,297.1499938964844,293.1499938964844,0.3712712824344635,-6844.66845703125,304.1613464355469,0.963513970375061,0.4599880874156952,0.4370361864566803,293.2387084960937,297.1499938964844,293.1499938964844,0.0113423494622111,-3299.47607421875,302.7093811035156,0.4343279600143432,0.050000000745058,0.2373449951410293,291.201416015625,291.1499938964844,261.5,259.8776550292969,279.5756225585937,293.28521728515625,291.2015991210937,1.0,0.3147473633289337,0.8329992294311523,0.8329992294311523,1.0,1.0,-1.3600119352340698,0.5867904424667358,0.773221492767334,0.2653571367263794,0.0,0.0,0.6142725944519043,78.99520874023438,45.0,5.10606575012207,-15925.615234375,325.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045715332031,308.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18175.146484375,18000.0,0.0,0.0,0.3687029480934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337535858154297,0.8337641954421997,-1.0593058505037334e-05,0.0,0.0003741866385098,0.0,0.0,101.11173248291016,0.0,0.0,0.0,0.5384998321533203,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0939577892422676,-2178.06787109375,304.14947509765625,0.6652997136116028,0.1522067189216613,0.1391983777284622,293.3699645996094,297.1499938964844,293.1499938964844,0.0074071674607694,-536.4166259765625,300.0817565917969,0.4343279600143432,0.050000000745058,0.0500351041555404,293.20294189453125,297.1499938964844,293.1499938964844,0.2951653599739074,-4220.9794921875,304.1579895019531,0.9010010361671448,0.3834601938724518,0.2695817947387695,293.2286071777344,297.1499938964844,293.1499938964844,0.3712712824344635,-6844.66845703125,304.1613464355469,0.963513970375061,0.4599880874156952,0.4370361864566803,293.2387084960937,297.1499938964844,293.1499938964844,0.0113423494622111,-3299.47607421875,302.7093811035156,0.4343279600143432,0.050000000745058,0.2373449951410293,291.201416015625,291.1499938964844,261.5,259.8776550292969,279.5756225585937,293.28521728515625,291.2015991210937,1.0,0.3147473633289337,0.8329992294311523,0.8329992294311523,1.0,1.0,-1.3600119352340698,0.5867904424667358,0.773221492767334,0.2653571367263794,0.0,0.0,0.6142725944519043,78.99520874023438,45.0,5.10606575012207,-15925.615234375,325.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045715332031,308.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18175.146484375,18000.0,0.0,0.0,0.3687029480934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337535858154297,0.8337641954421997,-1.0593058505037334e-05,0.0,0.0003741866385098,0.0,0.0,101.11173248291016,0.0,0.0,0.0,0.5384998321533203,4.0,0.0,1.0
473460,293.1354064941406,297.1499938964844,293.1499938964844,0.0940558463335037,-2179.876953125,304.14947509765625,0.6847344040870667,0.1527647078037262,0.1393242925405502,293.36279296875,297.1499938964844,293.1499938964844,0.0072718462906777,-528.84423828125,300.0259704589844,0.4519253969192505,0.050000000745058,0.0496460646390914,293.2015686035156,297.1499938964844,293.1499938964844,0.2936960160732269,-4204.4345703125,304.15777587890625,0.9272056818008424,0.3823963403701782,0.2685496509075165,293.22662353515625,297.1499938964844,293.1499938964844,0.3691748082637787,-6814.40478515625,304.1610717773437,0.9865939617156982,0.4584009945392608,0.4351459741592407,293.23760986328125,297.1499938964844,293.1499938964844,0.0111529817804694,-3265.759521484375,302.68194580078125,0.4519253969192505,0.050000000745058,0.2354995459318161,291.2024841308594,291.1499938964844,261.5366516113281,259.9104919433594,279.5929260253906,293.28009033203125,291.20245361328125,1.0,0.3030010759830475,0.8324445486068726,0.8324445486068726,1.0,1.0,-1.3539726734161377,0.5839968323707581,0.7699758410453796,0.2637149095535278,0.0,0.0,0.6071810126304626,69.04359436035156,33.0,1.8232051134109497,-15827.7978515625,299.9163513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234375,308.8845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18172.982421875,18000.0,0.0,0.0,0.3662548065185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152230978012085,0.8152334690093994,-1.040701590682147e-05,0.0,0.0003717020736075,0.0,0.0,96.58477020263672,0.0,0.0,0.0,0.5312549471855164,4.0,0.0,1.0
473520,293.1354064941406,297.1499938964844,293.1499938964844,0.0940558463335037,-2179.876953125,304.14947509765625,0.6847344040870667,0.1527647078037262,0.1393242925405502,293.36279296875,297.1499938964844,293.1499938964844,0.0072718462906777,-528.84423828125,300.0259704589844,0.4519253969192505,0.050000000745058,0.0496460646390914,293.2015686035156,297.1499938964844,293.1499938964844,0.2936960160732269,-4204.4345703125,304.15777587890625,0.9272056818008424,0.3823963403701782,0.2685496509075165,293.22662353515625,297.1499938964844,293.1499938964844,0.3691748082637787,-6814.40478515625,304.1610717773437,0.9865939617156982,0.4584009945392608,0.4351459741592407,293.23760986328125,297.1499938964844,293.1499938964844,0.0111529817804694,-3265.759521484375,302.68194580078125,0.4519253969192505,0.050000000745058,0.2354995459318161,291.2024841308594,291.1499938964844,261.5366516113281,259.9104919433594,279.5929260253906,293.28009033203125,291.20245361328125,1.0,0.3030010759830475,0.8324445486068726,0.8324445486068726,1.0,1.0,-1.3539726734161377,0.5839968323707581,0.7699758410453796,0.2637149095535278,0.0,0.0,0.6071810126304626,69.04359436035156,33.0,1.8232051134109497,-15827.7978515625,299.9163513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234375,308.8845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18172.982421875,18000.0,0.0,0.0,0.3662548065185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152230978012085,0.8152334690093994,-1.040701590682147e-05,0.0,0.0003717020736075,0.0,0.0,96.58477020263672,0.0,0.0,0.0,0.5312549471855164,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0941644236445427,-2181.810546875,304.14947509765625,0.7062069773674011,0.1533403098583221,0.139509692788124,293.35595703125,297.1499938964844,293.1499938964844,0.0071475091390311,-521.7236938476562,299.9728698730469,0.4718251228332519,0.050000000745058,0.0492966026067733,293.2001037597656,297.1499938964844,293.1499938964844,0.2921896576881408,-4187.34130859375,304.15771484375,0.9563903212547302,0.3813866674900055,0.2675771713256836,293.219482421875,297.1499938964844,293.1499938964844,0.3554002046585083,-6603.70458984375,304.182373046875,0.9990000128746032,0.4578649401664734,0.4211540818214416,293.2361755371094,297.1499938964844,293.1499938964844,0.0109798898920416,-3234.083251953125,302.6561279296875,0.4718251228332519,0.050000000745058,0.2338418662548065,291.2069396972656,291.1499938964844,261.5733337402344,259.943359375,279.61737060546875,293.27294921875,291.2098999023437,1.0,0.2900218665599823,0.831889808177948,0.831889808177948,1.0,1.0,-1.3338388204574585,0.5747399926185608,0.7590988874435425,0.2585837244987488,0.0,0.0,0.5995388031005859,59.86978530883789,36.0,18.442279815673828,-15632.1845703125,270.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427917480469,308.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.37109375,18000.0,0.0,0.0,0.3633313179016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796940267086029,0.7969504594802856,-1.0228343853668775e-05,0.0,0.0003687351127155,0.0,0.0,92.27465057373048,0.0,0.0,0.0,0.5241423845291138,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0941644236445427,-2181.810546875,304.14947509765625,0.7062069773674011,0.1533403098583221,0.139509692788124,293.35595703125,297.1499938964844,293.1499938964844,0.0071475091390311,-521.7236938476562,299.9728698730469,0.4718251228332519,0.050000000745058,0.0492966026067733,293.2001037597656,297.1499938964844,293.1499938964844,0.2921896576881408,-4187.34130859375,304.15771484375,0.9563903212547302,0.3813866674900055,0.2675771713256836,293.219482421875,297.1499938964844,293.1499938964844,0.3554002046585083,-6603.70458984375,304.182373046875,0.9990000128746032,0.4578649401664734,0.4211540818214416,293.2361755371094,297.1499938964844,293.1499938964844,0.0109798898920416,-3234.083251953125,302.6561279296875,0.4718251228332519,0.050000000745058,0.2338418662548065,291.2069396972656,291.1499938964844,261.5733337402344,259.943359375,279.61737060546875,293.27294921875,291.2098999023437,1.0,0.2900218665599823,0.831889808177948,0.831889808177948,1.0,1.0,-1.3338388204574585,0.5747399926185608,0.7590988874435425,0.2585837244987488,0.0,0.0,0.5995388031005859,59.86978530883789,36.0,18.442279815673828,-15632.1845703125,270.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427917480469,308.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.37109375,18000.0,0.0,0.0,0.3633313179016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796940267086029,0.7969504594802856,-1.0228343853668775e-05,0.0,0.0003687351127155,0.0,0.0,92.27465057373048,0.0,0.0,0.0,0.5241423845291138,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0940498933196067,-2179.257080078125,304.1497802734375,0.7134599685668945,0.1535164266824722,0.1396239995956421,293.3527526855469,297.1499938964844,293.1499938964844,0.0070897215045988,-518.001220703125,299.9539794921875,0.4773673713207245,0.050000000745058,0.0491914637386798,293.19952392578125,297.1499938964844,293.1499938964844,0.2909329533576965,-4172.57177734375,304.1585998535156,0.9655075073242188,0.3808684945106506,0.2671523988246918,293.2030944824219,297.1499938964844,293.1499938964844,0.3427439332008362,-6410.55712890625,304.1993408203125,0.9990000128746032,0.4601927101612091,0.4091376066207886,293.23541259765625,297.1499938964844,293.1499938964844,0.0108988471329212,-3217.154296875,302.646240234375,0.4773673713207245,0.050000000745058,0.2333431243896484,291.2320251464844,291.1499938964844,261.5916748046875,259.9598083496094,279.62957763671875,293.2644958496094,291.2366943359375,1.0,0.2851057648658752,0.8316124677658081,0.8316124677658081,1.0,1.0,-1.3183101415634155,0.5676804184913635,0.7506296634674072,0.2544884383678436,0.0,0.0,0.5916182398796082,56.95513916015625,36.0,43.50421524047852,-15476.99609375,257.7641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7215270996094,308.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18255.783203125,18000.0,0.0,0.0,0.3614819347858429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7828002572059631,0.782810389995575,-1.0111110896104948e-05,0.0,0.0003668582066893,0.0,0.0,89.17036437988281,0.0,0.0,0.0,0.5186859369277954,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0939306244254112,-2176.753662109375,304.1500549316406,0.7190062999725342,0.1535664647817611,0.1396482586860656,293.349853515625,297.1499938964844,293.1499938964844,0.0070376088842749,-514.7650756835938,299.932861328125,0.4815662801265716,0.050000000745058,0.0491095967590808,293.1990966796875,297.1499938964844,293.1499938964844,0.2898806035518646,-4160.36767578125,304.158935546875,0.9725379943847656,0.3803233504295349,0.2667221426963806,293.18212890625,297.1499938964844,293.1499938964844,0.3325638175010681,-6256.119140625,304.2087707519531,0.9990000128746032,0.4636333584785461,0.3995307385921478,293.2346496582031,297.1499938964844,293.1499938964844,0.0108328005298972,-3203.826171875,302.6357116699219,0.4815662801265716,0.050000000745058,0.2329547852277755,291.2505798339844,291.1499938964844,261.6099853515625,259.97625732421875,279.6395874023437,293.25543212890625,291.2524719238281,1.0,0.2810223400592804,0.8314178586006165,0.8314178586006165,1.0,1.0,-1.3057241439819336,0.5619649887084961,0.7437591552734375,0.251194566488266,0.0,0.0,0.5829747915267944,54.6805419921875,39.0,39.35335159301758,-15311.119140625,247.8020782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8155212402344,309.02032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.21484375,18000.0,0.0,0.0,0.3593067526817322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626097798347473,0.7626197338104248,-9.940275049302729e-06,0.0,0.0003646506811492,0.0,0.0,84.82506561279297,0.0,0.0,0.0,0.5112295746803284,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0937193855643272,-2172.693115234375,304.150390625,0.7267666459083557,0.1533910185098648,0.1394489556550979,293.3446350097656,297.1499938964844,293.1499938964844,0.0069547872990369,-510.0186767578125,299.8807373046875,0.4875728785991668,0.050000000745058,0.0489933304488658,293.198486328125,297.1499938964844,293.1499938964844,0.2885010540485382,-4144.85498046875,304.1582336425781,0.9822485446929932,0.3792057633399963,0.2658659815788269,293.1373596191406,297.1499938964844,293.1499938964844,0.3178432583808899,-6035.203125,304.2133178710937,0.9990000128746032,0.4719017148017883,0.3854749500751495,293.2328796386719,297.1499938964844,293.1499938964844,0.0107445390895009,-3187.876953125,302.6121520996094,0.4875728785991668,0.050000000745058,0.2324032634496688,291.2575378417969,291.1499938964844,261.64666748046875,260.0092163085937,279.6576232910156,293.24053955078125,291.25732421875,1.0,0.2750241160392761,0.8310286402702332,0.8310286402702332,1.0,1.0,-1.286779761314392,0.5533811450004578,0.7333986163139343,0.2462095767259597,0.0,0.0,0.5679267048835754,51.43625259399414,57.0,13.058873176574709,-15035.1494140625,233.51657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03326416015625,309.0736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18330.349609375,18000.0,0.0,0.0,0.3540374040603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240168452262878,0.7240264415740967,-9.590097761247309e-06,0.0,0.0003593029687181,0.0,0.0,76.72518920898438,0.0,0.0,0.0,0.4969860911369324,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0937193855643272,-2172.693115234375,304.150390625,0.7267666459083557,0.1533910185098648,0.1394489556550979,293.3446350097656,297.1499938964844,293.1499938964844,0.0069547872990369,-510.0186767578125,299.8807373046875,0.4875728785991668,0.050000000745058,0.0489933304488658,293.198486328125,297.1499938964844,293.1499938964844,0.2885010540485382,-4144.85498046875,304.1582336425781,0.9822485446929932,0.3792057633399963,0.2658659815788269,293.1373596191406,297.1499938964844,293.1499938964844,0.3178432583808899,-6035.203125,304.2133178710937,0.9990000128746032,0.4719017148017883,0.3854749500751495,293.2328796386719,297.1499938964844,293.1499938964844,0.0107445390895009,-3187.876953125,302.6121520996094,0.4875728785991668,0.050000000745058,0.2324032634496688,291.2575378417969,291.1499938964844,261.64666748046875,260.0092163085937,279.6576232910156,293.24053955078125,291.25732421875,1.0,0.2750241160392761,0.8310286402702332,0.8310286402702332,1.0,1.0,-1.286779761314392,0.5533811450004578,0.7333986163139343,0.2462095767259597,0.0,0.0,0.5679267048835754,51.43625259399414,57.0,13.058873176574709,-15035.1494140625,233.51657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03326416015625,309.0736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18330.349609375,18000.0,0.0,0.0,0.3540374040603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240168452262878,0.7240264415740967,-9.590097761247309e-06,0.0,0.0003593029687181,0.0,0.0,76.72518920898438,0.0,0.0,0.0,0.4969860911369324,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0939404666423797,-2177.2783203125,304.1498413085937,0.724233090877533,0.1534709483385086,0.1394611150026321,293.34033203125,297.1499938964844,293.1499938964844,0.0069092721678316,-508.0587463378906,299.8174133300781,0.4856924414634704,0.050000000745058,0.0490293838083744,293.1982116699219,297.1499938964844,293.1499938964844,0.2880485653877258,-4140.60693359375,304.1561889648437,0.978086531162262,0.3780299127101898,0.2650879621505737,293.1093444824219,297.1499938964844,293.1499938964844,0.3215746879577636,-6103.15966796875,304.1851806640625,0.9990000128746032,0.4779678881168365,0.3898816108703613,293.2310791015625,297.1499938964844,293.1499938964844,0.0107341157272458,-3189.907958984375,302.5854187011719,0.4856924414634704,0.050000000745058,0.2325742840766906,291.23309326171875,291.1499938964844,261.6833190917969,260.04217529296875,279.667236328125,293.2342834472656,291.2279663085937,1.0,0.277441143989563,0.8306394219398499,0.8306394219398499,1.0,1.0,-1.2913845777511597,0.5555009245872498,0.7358836531639099,0.2471460998058319,0.0,0.0,0.5578228235244751,52.4146842956543,75.0,-37.32854461669922,-14947.646484375,237.3750457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2336730957031,309.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18234.193359375,18000.0,0.0,0.0,0.3480777144432068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939100623130798,0.6939193606376648,-9.309122106060386e-06,0.0,0.0003532546397764,0.0,0.0,70.69129180908203,0.0,0.0,0.0,0.4860116243362427,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0939404666423797,-2177.2783203125,304.1498413085937,0.724233090877533,0.1534709483385086,0.1394611150026321,293.34033203125,297.1499938964844,293.1499938964844,0.0069092721678316,-508.0587463378906,299.8174133300781,0.4856924414634704,0.050000000745058,0.0490293838083744,293.1982116699219,297.1499938964844,293.1499938964844,0.2880485653877258,-4140.60693359375,304.1561889648437,0.978086531162262,0.3780299127101898,0.2650879621505737,293.1093444824219,297.1499938964844,293.1499938964844,0.3215746879577636,-6103.15966796875,304.1851806640625,0.9990000128746032,0.4779678881168365,0.3898816108703613,293.2310791015625,297.1499938964844,293.1499938964844,0.0107341157272458,-3189.907958984375,302.5854187011719,0.4856924414634704,0.050000000745058,0.2325742840766906,291.23309326171875,291.1499938964844,261.6833190917969,260.04217529296875,279.667236328125,293.2342834472656,291.2279663085937,1.0,0.277441143989563,0.8306394219398499,0.8306394219398499,1.0,1.0,-1.2913845777511597,0.5555009245872498,0.7358836531639099,0.2471460998058319,0.0,0.0,0.5578228235244751,52.4146842956543,75.0,-37.32854461669922,-14947.646484375,237.3750457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2336730957031,309.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18234.193359375,18000.0,0.0,0.0,0.3480777144432068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939100623130798,0.6939193606376648,-9.309122106060386e-06,0.0,0.0003532546397764,0.0,0.0,70.69129180908203,0.0,0.0,0.0,0.4860116243362427,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0947570279240608,-2193.593994140625,304.1485290527344,0.7133451104164124,0.1536944359540939,0.1398152112960815,293.3367614746094,297.1499938964844,293.1499938964844,0.0069008390419185,-508.98828125,299.7396850585937,0.4770286679267883,0.050000000745058,0.0491981208324432,293.1982421875,297.1499938964844,293.1499938964844,0.2886662781238556,-4149.2119140625,304.1531066894531,0.9614549279212952,0.3768044412136078,0.2643691897392273,293.11737060546875,297.1499938964844,293.1499938964844,0.3419198095798492,-6425.94677734375,304.1392822265625,0.9990000128746032,0.4774501025676727,0.4098970293998718,293.230224609375,297.1499938964844,293.1499938964844,0.0107955383136868,-3209.49169921875,302.5517272949219,0.4770286679267883,0.050000000745058,0.2333746999502182,291.1686706542969,291.1499938964844,261.7200012207031,260.0752258300781,279.671142578125,293.2376708984375,291.1622009277344,1.0,0.2863217890262604,0.8302454352378845,0.8302454352378845,1.0,1.0,-1.3161283731460571,0.5667410492897034,0.7493873238563538,0.2532851994037628,0.0,0.0,0.5594606995582581,57.07307815551758,78.0,-79.0802001953125,-15099.1103515625,257.1778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3228454589844,309.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.455078125,18000.0,0.0,0.0,0.3426222801208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882860064506531,0.6882951855659485,-9.213127668772358e-06,0.0,0.0003477180434856,0.0,0.0,69.3250732421875,0.0,0.0,0.0,0.4836871325969696,4.0,0.0,1.0
