time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0947570279240608,-2193.593994140625,304.1485290527344,0.7133451104164124,0.1536944359540939,0.1398152112960815,293.3367614746094,297.1499938964844,293.1499938964844,0.0069008390419185,-508.98828125,299.7396850585937,0.4770286679267883,0.050000000745058,0.0491981208324432,293.1982421875,297.1499938964844,293.1499938964844,0.2886662781238556,-4149.2119140625,304.1531066894531,0.9614549279212952,0.3768044412136078,0.2643691897392273,293.11737060546875,297.1499938964844,293.1499938964844,0.3419198095798492,-6425.94677734375,304.1392822265625,0.9990000128746032,0.4774501025676727,0.4098970293998718,293.230224609375,297.1499938964844,293.1499938964844,0.0107955383136868,-3209.49169921875,302.5517272949219,0.4770286679267883,0.050000000745058,0.2333746999502182,291.1686706542969,291.1499938964844,261.7200012207031,260.0752258300781,279.671142578125,293.2376708984375,291.1622009277344,1.0,0.2863217890262604,0.8302454352378845,0.8302454352378845,1.0,1.0,-1.3161283731460571,0.5667410492897034,0.7493873238563538,0.2532851994037628,0.0,0.0,0.5594606995582581,57.07307815551758,78.0,-79.0802001953125,-15099.1103515625,257.1778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3228454589844,309.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.455078125,18000.0,0.0,0.0,0.3426222801208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882860064506531,0.6882951855659485,-9.213127668772358e-06,0.0,0.0003477180434856,0.0,0.0,69.3250732421875,0.0,0.0,0.0,0.4836871325969696,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956088155508041,-2210.381103515625,304.1476135253906,0.7030571103096008,0.1541427969932556,0.1402819752693176,293.3338317871094,297.1499938964844,293.1499938964844,0.0068902890197932,-509.6354370117188,299.66314697265625,0.4679876863956451,0.050000000745058,0.0493660271167755,293.1983642578125,297.1499938964844,293.1499938964844,0.2890944182872772,-4155.1630859375,304.15142822265625,0.9448499083518982,0.3755607903003692,0.2636299729347229,293.1539611816406,297.1499938964844,293.1499938964844,0.3622128069400787,-6738.0078125,304.1095886230469,0.9990000128746032,0.4708964228630066,0.4288907349109649,293.2308349609375,297.1499938964844,293.1499938964844,0.0108439996838569,-3226.063232421875,302.5148620605469,0.4679876863956451,0.050000000745058,0.2341711819171905,291.1107177734375,291.1499938964844,261.75665283203125,260.1082763671875,279.6791076660156,293.2471008300781,291.1072082519531,1.0,0.2942391335964203,0.8298514485359192,0.8298514485359192,1.0,1.0,-1.339763641357422,0.5774717330932617,0.7622918486595154,0.2592657208442688,0.0,0.0,0.5689778327941895,61.7041015625,81.0,-70.8325424194336,-15325.6240234375,277.12762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2453308105469,309.0492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17842.669921875,18000.0,0.0,0.0,0.338808000087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052140831947327,0.7052233815193176,-9.316619980381802e-06,0.0,0.000343847030308,0.0,0.0,72.29598236083984,0.0,0.0,0.0,0.4894537925720215,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956088155508041,-2210.381103515625,304.1476135253906,0.7030571103096008,0.1541427969932556,0.1402819752693176,293.3338317871094,297.1499938964844,293.1499938964844,0.0068902890197932,-509.6354370117188,299.66314697265625,0.4679876863956451,0.050000000745058,0.0493660271167755,293.1983642578125,297.1499938964844,293.1499938964844,0.2890944182872772,-4155.1630859375,304.15142822265625,0.9448499083518982,0.3755607903003692,0.2636299729347229,293.1539611816406,297.1499938964844,293.1499938964844,0.3622128069400787,-6738.0078125,304.1095886230469,0.9990000128746032,0.4708964228630066,0.4288907349109649,293.2308349609375,297.1499938964844,293.1499938964844,0.0108439996838569,-3226.063232421875,302.5148620605469,0.4679876863956451,0.050000000745058,0.2341711819171905,291.1107177734375,291.1499938964844,261.75665283203125,260.1082763671875,279.6791076660156,293.2471008300781,291.1072082519531,1.0,0.2942391335964203,0.8298514485359192,0.8298514485359192,1.0,1.0,-1.339763641357422,0.5774717330932617,0.7622918486595154,0.2592657208442688,0.0,0.0,0.5689778327941895,61.7041015625,81.0,-70.8325424194336,-15325.6240234375,277.12762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2453308105469,309.0492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17842.669921875,18000.0,0.0,0.0,0.338808000087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052140831947327,0.7052233815193176,-9.316619980381802e-06,0.0,0.000343847030308,0.0,0.0,72.29598236083984,0.0,0.0,0.0,0.4894537925720215,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0960776135325431,-2219.4111328125,304.1471862792969,0.6987904906272888,0.1545266956090927,0.1406663060188293,293.3326416015625,297.1499938964844,293.1499938964844,0.0068792882375419,-509.435546875,299.6280822753906,0.4633598029613495,0.050000000745058,0.0494448728859424,293.1984558105469,297.1499938964844,293.1499938964844,0.2890440225601196,-4154.8369140625,304.1512451171875,0.9371832609176636,0.3749270439147949,0.2632508277893066,293.1770935058594,297.1499938964844,293.1499938964844,0.3715098798274994,-6878.14208984375,304.1000671386719,0.9990000128746032,0.4663010239601135,0.4375247061252594,293.23162841796875,297.1499938964844,293.1499938964844,0.010855134576559,-3231.007080078125,302.4963684082031,0.4633598029613495,0.050000000745058,0.2345451861619949,291.0926208496094,291.1499938964844,261.7749938964844,260.12481689453125,279.68426513671875,293.2531433105469,291.089599609375,1.0,0.2979658842086792,0.8296544551849365,0.8296544551849365,1.0,1.0,-1.3506779670715332,0.5824413895606995,0.7682366371154785,0.262011855840683,0.0,0.0,0.5746285915374756,63.877628326416016,81.0,-60.49453353881836,-15432.046875,286.63262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507263183594,309.00604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.26171875,18000.0,0.0,0.0,0.3376539945602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172862887382507,0.7172957062721252,-9.411311111762188e-06,0.0,0.0003426758630666,0.0,0.0,74.59672546386719,0.0,0.0,0.0,0.4937795102596283,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0965718552470207,-2228.849365234375,304.1468200683594,0.6933335661888123,0.1549138128757476,0.1411149054765701,293.3315734863281,297.1499938964844,293.1499938964844,0.0068718260154128,-509.3863525390625,299.5939636230469,0.4571954309940338,0.050000000745058,0.0495493821799755,293.1985168457031,297.1499938964844,293.1499938964844,0.2889231443405151,-4153.62158203125,304.1512451171875,0.927548348903656,0.3743001818656921,0.2628876268863678,293.2003479003906,297.1499938964844,293.1499938964844,0.3745315372943878,-6921.80126953125,304.10418701171875,0.9951746463775636,0.4613870084285736,0.4397915601730346,293.2325439453125,297.1499938964844,293.1499938964844,0.0108716869726777,-3236.703857421875,302.477783203125,0.4571954309940338,0.050000000745058,0.235040932893753,291.0777893066406,291.1499938964844,261.7933349609375,260.1413879394531,279.694580078125,293.25933837890625,291.0762634277344,1.0,0.3013674914836883,0.8292246460914612,0.8292246460914612,1.0,1.0,-1.353913187980652,0.5838456153869629,0.770067572593689,0.2629114687442779,0.0,0.0,0.5809648036956787,66.5806655883789,84.0,-44.86105728149414,-15487.171875,294.2867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0283203125,308.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.5625,18000.0,0.0,0.0,0.3369965851306915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731314480304718,0.7313240170478821,-9.525959285383578e-06,0.0,0.0003420086868572,0.0,0.0,77.35550689697266,0.0,0.0,0.0,0.4988915622234344,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0969944074749946,-2236.347900390625,304.147216796875,0.6820191144943237,0.1552729159593582,0.1417945176362991,293.3301086425781,297.1499938964844,293.1499938964844,0.0068406118080019,-507.4882507324219,299.54107666015625,0.445376455783844,0.050000000745058,0.0497775040566921,293.1988830566406,297.1499938964844,293.1499938964844,0.2875045835971832,-4136.74560546875,304.1532287597656,0.908688187599182,0.3729974627494812,0.2621674537658691,293.2245178222656,297.1499938964844,293.1499938964844,0.3685226440429687,-6820.86669921875,304.12908935546875,0.9769845008850098,0.4551604688167572,0.4330651462078094,293.2344665527344,297.1499938964844,293.1499938964844,0.0108695030212402,-3237.164306640625,302.4459533691406,0.445376455783844,0.050000000745058,0.236123040318489,291.0956115722656,291.1499938964844,261.8299865722656,260.1745300292969,279.7170715332031,293.2630310058594,291.0972900390625,1.0,0.3070550560951233,0.8283650875091553,0.8283650875091553,1.0,1.0,-1.3476841449737549,0.5809704065322876,0.7667137980461121,0.2610994875431061,0.0,0.0,0.5874339938163757,72.25117492675781,87.0,9.470276832580566,-15461.6025390625,304.58026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7654724121094,308.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17836.8046875,18000.0,0.0,0.0,0.3366397619247436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7531217336654663,0.7531314492225647,-9.739550478116143e-06,0.0,0.0003416465769987,0.0,0.0,82.00596618652344,0.0,0.0,0.0,0.5069859623908997,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0969944074749946,-2236.347900390625,304.147216796875,0.6820191144943237,0.1552729159593582,0.1417945176362991,293.3301086425781,297.1499938964844,293.1499938964844,0.0068406118080019,-507.4882507324219,299.54107666015625,0.445376455783844,0.050000000745058,0.0497775040566921,293.1988830566406,297.1499938964844,293.1499938964844,0.2875045835971832,-4136.74560546875,304.1532287597656,0.908688187599182,0.3729974627494812,0.2621674537658691,293.2245178222656,297.1499938964844,293.1499938964844,0.3685226440429687,-6820.86669921875,304.12908935546875,0.9769845008850098,0.4551604688167572,0.4330651462078094,293.2344665527344,297.1499938964844,293.1499938964844,0.0108695030212402,-3237.164306640625,302.4459533691406,0.445376455783844,0.050000000745058,0.236123040318489,291.0956115722656,291.1499938964844,261.8299865722656,260.1745300292969,279.7170715332031,293.2630310058594,291.0972900390625,1.0,0.3070550560951233,0.8283650875091553,0.8283650875091553,1.0,1.0,-1.3476841449737549,0.5809704065322876,0.7667137980461121,0.2610994875431061,0.0,0.0,0.5874339938163757,72.25117492675781,87.0,9.470276832580566,-15461.6025390625,304.58026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7654724121094,308.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17836.8046875,18000.0,0.0,0.0,0.3366397619247436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7531217336654663,0.7531314492225647,-9.739550478116143e-06,0.0,0.0003416465769987,0.0,0.0,82.00596618652344,0.0,0.0,0.0,0.5069859623908997,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0970989540219307,-2238.052978515625,304.14794921875,0.6730063557624817,0.1552354395389557,0.1419944167137146,293.3295288085937,297.1499938964844,293.1499938964844,0.006802468560636,-505.34088134765625,299.48345947265625,0.4369955658912658,0.050000000745058,0.0499681457877159,293.199462890625,297.1499938964844,293.1499938964844,0.2862064838409424,-4121.6025390625,304.154296875,0.89547199010849,0.3716410100460052,0.2613706588745117,293.2327575683594,297.1499938964844,293.1499938964844,0.3651144206523895,-6765.5185546875,304.1415100097656,0.9620313048362732,0.4515872895717621,0.4294496774673462,293.2364196777344,297.1499938964844,293.1499938964844,0.0108604617416858,-3237.238525390625,302.41241455078125,0.4369955658912658,0.050000000745058,0.2370273619890213,291.1053161621094,291.1499938964844,261.8666687011719,260.2077331542969,279.736572265625,293.2637023925781,291.1059875488281,1.0,0.3118979334831238,0.8275054693222046,0.8275054693222046,1.0,1.0,-1.3439412117004397,0.5792173743247986,0.7647238373756409,0.2599648237228393,0.0,0.0,0.5926283597946167,77.01463317871094,90.0,11.308095932006836,-15402.0673828125,313.8597717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5261535644531,308.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17876.80078125,18000.0,0.0,0.0,0.3370606303215027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661584615707397,0.7661682963371277,-9.868870620266534e-06,0.0,0.0003420737048145,0.0,0.0,84.87488555908203,0.0,0.0,0.0,0.5120436549186707,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0970989540219307,-2238.052978515625,304.14794921875,0.6730063557624817,0.1552354395389557,0.1419944167137146,293.3295288085937,297.1499938964844,293.1499938964844,0.006802468560636,-505.34088134765625,299.48345947265625,0.4369955658912658,0.050000000745058,0.0499681457877159,293.199462890625,297.1499938964844,293.1499938964844,0.2862064838409424,-4121.6025390625,304.154296875,0.89547199010849,0.3716410100460052,0.2613706588745117,293.2327575683594,297.1499938964844,293.1499938964844,0.3651144206523895,-6765.5185546875,304.1415100097656,0.9620313048362732,0.4515872895717621,0.4294496774673462,293.2364196777344,297.1499938964844,293.1499938964844,0.0108604617416858,-3237.238525390625,302.41241455078125,0.4369955658912658,0.050000000745058,0.2370273619890213,291.1053161621094,291.1499938964844,261.8666687011719,260.2077331542969,279.736572265625,293.2637023925781,291.1059875488281,1.0,0.3118979334831238,0.8275054693222046,0.8275054693222046,1.0,1.0,-1.3439412117004397,0.5792173743247986,0.7647238373756409,0.2599648237228393,0.0,0.0,0.5926283597946167,77.01463317871094,90.0,11.308095932006836,-15402.0673828125,313.8597717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5261535644531,308.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17876.80078125,18000.0,0.0,0.0,0.3370606303215027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661584615707397,0.7661682963371277,-9.868870620266534e-06,0.0,0.0003420737048145,0.0,0.0,84.87488555908203,0.0,0.0,0.0,0.5120436549186707,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971199348568916,-2238.24267578125,304.1485900878906,0.6656671762466431,0.1551568210124969,0.1420844197273254,293.3296203613281,297.1499938964844,293.1499938964844,0.0067598773166537,-502.9283447265625,299.4236755371094,0.4305728375911712,0.050000000745058,0.0501359738409519,293.20001220703125,297.1499938964844,293.1499938964844,0.284898579120636,-4106.4326171875,304.155029296875,0.8847607374191284,0.3702803552150726,0.2605494558811188,293.23541259765625,297.1499938964844,293.1499938964844,0.3626247644424438,-6726.03369140625,304.1484069824219,0.9491286277770996,0.4489425718784332,0.4269751906394958,293.2382507324219,297.1499938964844,293.1499938964844,0.0108445845544338,-3236.076171875,302.3783874511719,0.4305728375911712,0.050000000745058,0.2378234714269638,291.1131286621094,291.1499938964844,261.9033203125,260.240966796875,279.755126953125,293.26470947265625,291.1138000488281,1.0,0.3161650002002716,0.8269306421279907,0.8269306421279907,1.0,1.0,-1.3412498235702517,0.5779659748077393,0.7632838487625122,0.2591348588466644,0.0,0.0,0.5970190167427063,81.21800994873047,93.0,11.28952980041504,-15355.6240234375,322.2747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211364746094,308.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.54296875,18000.0,0.0,0.0,0.3380285799503326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780925631523132,0.7781025171279907,-9.98479390545981e-06,0.0,0.0003430560464039,0.0,0.0,87.53547668457031,0.0,0.0,0.0,0.5165941119194031,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971199348568916,-2238.24267578125,304.1485900878906,0.6656671762466431,0.1551568210124969,0.1420844197273254,293.3296203613281,297.1499938964844,293.1499938964844,0.0067598773166537,-502.9283447265625,299.4236755371094,0.4305728375911712,0.050000000745058,0.0501359738409519,293.20001220703125,297.1499938964844,293.1499938964844,0.284898579120636,-4106.4326171875,304.155029296875,0.8847607374191284,0.3702803552150726,0.2605494558811188,293.23541259765625,297.1499938964844,293.1499938964844,0.3626247644424438,-6726.03369140625,304.1484069824219,0.9491286277770996,0.4489425718784332,0.4269751906394958,293.2382507324219,297.1499938964844,293.1499938964844,0.0108445845544338,-3236.076171875,302.3783874511719,0.4305728375911712,0.050000000745058,0.2378234714269638,291.1131286621094,291.1499938964844,261.9033203125,260.240966796875,279.755126953125,293.26470947265625,291.1138000488281,1.0,0.3161650002002716,0.8269306421279907,0.8269306421279907,1.0,1.0,-1.3412498235702517,0.5779659748077393,0.7632838487625122,0.2591348588466644,0.0,0.0,0.5970190167427063,81.21800994873047,93.0,11.28952980041504,-15355.6240234375,322.2747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211364746094,308.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.54296875,18000.0,0.0,0.0,0.3380285799503326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780925631523132,0.7781025171279907,-9.98479390545981e-06,0.0,0.0003430560464039,0.0,0.0,87.53547668457031,0.0,0.0,0.0,0.5165941119194031,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.097135454416275,-2238.365966796875,304.1490478515625,0.659508466720581,0.155086874961853,0.1421654373407364,293.33013916015625,297.1499938964844,293.1499938964844,0.0067138588055968,-500.29931640625,299.3623962402344,0.4253711700439453,0.050000000745058,0.050289362668991,293.2004699707031,297.1499938964844,293.1499938964844,0.2835846543312073,-4091.2490234375,304.1555480957031,0.8755627274513245,0.3689212501049042,0.2597181797027588,293.236083984375,297.1499938964844,293.1499938964844,0.3604197204113006,-6691.9091796875,304.1525573730469,0.9375797510147096,0.4466410279273987,0.4249074757099151,293.2398986816406,297.1499938964844,293.1499938964844,0.0108239399269223,-3234.019775390625,302.34405517578125,0.4253711700439453,0.050000000745058,0.2385510802268982,291.12030029296875,291.1499938964844,261.94000244140625,260.2742614746094,279.7735900878906,293.2658996582031,291.1210021972656,1.0,0.3200232982635498,0.8263558745384216,0.8263558745384216,1.0,1.0,-1.3389246463775637,0.5768796801567078,0.7620449066162109,0.2584080100059509,0.0,0.0,0.6004919409751892,85.0620346069336,96.0,10.691486358642578,-15313.73828125,330.00067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556396484375,308.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.220703125,18000.0,0.0,0.0,0.3393478393554687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877119183540344,0.7877220511436462,-1.008070830721408e-05,0.0,0.0003443949099164,0.0,0.0,89.73352813720703,0.0,0.0,0.0,0.5202992558479309,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.097135454416275,-2238.365966796875,304.1490478515625,0.659508466720581,0.155086874961853,0.1421654373407364,293.33013916015625,297.1499938964844,293.1499938964844,0.0067138588055968,-500.29931640625,299.3623962402344,0.4253711700439453,0.050000000745058,0.050289362668991,293.2004699707031,297.1499938964844,293.1499938964844,0.2835846543312073,-4091.2490234375,304.1555480957031,0.8755627274513245,0.3689212501049042,0.2597181797027588,293.236083984375,297.1499938964844,293.1499938964844,0.3604197204113006,-6691.9091796875,304.1525573730469,0.9375797510147096,0.4466410279273987,0.4249074757099151,293.2398986816406,297.1499938964844,293.1499938964844,0.0108239399269223,-3234.019775390625,302.34405517578125,0.4253711700439453,0.050000000745058,0.2385510802268982,291.12030029296875,291.1499938964844,261.94000244140625,260.2742614746094,279.7735900878906,293.2658996582031,291.1210021972656,1.0,0.3200232982635498,0.8263558745384216,0.8263558745384216,1.0,1.0,-1.3389246463775637,0.5768796801567078,0.7620449066162109,0.2584080100059509,0.0,0.0,0.6004919409751892,85.0620346069336,96.0,10.691486358642578,-15313.73828125,330.00067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556396484375,308.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.220703125,18000.0,0.0,0.0,0.3393478393554687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877119183540344,0.7877220511436462,-1.008070830721408e-05,0.0,0.0003443949099164,0.0,0.0,89.73352813720703,0.0,0.0,0.0,0.5202992558479309,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971375405788421,-2238.32421875,304.1492004394531,0.6567481160163879,0.1550477594137191,0.1422028094530105,293.33056640625,297.1499938964844,293.1499938964844,0.006689682137221,-498.9015808105469,299.3313903808594,0.4230938553810119,0.050000000745058,0.0503623038530349,293.2006530761719,297.1499938964844,293.1499938964844,0.2829159200191498,-4083.526611328125,304.15576171875,0.8713815808296204,0.3682420253753662,0.2593001425266266,293.2361145019531,297.1499938964844,293.1499938964844,0.3593415021896362,-6675.4501953125,304.154052734375,0.9322055578231812,0.4455485343933105,0.4239391088485718,293.2406921386719,297.1499938964844,293.1499938964844,0.0108119593933224,-3232.63623046875,302.32684326171875,0.4230938553810119,0.050000000745058,0.2388970851898193,291.1241455078125,291.1499938964844,261.9583435058594,260.2909240722656,279.7825927734375,293.26611328125,291.1248779296875,1.0,0.321837455034256,0.8260684609413147,0.8260684609413147,1.0,1.0,-1.3378080129623413,0.5763565301895142,0.7614514827728271,0.2580596804618835,0.0,0.0,0.6018289923667908,86.88993072509766,96.0,10.875051498413086,-15294.5703125,333.65972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884704589844,308.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.412109375,18000.0,0.0,0.0,0.3400788307189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791623592376709,0.791633665561676,-1.0120754268427843e-05,0.0,0.0003451367956586,0.0,0.0,90.6441421508789,0.0,0.0,0.0,0.5218132138252258,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971280559897422,-2238.06689453125,304.1493530273437,0.6541415452957153,0.1549944132566452,0.1422286182641983,293.3310852050781,297.1499938964844,293.1499938964844,0.0066648507490754,-497.45556640625,299.3002014160156,0.4209847152233124,0.050000000745058,0.0504333637654781,293.20086669921875,297.1499938964844,293.1499938964844,0.282239705324173,-4075.7197265625,304.15594482421875,0.8674248456954956,0.3675627708435058,0.2588806748390198,293.2359924316406,297.1499938964844,293.1499938964844,0.35826575756073,-6659.140625,304.1552429199219,0.9270716309547424,0.4444787204265594,0.4229947328567505,293.241455078125,297.1499938964844,293.1499938964844,0.0107990615069866,-3231.052734375,302.3096008300781,0.4209847152233124,0.050000000745058,0.2392341643571853,291.128173828125,291.1499938964844,261.9766540527344,260.3075866699219,279.7914428710937,293.2660522460937,291.1289367675781,1.0,0.3235894441604614,0.8257884979248047,0.8257884979248047,1.0,1.0,-1.3366918563842771,0.5758334994316101,0.7608583569526672,0.2577144205570221,0.0,0.0,0.6028794646263123,88.67021942138672,99.0,11.18882942199707,-15276.025390625,337.2042541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03179931640625,308.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.734375,18000.0,0.0,0.0,0.3408281207084656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948418855667114,0.7948520183563232,-1.0154545634577516e-05,0.0,0.0003458972205407,0.0,0.0,91.40353393554688,0.0,0.0,0.0,0.5230655074119568,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0970763117074966,-2236.93701171875,304.149658203125,0.6493081450462341,0.1548647284507751,0.1422493606805801,293.3323059082031,297.1499938964844,293.1499938964844,0.0066133420914411,-494.4219970703125,299.2372131347656,0.4171742796897888,0.050000000745058,0.0505710393190383,293.2012023925781,297.1499938964844,293.1499938964844,0.2808630168437958,-4059.82275390625,304.15625,0.8600760102272034,0.3662037849426269,0.2580383121967315,293.2355651855469,297.1499938964844,293.1499938964844,0.3561033606529236,-6626.59375,304.1570739746094,0.9175072908401488,0.4423847794532776,0.4211518466472626,293.242919921875,297.1499938964844,293.1499938964844,0.0107707576826214,-3227.315185546875,302.27508544921875,0.4171742796897888,0.050000000745058,0.2398872375488281,291.1369323730469,291.1499938964844,262.0133361816406,260.3409729003906,279.809326171875,293.26617431640625,291.13775634765625,1.0,0.3269404768943786,0.8252286314964294,0.8252286314964294,1.0,1.0,-1.3344426155090332,0.5747775435447693,0.7596650123596191,0.2570270001888275,0.0,0.0,0.6040438413619995,92.1182861328125,102.0,12.210319519042969,-15239.814453125,344.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,308.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.259765625,18000.0,0.0,0.0,0.3423004746437073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990304827690125,0.799040675163269,-1.020131094264798e-05,0.0,0.0003473914694041,0.0,0.0,92.41770935058594,0.0,0.0,0.0,0.5247109532356262,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0970763117074966,-2236.93701171875,304.149658203125,0.6493081450462341,0.1548647284507751,0.1422493606805801,293.3323059082031,297.1499938964844,293.1499938964844,0.0066133420914411,-494.4219970703125,299.2372131347656,0.4171742796897888,0.050000000745058,0.0505710393190383,293.2012023925781,297.1499938964844,293.1499938964844,0.2808630168437958,-4059.82275390625,304.15625,0.8600760102272034,0.3662037849426269,0.2580383121967315,293.2355651855469,297.1499938964844,293.1499938964844,0.3561033606529236,-6626.59375,304.1570739746094,0.9175072908401488,0.4423847794532776,0.4211518466472626,293.242919921875,297.1499938964844,293.1499938964844,0.0107707576826214,-3227.315185546875,302.27508544921875,0.4171742796897888,0.050000000745058,0.2398872375488281,291.1369323730469,291.1499938964844,262.0133361816406,260.3409729003906,279.809326171875,293.26617431640625,291.13775634765625,1.0,0.3269404768943786,0.8252286314964294,0.8252286314964294,1.0,1.0,-1.3344426155090332,0.5747775435447693,0.7596650123596191,0.2570270001888275,0.0,0.0,0.6040438413619995,92.1182861328125,102.0,12.210319519042969,-15239.814453125,344.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,308.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.259765625,18000.0,0.0,0.0,0.3423004746437073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990304827690125,0.799040675163269,-1.020131094264798e-05,0.0,0.0003473914694041,0.0,0.0,92.41770935058594,0.0,0.0,0.0,0.5247109532356262,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0969983339309692,-2235.318603515625,304.14990234375,0.6449012160301208,0.1547159254550933,0.1422463655471801,293.3338317871094,297.1499938964844,293.1499938964844,0.0065597500652074,-491.2273254394531,299.1733703613281,0.4137889146804809,0.050000000745058,0.0507042296230793,293.2015380859375,297.1499938964844,293.1499938964844,0.2794613540172577,-4043.632568359375,304.156494140625,0.8533436059951782,0.3648379445075989,0.2571896016597748,293.2350158691406,297.1499938964844,293.1499938964844,0.3539296984672546,-6594.09619140625,304.1583251953125,0.908906638622284,0.4403328001499176,0.419348657131195,293.24432373046875,297.1499938964844,293.1499938964844,0.0107398442924022,-3222.990234375,302.2403564453125,0.4137889146804809,0.050000000745058,0.240519031882286,291.14630126953125,291.1499938964844,262.04998779296875,260.3743896484375,279.827392578125,293.2664489746094,291.1471862792969,1.0,0.3301303684711456,0.8246687054634094,0.8246687054634094,1.0,1.0,-1.3321738243103027,0.5737094283103943,0.7584644556045532,0.2563454806804657,0.0,0.0,0.6039066910743713,95.45276641845705,105.0,12.936464309692385,-15203.083984375,350.5280456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907470703125,308.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.474609375,18000.0,0.0,0.0,0.3436196446418762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799964189529419,0.7999744415283203,-1.0217209819529671e-05,0.0,0.0003487302456051,0.0,0.0,92.68438720703124,0.0,0.0,0.0,0.5251063704490662,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0969983339309692,-2235.318603515625,304.14990234375,0.6449012160301208,0.1547159254550933,0.1422463655471801,293.3338317871094,297.1499938964844,293.1499938964844,0.0065597500652074,-491.2273254394531,299.1733703613281,0.4137889146804809,0.050000000745058,0.0507042296230793,293.2015380859375,297.1499938964844,293.1499938964844,0.2794613540172577,-4043.632568359375,304.156494140625,0.8533436059951782,0.3648379445075989,0.2571896016597748,293.2350158691406,297.1499938964844,293.1499938964844,0.3539296984672546,-6594.09619140625,304.1583251953125,0.908906638622284,0.4403328001499176,0.419348657131195,293.24432373046875,297.1499938964844,293.1499938964844,0.0107398442924022,-3222.990234375,302.2403564453125,0.4137889146804809,0.050000000745058,0.240519031882286,291.14630126953125,291.1499938964844,262.04998779296875,260.3743896484375,279.827392578125,293.2664489746094,291.1471862792969,1.0,0.3301303684711456,0.8246687054634094,0.8246687054634094,1.0,1.0,-1.3321738243103027,0.5737094283103943,0.7584644556045532,0.2563454806804657,0.0,0.0,0.6039066910743713,95.45276641845705,105.0,12.936464309692385,-15203.083984375,350.5280456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907470703125,308.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.474609375,18000.0,0.0,0.0,0.3436196446418762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799964189529419,0.7999744415283203,-1.0217209819529671e-05,0.0,0.0003487302456051,0.0,0.0,92.68438720703124,0.0,0.0,0.0,0.5251063704490662,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975278243422508,-2245.174560546875,304.1490173339844,0.6421200633049011,0.155564546585083,0.1429481208324432,293.3295288085937,297.1499938964844,293.1499938964844,0.0065241586416959,-489.1242370605469,299.1239624023437,0.4109045565128326,0.050000000745058,0.050826221704483,293.1971130371094,297.1499938964844,293.1499938964844,0.2788152396678924,-4036.4794921875,304.1553649902344,0.8479932546615601,0.3644379675388336,0.2568730413913727,293.2294921875,297.1499938964844,293.1499938964844,0.352585881948471,-6574.59423828125,304.1577453613281,0.9022457599639891,0.4393071830272674,0.4183166325092315,293.23956298828125,297.1499938964844,293.1499938964844,0.0107423048466444,-3224.256103515625,302.2218017578125,0.4109045565128326,0.050000000745058,0.2410977035760879,291.1524963378906,291.1499938964844,262.0821838378906,260.4040222167969,279.83984375,293.2621459960937,291.1527099609375,1.0,0.333274781703949,0.8241140246391296,0.8241140246391296,1.0,1.0,-1.3322374820709229,0.5736995935440063,0.7585378289222717,0.2562704086303711,0.0,0.0,0.6030561327934265,98.54161071777344,93.0,7.628617763519287,-15184.236328125,357.5604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8989562988281,308.3524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01171875,18000.0,0.0,0.0,0.3447007834911346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7981932163238525,0.7982034087181091,-1.0204667887592224e-05,0.0,0.0003498274600133,0.0,0.0,92.30638122558594,0.0,0.0,0.0,0.5244682431221008,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975278243422508,-2245.174560546875,304.1490173339844,0.6421200633049011,0.155564546585083,0.1429481208324432,293.3295288085937,297.1499938964844,293.1499938964844,0.0065241586416959,-489.1242370605469,299.1239624023437,0.4109045565128326,0.050000000745058,0.050826221704483,293.1971130371094,297.1499938964844,293.1499938964844,0.2788152396678924,-4036.4794921875,304.1553649902344,0.8479932546615601,0.3644379675388336,0.2568730413913727,293.2294921875,297.1499938964844,293.1499938964844,0.352585881948471,-6574.59423828125,304.1577453613281,0.9022457599639891,0.4393071830272674,0.4183166325092315,293.23956298828125,297.1499938964844,293.1499938964844,0.0107423048466444,-3224.256103515625,302.2218017578125,0.4109045565128326,0.050000000745058,0.2410977035760879,291.1524963378906,291.1499938964844,262.0821838378906,260.4040222167969,279.83984375,293.2621459960937,291.1527099609375,1.0,0.333274781703949,0.8241140246391296,0.8241140246391296,1.0,1.0,-1.3322374820709229,0.5736995935440063,0.7585378289222717,0.2562704086303711,0.0,0.0,0.6030561327934265,98.54161071777344,93.0,7.628617763519287,-15184.236328125,357.5604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8989562988281,308.3524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01171875,18000.0,0.0,0.0,0.3447007834911346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7981932163238525,0.7982034087181091,-1.0204667887592224e-05,0.0,0.0003498274600133,0.0,0.0,92.30638122558594,0.0,0.0,0.0,0.5244682431221008,4.0,0.0,1.0
475380,293.1415100097656,297.1499938964844,293.1499938964844,0.0977676063776016,-2249.533935546875,304.14898681640625,0.6443498134613037,0.1559266000986099,0.1432885825634002,293.32720947265625,297.1499938964844,293.1499938964844,0.0064558903686702,-484.9385681152344,299.0703430175781,0.4122105836868286,0.050000000745058,0.0507700145244598,293.19586181640625,297.1499938964844,293.1499938964844,0.2778046727180481,-4024.857177734375,304.1553039550781,0.8495997786521912,0.3635040819644928,0.2562465965747833,293.2270202636719,297.1499938964844,293.1499938964844,0.3509143590927124,-6549.87548828125,304.1579895019531,0.9037994742393494,0.4377938508987427,0.4169182777404785,293.23651123046875,297.1499938964844,293.1499938964844,0.0106790363788604,-3212.68212890625,302.2001342773437,0.4122105836868286,0.050000000745058,0.2408310920000076,291.1579284667969,291.1499938964844,262.1058044433594,260.42626953125,279.85174560546875,293.2604675292969,291.1587829589844,1.0,0.3310992419719696,0.8235592842102051,0.8235592842102051,1.0,1.0,-1.3298296928405762,0.5725515484809875,0.7572782039642334,0.2556066215038299,0.0,0.0,0.6017293334007263,97.07982635498048,81.0,9.73559856414795,-15157.3271484375,353.12188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153137207031,308.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2421875,18000.0,0.0,0.0,0.3455166220664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957794666290283,0.7957896590232849,-1.0183843187405728e-05,0.0,0.0003506554639898,0.0,0.0,91.76580810546876,0.0,0.0,0.0,0.5235305428504944,4.0,0.0,1.0
475440,293.1415100097656,297.1499938964844,293.1499938964844,0.0977676063776016,-2249.533935546875,304.14898681640625,0.6443498134613037,0.1559266000986099,0.1432885825634002,293.32720947265625,297.1499938964844,293.1499938964844,0.0064558903686702,-484.9385681152344,299.0703430175781,0.4122105836868286,0.050000000745058,0.0507700145244598,293.19586181640625,297.1499938964844,293.1499938964844,0.2778046727180481,-4024.857177734375,304.1553039550781,0.8495997786521912,0.3635040819644928,0.2562465965747833,293.2270202636719,297.1499938964844,293.1499938964844,0.3509143590927124,-6549.87548828125,304.1579895019531,0.9037994742393494,0.4377938508987427,0.4169182777404785,293.23651123046875,297.1499938964844,293.1499938964844,0.0106790363788604,-3212.68212890625,302.2001342773437,0.4122105836868286,0.050000000745058,0.2408310920000076,291.1579284667969,291.1499938964844,262.1058044433594,260.42626953125,279.85174560546875,293.2604675292969,291.1587829589844,1.0,0.3310992419719696,0.8235592842102051,0.8235592842102051,1.0,1.0,-1.3298296928405762,0.5725515484809875,0.7572782039642334,0.2556066215038299,0.0,0.0,0.6017293334007263,97.07982635498048,81.0,9.73559856414795,-15157.3271484375,353.12188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153137207031,308.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2421875,18000.0,0.0,0.0,0.3455166220664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957794666290283,0.7957896590232849,-1.0183843187405728e-05,0.0,0.0003506554639898,0.0,0.0,91.76580810546876,0.0,0.0,0.0,0.5235305428504944,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977753028273582,-2249.579833984375,304.1491394042969,0.6470310688018799,0.1560656279325485,0.1433438211679458,293.3265686035156,297.1499938964844,293.1499938964844,0.0064123533666133,-482.19720458984375,299.0433654785156,0.4141750335693359,0.050000000745058,0.0506885312497615,293.1955871582031,297.1499938964844,293.1499938964844,0.2771180272102356,-4016.86083984375,304.15557861328125,0.8525407910346985,0.3629750907421112,0.2558286488056183,293.2261962890625,297.1499938964844,293.1499938964844,0.349886029958725,-6534.52490234375,304.1584167480469,0.9071195125579834,0.4369816184043884,0.4160851836204529,293.2353820800781,297.1499938964844,293.1499938964844,0.0106282075867056,-3202.839111328125,302.18902587890625,0.4141750335693359,0.050000000745058,0.2404445707798004,291.162841796875,291.1499938964844,262.11456298828125,260.4347839355469,279.85711669921875,293.2600402832031,291.1637268066406,1.0,0.328658789396286,0.8232818841934204,0.8232818841934204,1.0,1.0,-1.3278329372406006,0.5716162919998169,0.7562165856361389,0.2550744116306305,0.0,0.0,0.6003820896148682,94.98461151123048,81.0,11.569491386413574,-15135.4794921875,347.4571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,308.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.818359375,18000.0,0.0,0.0,0.3457886278629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931547164916992,0.793164849281311,-1.0162492799281608e-05,0.0,0.0003509315138217,0.0,0.0,91.18946075439452,0.0,0.0,0.0,0.5225361585617065,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977539420127868,-2249.08642578125,304.1493530273437,0.6506391167640686,0.1561973541975021,0.1433632522821426,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648340292274,-479.1899108886719,299.015869140625,0.4169043600559234,0.050000000745058,0.0505813397467136,293.1954040527344,297.1499938964844,293.1499938964844,0.2763906419277191,-4008.389892578125,304.1558837890625,0.8566970229148865,0.3624346256256103,0.2553775310516357,293.2254638671875,297.1499938964844,293.1499938964844,0.3488184809684753,-6518.59326171875,304.1588134765625,0.9120087623596193,0.4361622333526611,0.415211021900177,293.2344055175781,297.1499938964844,293.1499938964844,0.0105694020166993,-3191.3505859375,302.1776428222656,0.4169043600559234,0.050000000745058,0.2399360984563827,291.16766357421875,291.1499938964844,262.1213684082031,260.4416198730469,279.8619079589844,293.259765625,291.16851806640625,1.0,0.3255055546760559,0.8230036497116089,0.8230036497116089,1.0,1.0,-1.3255265951156616,0.5705392956733704,0.7549872398376465,0.2544669210910797,0.0,0.0,0.5987170338630676,92.2335968017578,69.0,12.312299728393556,-15109.46875,340.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,308.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.78515625,18000.0,0.0,0.0,0.3459495007991791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895693778991699,0.7895795106887817,-1.0131871022167616e-05,0.0,0.0003510947572067,0.0,0.0,90.39532470703124,0.0,0.0,0.0,0.5211831331253052,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976640954613685,-2247.2421875,304.14971923828125,0.6605838537216187,0.1564560681581497,0.1433382034301757,293.32586669921875,297.1499938964844,293.1499938964844,0.0062616318464279,-472.61920166015625,298.9592590332031,0.4247388839721679,0.050000000745058,0.0503093786537647,293.195068359375,297.1499938964844,293.1499938964844,0.2748870253562927,-3990.903564453125,304.15643310546875,0.8684995174407959,0.3613523244857788,0.2544242739677429,293.2240295410156,297.1499938964844,293.1499938964844,0.3466477394104004,-6486.251953125,304.15948486328125,0.9263998866081238,0.4345387816429138,0.4134079813957214,293.2327880859375,297.1499938964844,293.1499938964844,0.0104355094954371,-3164.936767578125,302.1543884277344,0.4247388839721679,0.050000000745058,0.2386460304260254,291.1764831542969,291.1499938964844,262.1294250488281,260.4505310058594,279.86968994140625,293.2594299316406,291.1772155761719,1.0,0.3175094127655029,0.8224470615386963,0.8224470615386963,1.0,1.0,-1.3203130960464478,0.5681093335151672,0.7522037625312805,0.2531111240386963,0.0,0.0,0.594585120677948,85.26459503173828,57.0,11.928670883178713,-15049.7958984375,322.15826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263977050781,308.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18089.169921875,18000.0,0.0,0.0,0.3459033071994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78018718957901,0.7801972031593323,-1.0048629519587848e-05,0.0,0.0003510478709358,0.0,0.0,88.31507873535156,0.0,0.0,0.0,0.5176339149475098,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976640954613685,-2247.2421875,304.14971923828125,0.6605838537216187,0.1564560681581497,0.1433382034301757,293.32586669921875,297.1499938964844,293.1499938964844,0.0062616318464279,-472.61920166015625,298.9592590332031,0.4247388839721679,0.050000000745058,0.0503093786537647,293.195068359375,297.1499938964844,293.1499938964844,0.2748870253562927,-3990.903564453125,304.15643310546875,0.8684995174407959,0.3613523244857788,0.2544242739677429,293.2240295410156,297.1499938964844,293.1499938964844,0.3466477394104004,-6486.251953125,304.15948486328125,0.9263998866081238,0.4345387816429138,0.4134079813957214,293.2327880859375,297.1499938964844,293.1499938964844,0.0104355094954371,-3164.936767578125,302.1543884277344,0.4247388839721679,0.050000000745058,0.2386460304260254,291.1764831542969,291.1499938964844,262.1294250488281,260.4505310058594,279.86968994140625,293.2594299316406,291.1772155761719,1.0,0.3175094127655029,0.8224470615386963,0.8224470615386963,1.0,1.0,-1.3203130960464478,0.5681093335151672,0.7522037625312805,0.2531111240386963,0.0,0.0,0.594585120677948,85.26459503173828,57.0,11.928670883178713,-15049.7958984375,322.15826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263977050781,308.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18089.169921875,18000.0,0.0,0.0,0.3459033071994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78018718957901,0.7801972031593323,-1.0048629519587848e-05,0.0,0.0003510478709358,0.0,0.0,88.31507873535156,0.0,0.0,0.0,0.5176339149475098,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975464880466461,-2244.921142578125,304.1499938964844,0.6744140982627869,0.1567184776067733,0.1432629227638244,293.3260803222656,297.1499938964844,293.1499938964844,0.0061518340371549,-465.5847473144531,298.9007263183594,0.4363821446895599,0.050000000745058,0.0499835014343261,293.1947021484375,297.1499938964844,293.1499938964844,0.2733824551105499,-3973.455078125,304.15679931640625,0.8851581811904907,0.3602858483791351,0.2534392476081848,293.2225952148437,297.1499938964844,293.1499938964844,0.3445062935352325,-6454.44287109375,304.1598815917969,0.9464033842086792,0.4329583644866943,0.4115861058235168,293.2313842773437,297.1499938964844,293.1499938964844,0.0102886920794844,-3135.685302734375,302.1307678222656,0.4363821446895599,0.050000000745058,0.237100213766098,291.1834411621094,291.1499938964844,262.1304626464844,260.4533996582031,279.8749694824219,293.2593078613281,291.1839599609375,1.0,0.307746559381485,0.8218904733657837,0.8218904733657837,1.0,1.0,-1.314606785774231,0.5654518008232117,0.7491549253463745,0.2516466975212097,0.0,0.0,0.5896328687667847,76.92333984375,45.0,9.686439514160156,-14982.87109375,300.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115234375,308.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.4765625,18000.0,0.0,0.0,0.3453353643417358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684829235076904,0.7684928774833679,-9.942925316863692e-06,0.0,0.0003504714695736,0.0,0.0,85.74784088134766,0.0,0.0,0.0,0.5132178664207458,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975464880466461,-2244.921142578125,304.1499938964844,0.6744140982627869,0.1567184776067733,0.1432629227638244,293.3260803222656,297.1499938964844,293.1499938964844,0.0061518340371549,-465.5847473144531,298.9007263183594,0.4363821446895599,0.050000000745058,0.0499835014343261,293.1947021484375,297.1499938964844,293.1499938964844,0.2733824551105499,-3973.455078125,304.15679931640625,0.8851581811904907,0.3602858483791351,0.2534392476081848,293.2225952148437,297.1499938964844,293.1499938964844,0.3445062935352325,-6454.44287109375,304.1598815917969,0.9464033842086792,0.4329583644866943,0.4115861058235168,293.2313842773437,297.1499938964844,293.1499938964844,0.0102886920794844,-3135.685302734375,302.1307678222656,0.4363821446895599,0.050000000745058,0.237100213766098,291.1834411621094,291.1499938964844,262.1304626464844,260.4533996582031,279.8749694824219,293.2593078613281,291.1839599609375,1.0,0.307746559381485,0.8218904733657837,0.8218904733657837,1.0,1.0,-1.314606785774231,0.5654518008232117,0.7491549253463745,0.2516466975212097,0.0,0.0,0.5896328687667847,76.92333984375,45.0,9.686439514160156,-14982.87109375,300.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115234375,308.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.4765625,18000.0,0.0,0.0,0.3453353643417358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684829235076904,0.7684928774833679,-9.942925316863692e-06,0.0,0.0003504714695736,0.0,0.0,85.74784088134766,0.0,0.0,0.0,0.5132178664207458,4.0,0.0,1.0
