time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0974276661872863,-2242.626953125,304.15020751953125,0.69264155626297,0.1569892615079879,0.143162652850151,293.3265991210937,297.1499938964844,293.1499938964844,0.0060391537845134,-458.3301696777344,298.8403015136719,0.4531072676181793,0.050000000745058,0.0496241003274917,293.1942749023437,297.1499938964844,293.1499938964844,0.2719202935695648,-3956.551513671875,304.1569519042969,0.9073613286018372,0.3592386543750763,0.2524428963661194,293.2210693359375,297.1499938964844,293.1499938964844,0.3424479961395263,-6423.96728515625,304.1600036621094,0.9703866243362428,0.431427538394928,0.4097767472267151,293.2301025390625,297.1499938964844,293.1499938964844,0.0101364841684699,-3105.123779296875,302.1070251464844,0.4531072676181793,0.050000000745058,0.2353953570127487,291.1879577636719,291.1499938964844,262.1250915527344,260.45074462890625,279.877685546875,293.25927734375,291.1882019042969,1.0,0.2966318726539612,0.8213897347450256,0.8213897347450256,1.0,1.0,-1.308640718460083,0.5626782178878784,0.7459624409675598,0.250137984752655,0.0,0.0,0.5842487215995789,67.72992706298828,33.0,6.459053993225098,-14912.0673828125,277.9833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,308.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18118.484375,18000.0,0.0,0.0,0.3442477583885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554449439048767,0.7554547786712646,-9.82453548203921e-06,0.0,0.0003493677068036,0.0,0.0,82.93707275390625,0.0,0.0,0.0,0.5083230137825012,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0974276661872863,-2242.626953125,304.15020751953125,0.69264155626297,0.1569892615079879,0.143162652850151,293.3265991210937,297.1499938964844,293.1499938964844,0.0060391537845134,-458.3301696777344,298.8403015136719,0.4531072676181793,0.050000000745058,0.0496241003274917,293.1942749023437,297.1499938964844,293.1499938964844,0.2719202935695648,-3956.551513671875,304.1569519042969,0.9073613286018372,0.3592386543750763,0.2524428963661194,293.2210693359375,297.1499938964844,293.1499938964844,0.3424479961395263,-6423.96728515625,304.1600036621094,0.9703866243362428,0.431427538394928,0.4097767472267151,293.2301025390625,297.1499938964844,293.1499938964844,0.0101364841684699,-3105.123779296875,302.1070251464844,0.4531072676181793,0.050000000745058,0.2353953570127487,291.1879577636719,291.1499938964844,262.1250915527344,260.45074462890625,279.877685546875,293.25927734375,291.1882019042969,1.0,0.2966318726539612,0.8213897347450256,0.8213897347450256,1.0,1.0,-1.308640718460083,0.5626782178878784,0.7459624409675598,0.250137984752655,0.0,0.0,0.5842487215995789,67.72992706298828,33.0,6.459053993225098,-14912.0673828125,277.9833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,308.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18118.484375,18000.0,0.0,0.0,0.3442477583885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554449439048767,0.7554547786712646,-9.82453548203921e-06,0.0,0.0003493677068036,0.0,0.0,82.93707275390625,0.0,0.0,0.0,0.5083230137825012,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.097319409251213,-2240.576171875,304.1502990722656,0.7157031893730164,0.1572695225477218,0.1430513113737106,293.3273010253906,297.1499938964844,293.1499938964844,0.0059257000684738,-450.9897766113281,298.7781677246094,0.474631667137146,0.050000000745058,0.0492442026734352,293.1938171386719,297.1499938964844,293.1499938964844,0.270512193441391,-3940.3173828125,304.156982421875,0.939534068107605,0.3582073748111725,0.2514432072639465,293.2195129394531,297.1499938964844,293.1499938964844,0.3404881358146667,-6395.02587890625,304.1599426269531,0.995816707611084,0.42994424700737,0.4079923927783966,293.22882080078125,297.1499938964844,293.1499938964844,0.0099831167608499,-3074.097412109375,302.0832214355469,0.474631667137146,0.050000000745058,0.2335932850837707,291.18994140625,291.1499938964844,262.1138000488281,260.4429931640625,279.87811279296875,293.2593688964844,291.1899719238281,1.0,0.2844074666500091,0.8208890557289124,0.8208890557289124,1.0,1.0,-1.3025459051132202,0.5598435401916504,0.742702305316925,0.2486126571893692,0.0,0.0,0.5787659883499146,58.01637649536133,25.0,3.0845305919647217,-14839.65234375,253.98228454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,308.5469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18120.205078125,18000.0,0.0,0.0,0.3426776528358459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419912219047546,0.7420008778572083,-9.702586794446688e-06,0.0,0.000347774272086,0.0,0.0,80.09680938720703,0.0,0.0,0.0,0.503302812576294,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.097319409251213,-2240.576171875,304.1502990722656,0.7157031893730164,0.1572695225477218,0.1430513113737106,293.3273010253906,297.1499938964844,293.1499938964844,0.0059257000684738,-450.9897766113281,298.7781677246094,0.474631667137146,0.050000000745058,0.0492442026734352,293.1938171386719,297.1499938964844,293.1499938964844,0.270512193441391,-3940.3173828125,304.156982421875,0.939534068107605,0.3582073748111725,0.2514432072639465,293.2195129394531,297.1499938964844,293.1499938964844,0.3404881358146667,-6395.02587890625,304.1599426269531,0.995816707611084,0.42994424700737,0.4079923927783966,293.22882080078125,297.1499938964844,293.1499938964844,0.0099831167608499,-3074.097412109375,302.0832214355469,0.474631667137146,0.050000000745058,0.2335932850837707,291.18994140625,291.1499938964844,262.1138000488281,260.4429931640625,279.87811279296875,293.2593688964844,291.1899719238281,1.0,0.2844074666500091,0.8208890557289124,0.8208890557289124,1.0,1.0,-1.3025459051132202,0.5598435401916504,0.742702305316925,0.2486126571893692,0.0,0.0,0.5787659883499146,58.01637649536133,25.0,3.0845305919647217,-14839.65234375,253.98228454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,308.5469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18120.205078125,18000.0,0.0,0.0,0.3426776528358459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419912219047546,0.7420008778572083,-9.702586794446688e-06,0.0,0.000347774272086,0.0,0.0,80.09680938720703,0.0,0.0,0.0,0.503302812576294,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972887501120567,-2239.958740234375,304.1502990722656,0.7249682545661926,0.1574195027351379,0.1430474370718002,293.3276062011719,297.1499938964844,293.1499938964844,0.0058767874725162,-447.7765197753906,298.74774169921875,0.4819662868976593,0.050000000745058,0.049101885408163,293.1935119628906,297.1499938964844,293.1499938964844,0.2698107361793518,-3932.1923828125,304.156982421875,0.953308403491974,0.3577136993408203,0.2509866952896118,293.2157287597656,297.1499938964844,293.1499938964844,0.3311034739017486,-6251.3818359375,304.1756896972656,0.9990000128746032,0.4297959506511688,0.3986018300056457,293.22808837890625,297.1499938964844,293.1499938964844,0.0099212219938635,-3061.335693359375,302.0719909667969,0.4819662868976593,0.050000000745058,0.2329182028770446,291.1924133300781,291.1499938964844,262.1060791015625,260.4373474121094,279.88250732421875,293.2581787109375,291.1942138671875,1.0,0.2782726287841797,0.8206386566162109,0.8206386566162109,1.0,1.0,-1.2893083095550537,0.5537642240524292,0.7355440258979797,0.2454079985618591,0.0,0.0,0.5757341384887695,54.21136093139648,25.0,13.004469871520996,-14737.02734375,240.6228179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828125,308.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.87890625,18000.0,0.0,0.0,0.3416991531848907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352190017700195,0.7352286577224731,-9.642216355132405e-06,0.0,0.0003467811911832,0.0,0.0,78.69624328613281,0.0,0.0,0.0,0.5007768869400024,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970900580286979,-2235.8857421875,304.1506042480469,0.7334862351417542,0.1574945300817489,0.1430392414331436,293.32794189453125,297.1499938964844,293.1499938964844,0.0058256005868315,-444.0890808105469,298.7251281738281,0.4883027672767639,0.050000000745058,0.0489795915782451,293.1932983398437,297.1499938964844,293.1499938964844,0.2686765193939209,-3918.6259765625,304.1578063964844,0.9654606580734252,0.3572079837322235,0.2505523860454559,293.200927734375,297.1499938964844,293.1499938964844,0.3164623379707336,-6021.00244140625,304.1976318359375,0.9990000128746032,0.4318603873252868,0.3837704062461853,293.2273254394531,297.1499938964844,293.1499938964844,0.0098521141335368,-3045.236572265625,302.0639953613281,0.4883027672767639,0.050000000745058,0.232338085770607,291.2137451171875,291.1499938964844,262.0971069335937,260.4305725097656,279.88653564453125,293.2528686523437,291.21929931640625,1.0,0.2719018757343292,0.820427656173706,0.820427656173706,1.0,1.0,-1.2705767154693604,0.5452852845191956,0.72529137134552,0.2406123578548431,0.0,0.0,0.5694572329521179,50.824951171875,28.0,43.45457458496094,-14586.69921875,226.2655487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45654296875,308.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.990234375,18000.0,0.0,0.0,0.3404250144958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251809239387512,0.7251905202865601,-9.56588610279141e-06,0.0,0.000345488107996,0.0,0.0,76.73383331298828,0.0,0.0,0.0,0.4970244765281677,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0965485274791717,-2225.193603515625,304.1513061523437,0.7461044788360596,0.1572144776582718,0.1427652835845947,293.3290405273437,297.1499938964844,293.1499938964844,0.0057311505079269,-437.3706970214844,298.6775207519531,0.4976310133934021,0.050000000745058,0.0488135740160942,293.1932983398437,297.1499938964844,293.1499938964844,0.2665899097919464,-3893.900390625,304.1585998535156,0.9817376732826232,0.3561117351055145,0.2496867328882217,293.1527099609375,297.1499938964844,293.1499938964844,0.2945304214954376,-5681.6943359375,304.217529296875,0.9990000128746032,0.4403162598609924,0.3626633286476135,293.22576904296875,297.1499938964844,293.1499938964844,0.0097414581105113,-3019.602783203125,302.04803466796875,0.4976310133934021,0.050000000745058,0.2315505892038345,291.25347900390625,291.1499938964844,262.0755920410156,260.4139709472656,279.8851318359375,293.2380065917969,291.25457763671875,1.0,0.2631177306175232,0.8200056552886963,0.8200056552886963,1.0,1.0,-1.2427210807800293,0.5326966047286987,0.7100244760513306,0.233516126871109,0.0,0.0,0.5524143576622009,46.19886016845703,46.0,37.15917205810547,-14264.5830078125,206.58624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6609802246094,308.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18319.390625,18000.0,0.0,0.0,0.3367684483528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881752014160156,0.6881844401359558,-9.28025838220492e-06,0.0,0.0003417771367821,0.0,0.0,69.7288589477539,0.0,0.0,0.0,0.4839291274547577,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0965485274791717,-2225.193603515625,304.1513061523437,0.7461044788360596,0.1572144776582718,0.1427652835845947,293.3290405273437,297.1499938964844,293.1499938964844,0.0057311505079269,-437.3706970214844,298.6775207519531,0.4976310133934021,0.050000000745058,0.0488135740160942,293.1932983398437,297.1499938964844,293.1499938964844,0.2665899097919464,-3893.900390625,304.1585998535156,0.9817376732826232,0.3561117351055145,0.2496867328882217,293.1527099609375,297.1499938964844,293.1499938964844,0.2945304214954376,-5681.6943359375,304.217529296875,0.9990000128746032,0.4403162598609924,0.3626633286476135,293.22576904296875,297.1499938964844,293.1499938964844,0.0097414581105113,-3019.602783203125,302.04803466796875,0.4976310133934021,0.050000000745058,0.2315505892038345,291.25347900390625,291.1499938964844,262.0755920410156,260.4139709472656,279.8851318359375,293.2380065917969,291.25457763671875,1.0,0.2631177306175232,0.8200056552886963,0.8200056552886963,1.0,1.0,-1.2427210807800293,0.5326966047286987,0.7100244760513306,0.233516126871109,0.0,0.0,0.5524143576622009,46.19886016845703,46.0,37.15917205810547,-14264.5830078125,206.58624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6609802246094,308.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18319.390625,18000.0,0.0,0.0,0.3367684483528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881752014160156,0.6881844401359558,-9.28025838220492e-06,0.0,0.0003417771367821,0.0,0.0,69.7288589477539,0.0,0.0,0.0,0.4839291274547577,4.0,0.0,1.0
476340,293.1455383300781,297.1499938964844,293.1499938964844,0.0963662415742874,-2222.059814453125,304.151123046875,0.7460317611694336,0.1568940877914428,0.1424061506986618,293.3305358886719,297.1499938964844,293.1499938964844,0.0056709079071879,-433.7388305664063,298.6065673828125,0.4980014562606811,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2657805979251861,-3885.141357421875,304.1570129394531,0.9814378619194032,0.3549283742904663,0.2488754987716674,293.11297607421875,297.1499938964844,293.1499938964844,0.2929474711418152,-5666.00146484375,304.1967163085937,0.9990000128746032,0.4483647346496582,0.3618622422218323,293.2240295410156,297.1499938964844,293.1499938964844,0.0097142374143004,-3016.341552734375,302.02459716796875,0.4980014562606811,0.050000000745058,0.2315217852592468,291.2413024902344,291.1499938964844,262.0497436523437,260.39361572265625,279.8725280761719,293.2299499511719,291.23712158203125,1.0,0.2632959485054016,0.8195836544036865,0.8195836544036865,1.0,1.0,-1.240298628807068,0.5315716862678528,0.7087269425392151,0.2328558713197708,0.0,0.0,0.5403925776481628,46.00774765014648,64.0,-18.739591598510746,-14133.4033203125,205.3591461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89306640625,308.7445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18251.642578125,18000.0,0.0,0.0,0.3319303393363952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555323600769043,0.6555413603782654,-8.998583325592335e-06,0.0,0.0003368671168573,0.0,0.0,63.70307922363281,0.0,0.0,0.0,0.4723997712135315,4.0,0.0,1.0
476400,293.1455383300781,297.1499938964844,293.1499938964844,0.0963662415742874,-2222.059814453125,304.151123046875,0.7460317611694336,0.1568940877914428,0.1424061506986618,293.3305358886719,297.1499938964844,293.1499938964844,0.0056709079071879,-433.7388305664063,298.6065673828125,0.4980014562606811,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2657805979251861,-3885.141357421875,304.1570129394531,0.9814378619194032,0.3549283742904663,0.2488754987716674,293.11297607421875,297.1499938964844,293.1499938964844,0.2929474711418152,-5666.00146484375,304.1967163085937,0.9990000128746032,0.4483647346496582,0.3618622422218323,293.2240295410156,297.1499938964844,293.1499938964844,0.0097142374143004,-3016.341552734375,302.02459716796875,0.4980014562606811,0.050000000745058,0.2315217852592468,291.2413024902344,291.1499938964844,262.0497436523437,260.39361572265625,279.8725280761719,293.2299499511719,291.23712158203125,1.0,0.2632959485054016,0.8195836544036865,0.8195836544036865,1.0,1.0,-1.240298628807068,0.5315716862678528,0.7087269425392151,0.2328558713197708,0.0,0.0,0.5403925776481628,46.00774765014648,64.0,-18.739591598510746,-14133.4033203125,205.3591461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89306640625,308.7445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18251.642578125,18000.0,0.0,0.0,0.3319303393363952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555323600769043,0.6555413603782654,-8.998583325592335e-06,0.0,0.0003368671168573,0.0,0.0,63.70307922363281,0.0,0.0,0.0,0.4723997712135315,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968663766980171,-2232.367431640625,304.14990234375,0.7358664274215698,0.1568203270435333,0.1424353271722793,293.3321533203125,297.1499938964844,293.1499938964844,0.0056406185030937,-432.78558349609375,298.5149841308594,0.4907181859016418,0.050000000745058,0.0489346720278263,293.19439697265625,297.1499938964844,293.1499938964844,0.2660713195800781,-3889.92724609375,304.1541748046875,0.9670557975769044,0.35368213057518,0.2481133639812469,293.10894775390625,297.1499938964844,293.1499938964844,0.3090628385543823,-5928.31201171875,304.1539306640625,0.9990000128746032,0.4502013921737671,0.3781642317771911,293.2227783203125,297.1499938964844,293.1499938964844,0.009753837250173,-3031.3740234375,301.9928283691406,0.4907181859016418,0.050000000745058,0.2321250140666961,291.1840209960937,291.1499938964844,262.0201416015625,260.3699645996094,279.85284423828125,293.23260498046875,291.1774597167969,1.0,0.2704950273036957,0.8193550705909729,0.8193550705909729,1.0,1.0,-1.2598553895950315,0.5403216481208801,0.7195337414741516,0.2378769218921661,0.0,0.0,0.5394067168235779,49.52413940429688,82.0,-69.67279815673828,-14247.2314453125,219.6329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0462341308594,308.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.716796875,18000.0,0.0,0.0,0.3270779848098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644671618938446,0.6446805000305176,-8.87010719452519e-06,0.0,0.000331942574121,0.0,0.0,61.56618118286133,0.0,0.0,0.0,0.4683404862880707,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968663766980171,-2232.367431640625,304.14990234375,0.7358664274215698,0.1568203270435333,0.1424353271722793,293.3321533203125,297.1499938964844,293.1499938964844,0.0056406185030937,-432.78558349609375,298.5149841308594,0.4907181859016418,0.050000000745058,0.0489346720278263,293.19439697265625,297.1499938964844,293.1499938964844,0.2660713195800781,-3889.92724609375,304.1541748046875,0.9670557975769044,0.35368213057518,0.2481133639812469,293.10894775390625,297.1499938964844,293.1499938964844,0.3090628385543823,-5928.31201171875,304.1539306640625,0.9990000128746032,0.4502013921737671,0.3781642317771911,293.2227783203125,297.1499938964844,293.1499938964844,0.009753837250173,-3031.3740234375,301.9928283691406,0.4907181859016418,0.050000000745058,0.2321250140666961,291.1840209960937,291.1499938964844,262.0201416015625,260.3699645996094,279.85284423828125,293.23260498046875,291.1774597167969,1.0,0.2704950273036957,0.8193550705909729,0.8193550705909729,1.0,1.0,-1.2598553895950315,0.5403216481208801,0.7195337414741516,0.2378769218921661,0.0,0.0,0.5394067168235779,49.52413940429688,82.0,-69.67279815673828,-14247.2314453125,219.6329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0462341308594,308.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.716796875,18000.0,0.0,0.0,0.3270779848098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644671618938446,0.6446805000305176,-8.87010719452519e-06,0.0,0.000331942574121,0.0,0.0,61.56618118286133,0.0,0.0,0.0,0.4683404862880707,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976161286234855,-2247.517578125,304.148681640625,0.7193899154663086,0.1567993760108947,0.1426078826189041,293.3339233398437,297.1499938964844,293.1499938964844,0.0056284461170434,-433.289306640625,298.41485595703125,0.4781776666641235,0.050000000745058,0.04917598888278,293.1953430175781,297.1499938964844,293.1499938964844,0.2667894065380096,-3899.758056640625,304.151611328125,0.9405723214149476,0.3523658812046051,0.2473890036344528,293.14385986328125,297.1499938964844,293.1499938964844,0.3388155400753021,-6396.30078125,304.1029357910156,0.9990000128746032,0.444240927696228,0.4073120355606079,293.2231140136719,297.1499938964844,293.1499938964844,0.0098299458622932,-3055.874267578125,301.9543151855469,0.4781776666641235,0.050000000745058,0.2332697063684463,291.1109619140625,291.1499938964844,261.9872741699219,260.34344482421875,279.82867431640625,293.2457275390625,291.1038818359375,1.0,0.2832050323486328,0.8191264271736145,0.8191264271736145,1.0,1.0,-1.2958379983901978,0.5565043091773987,0.7393336892127991,0.2471426725387573,0.0,0.0,0.5493967533111572,56.19296646118164,85.0,-95.1524887084961,-14568.24609375,247.37579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361328125,308.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17858.498046875,18000.0,0.0,0.0,0.3235519528388977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583606004714966,0.6583694815635681,-8.932238415582106e-06,0.0,0.0003283641126472,0.0,0.0,63.67086410522461,0.0,0.0,0.0,0.4727937877178192,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976161286234855,-2247.517578125,304.148681640625,0.7193899154663086,0.1567993760108947,0.1426078826189041,293.3339233398437,297.1499938964844,293.1499938964844,0.0056284461170434,-433.289306640625,298.41485595703125,0.4781776666641235,0.050000000745058,0.04917598888278,293.1953430175781,297.1499938964844,293.1499938964844,0.2667894065380096,-3899.758056640625,304.151611328125,0.9405723214149476,0.3523658812046051,0.2473890036344528,293.14385986328125,297.1499938964844,293.1499938964844,0.3388155400753021,-6396.30078125,304.1029357910156,0.9990000128746032,0.444240927696228,0.4073120355606079,293.2231140136719,297.1499938964844,293.1499938964844,0.0098299458622932,-3055.874267578125,301.9543151855469,0.4781776666641235,0.050000000745058,0.2332697063684463,291.1109619140625,291.1499938964844,261.9872741699219,260.34344482421875,279.82867431640625,293.2457275390625,291.1038818359375,1.0,0.2832050323486328,0.8191264271736145,0.8191264271736145,1.0,1.0,-1.2958379983901978,0.5565043091773987,0.7393336892127991,0.2471426725387573,0.0,0.0,0.5493967533111572,56.19296646118164,85.0,-95.1524887084961,-14568.24609375,247.37579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361328125,308.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17858.498046875,18000.0,0.0,0.0,0.3235519528388977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583606004714966,0.6583694815635681,-8.932238415582106e-06,0.0,0.0003283641126472,0.0,0.0,63.67086410522461,0.0,0.0,0.0,0.4727937877178192,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981179997324943,-2257.428955078125,304.14801025390625,0.7115052938461304,0.1570681631565094,0.1428593397140503,293.3348388671875,297.1499938964844,293.1499938964844,0.0056236279197037,-433.5997314453125,298.36456298828125,0.4713853895664215,0.050000000745058,0.0493049807846546,293.1958312988281,297.1499938964844,293.1499938964844,0.2671135365962982,-3904.13623046875,304.1507263183594,0.9271640181541444,0.3516977429389953,0.2470172792673111,293.1739196777344,297.1499938964844,293.1499938964844,0.3513319790363312,-6585.68408203125,304.08917236328125,0.9980033040046692,0.4384224712848663,0.4185109734535217,293.223876953125,297.1499938964844,293.1499938964844,0.0098677296191453,-3067.99951171875,301.9333801269531,0.4713853895664215,0.050000000745058,0.2338816076517105,291.0751037597656,291.1499938964844,261.96978759765625,260.3292541503906,279.82012939453125,293.2559814453125,291.0697631835937,1.0,0.2887746095657348,0.8190121054649353,0.8190121054649353,1.0,1.0,-1.3103152513504028,0.5629569888114929,0.7473582625389099,0.2511137723922729,0.0,0.0,0.5580195188522339,59.69564056396485,85.0,-90.85774993896484,-14738.80078125,260.69830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9573669433594,308.7279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.740234375,18000.0,0.0,0.0,0.322638601064682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674296498298645,0.6743055582046509,-9.0379626271897e-06,0.0,0.000327437184751,0.0,0.0,66.37846374511719,0.0,0.0,0.0,0.4782559871673584,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0985549092292785,-2265.65673828125,304.1475830078125,0.7009841203689575,0.1573888212442398,0.1433162689208984,293.33563232421875,297.1499938964844,293.1499938964844,0.0056205294094979,-433.582275390625,298.3258361816406,0.4609418213367462,0.050000000745058,0.0494852103292942,293.1961975097656,297.1499938964844,293.1499938964844,0.2668492496013641,-3901.03271484375,304.151123046875,0.9105613827705384,0.3510448932647705,0.2466959655284881,293.1972961425781,297.1499938964844,293.1499938964844,0.3471208810806274,-6517.05224609375,304.1078186035156,0.9828571677207948,0.4335185885429382,0.4134797751903534,293.2247314453125,297.1499938964844,293.1499938964844,0.0099017042666673,-3076.75927734375,301.91650390625,0.4609418213367462,0.050000000745058,0.2347365319728851,291.0653381347656,291.1499938964844,261.9516906738281,260.3145446777344,279.8211364746094,293.2637023925781,291.0680236816406,1.0,0.2934720814228058,0.8185884952545166,0.8185884952545166,1.0,1.0,-1.305415153503418,0.5606725215911865,0.7447426319122314,0.2498993724584579,0.0,0.0,0.5648903846740723,64.18443298339844,88.0,-37.21477508544922,-14789.96875,268.7975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.848388671875,308.74072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17711.296875,18000.0,0.0,0.0,0.3222204446792602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927638649940491,0.6927730441093445,-9.181218047160655e-06,0.0,0.0003270127926953,0.0,0.0,69.73133850097656,0.0,0.0,0.0,0.4846406280994415,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987381115555763,-2268.56982421875,304.1481018066406,0.6851537227630615,0.1574170291423797,0.1437974125146865,293.3377685546875,297.1499938964844,293.1499938964844,0.0055852117948234,-430.9669494628906,298.2677917480469,0.4451233148574829,0.050000000745058,0.0497832298278808,293.19744873046875,297.1499938964844,293.1499938964844,0.2652514576911926,-3881.673583984375,304.1533508300781,0.8884302377700806,0.3496191203594208,0.2459482997655868,293.2191467285156,297.1499938964844,293.1499938964844,0.341104507446289,-6417.6474609375,304.13134765625,0.9569513201713562,0.4278424680233001,0.4073086082935333,293.2268371582031,297.1499938964844,293.1499938964844,0.009915767237544,-3079.52685546875,301.889404296875,0.4451233148574829,0.050000000745058,0.2361502051353454,291.0936279296875,291.1499938964844,261.9139404296875,260.28369140625,279.8125305175781,293.26611328125,291.0943298339844,1.0,0.3013806343078613,0.8177411556243896,0.8177411556243896,1.0,1.0,-1.2997403144836426,0.5579785108566284,0.7417618632316589,0.2484984248876571,0.0,0.0,0.5701683759689331,71.64427185058594,91.0,7.774804592132568,-14777.419921875,283.0373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,308.6424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17855.921875,18000.0,0.0,0.0,0.3222544193267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109091877937317,0.7109186053276062,-9.368592145619914e-06,0.0,0.0003270472807344,0.0,0.0,73.42301940917969,0.0,0.0,0.0,0.4914177358150482,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987381115555763,-2268.56982421875,304.1481018066406,0.6851537227630615,0.1574170291423797,0.1437974125146865,293.3377685546875,297.1499938964844,293.1499938964844,0.0055852117948234,-430.9669494628906,298.2677917480469,0.4451233148574829,0.050000000745058,0.0497832298278808,293.19744873046875,297.1499938964844,293.1499938964844,0.2652514576911926,-3881.673583984375,304.1533508300781,0.8884302377700806,0.3496191203594208,0.2459482997655868,293.2191467285156,297.1499938964844,293.1499938964844,0.341104507446289,-6417.6474609375,304.13134765625,0.9569513201713562,0.4278424680233001,0.4073086082935333,293.2268371582031,297.1499938964844,293.1499938964844,0.009915767237544,-3079.52685546875,301.889404296875,0.4451233148574829,0.050000000745058,0.2361502051353454,291.0936279296875,291.1499938964844,261.9139404296875,260.28369140625,279.8125305175781,293.26611328125,291.0943298339844,1.0,0.3013806343078613,0.8177411556243896,0.8177411556243896,1.0,1.0,-1.2997403144836426,0.5579785108566284,0.7417618632316589,0.2484984248876571,0.0,0.0,0.5701683759689331,71.64427185058594,91.0,7.774804592132568,-14777.419921875,283.0373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,308.6424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17855.921875,18000.0,0.0,0.0,0.3222544193267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109091877937317,0.7109186053276062,-9.368592145619914e-06,0.0,0.0003270472807344,0.0,0.0,73.42301940917969,0.0,0.0,0.0,0.4914177358150482,4.0,0.0,1.0
476940,293.1470642089844,297.1499938964844,293.1499938964844,0.09871207177639,-2267.918701171875,304.1487731933594,0.6733812689781189,0.1571365296840667,0.1438075304031372,293.3402404785156,297.1499938964844,293.1499938964844,0.0055473311804234,-428.4958801269531,298.19805908203125,0.4347174167633056,0.050000000745058,0.0500255934894084,293.19879150390625,297.1499938964844,293.1499938964844,0.2640183866024017,-3867.10302734375,304.154296875,0.8727468252182007,0.3481465876102447,0.2451079040765762,293.2265625,297.1499938964844,293.1499938964844,0.3381526470184326,-6369.21630859375,304.1423034667969,0.9368823766708374,0.4245675206184387,0.4040655791759491,293.22900390625,297.1499938964844,293.1499938964844,0.0099279135465621,-3083.82568359375,301.85760498046875,0.4347174167633056,0.050000000745058,0.2372998744249344,291.0990295410156,291.1499938964844,261.87457275390625,260.2513427734375,279.8021850585937,293.268798828125,291.09967041015625,1.0,0.307804524898529,0.8168938159942627,0.8168938159942627,1.0,1.0,-1.2965211868286133,0.5563918948173523,0.7401293516159058,0.2477402687072754,0.0,0.0,0.5766178965568542,77.73419189453125,94.0,9.108560562133787,-14764.3642578125,295.1568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948059082031,308.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17863.126953125,18000.0,0.0,0.0,0.3230289816856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261786460876465,0.7261881828308105,-9.503472938376945e-06,0.0,0.0003278333460912,0.0,0.0,76.46678161621094,0.0,0.0,0.0,0.4970766305923462,4.0,0.0,1.0
477000,293.1470642089844,297.1499938964844,293.1499938964844,0.09871207177639,-2267.918701171875,304.1487731933594,0.6733812689781189,0.1571365296840667,0.1438075304031372,293.3402404785156,297.1499938964844,293.1499938964844,0.0055473311804234,-428.4958801269531,298.19805908203125,0.4347174167633056,0.050000000745058,0.0500255934894084,293.19879150390625,297.1499938964844,293.1499938964844,0.2640183866024017,-3867.10302734375,304.154296875,0.8727468252182007,0.3481465876102447,0.2451079040765762,293.2265625,297.1499938964844,293.1499938964844,0.3381526470184326,-6369.21630859375,304.1423034667969,0.9368823766708374,0.4245675206184387,0.4040655791759491,293.22900390625,297.1499938964844,293.1499938964844,0.0099279135465621,-3083.82568359375,301.85760498046875,0.4347174167633056,0.050000000745058,0.2372998744249344,291.0990295410156,291.1499938964844,261.87457275390625,260.2513427734375,279.8021850585937,293.268798828125,291.09967041015625,1.0,0.307804524898529,0.8168938159942627,0.8168938159942627,1.0,1.0,-1.2965211868286133,0.5563918948173523,0.7401293516159058,0.2477402687072754,0.0,0.0,0.5766178965568542,77.73419189453125,94.0,9.108560562133787,-14764.3642578125,295.1568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948059082031,308.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17863.126953125,18000.0,0.0,0.0,0.3230289816856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261786460876465,0.7261881828308105,-9.503472938376945e-06,0.0,0.0003278333460912,0.0,0.0,76.46678161621094,0.0,0.0,0.0,0.4970766305923462,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986170023679733,-2266.001953125,304.1493530273437,0.6643589735031128,0.1568493396043777,0.1437416672706604,293.3426513671875,297.1499938964844,293.1499938964844,0.0055042784661054,-425.64453125,298.12774658203125,0.4272753298282623,0.050000000745058,0.0502315238118171,293.1999816894531,297.1499938964844,293.1499938964844,0.2627232372760772,-3851.84765625,304.1549987792969,0.8606900572776794,0.3466673493385315,0.2442324012517929,293.2289428710937,297.1499938964844,293.1499938964844,0.3359847664833069,-6334.4208984375,304.1483764648437,0.9211353063583374,0.4221436083316803,0.4018451571464538,293.2309875488281,297.1499938964844,293.1499938964844,0.0099287200719118,-3085.66259765625,301.8255615234375,0.4272753298282623,0.050000000745058,0.238276720046997,291.104736328125,291.1499938964844,261.8340759277344,260.21795654296875,279.7900085449219,293.2712707519531,291.1051330566406,1.0,0.3131828904151916,0.8164247870445251,0.8164247870445251,1.0,1.0,-1.2941454648971558,0.555220901966095,0.7389246225357056,0.2472380399703979,0.0,0.0,0.5822391510009766,82.91512298583984,97.0,7.986203670501709,-14756.962890625,305.5729675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19989013671875,308.4339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17875.265625,18000.0,0.0,0.0,0.3243981599807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7403426766395569,0.7403522729873657,-9.63235470408108e-06,0.0,0.0003292229084763,0.0,0.0,79.3818130493164,0.0,0.0,0.0,0.5023446083068848,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986170023679733,-2266.001953125,304.1493530273437,0.6643589735031128,0.1568493396043777,0.1437416672706604,293.3426513671875,297.1499938964844,293.1499938964844,0.0055042784661054,-425.64453125,298.12774658203125,0.4272753298282623,0.050000000745058,0.0502315238118171,293.1999816894531,297.1499938964844,293.1499938964844,0.2627232372760772,-3851.84765625,304.1549987792969,0.8606900572776794,0.3466673493385315,0.2442324012517929,293.2289428710937,297.1499938964844,293.1499938964844,0.3359847664833069,-6334.4208984375,304.1483764648437,0.9211353063583374,0.4221436083316803,0.4018451571464538,293.2309875488281,297.1499938964844,293.1499938964844,0.0099287200719118,-3085.66259765625,301.8255615234375,0.4272753298282623,0.050000000745058,0.238276720046997,291.104736328125,291.1499938964844,261.8340759277344,260.21795654296875,279.7900085449219,293.2712707519531,291.1051330566406,1.0,0.3131828904151916,0.8164247870445251,0.8164247870445251,1.0,1.0,-1.2941454648971558,0.555220901966095,0.7389246225357056,0.2472380399703979,0.0,0.0,0.5822391510009766,82.91512298583984,97.0,7.986203670501709,-14756.962890625,305.5729675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19989013671875,308.4339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17875.265625,18000.0,0.0,0.0,0.3243981599807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7403426766395569,0.7403522729873657,-9.63235470408108e-06,0.0,0.0003292229084763,0.0,0.0,79.3818130493164,0.0,0.0,0.0,0.5023446083068848,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.098525620996952,-2264.19384765625,304.14971923828125,0.6571714282035828,0.1565870493650436,0.143672376871109,293.3448791503906,297.1499938964844,293.1499938964844,0.005458096973598,-422.5723571777344,298.0565795898437,0.421610027551651,0.050000000745058,0.0504122674465179,293.2010498046875,297.1499938964844,293.1499938964844,0.2614214420318603,-3836.56689453125,304.1554870605469,0.8509466648101807,0.3451889455318451,0.2433378994464874,293.2293701171875,297.1499938964844,293.1499938964844,0.3341051638126373,-6304.93310546875,304.1520080566406,0.9087204337120056,0.4200532436370849,0.400002121925354,293.2328491210937,297.1499938964844,293.1499938964844,0.009922563098371,-3086.093017578125,301.7931213378906,0.421610027551651,0.050000000745058,0.2391340881586074,291.1092224121094,291.1499938964844,261.7929992675781,260.1839904785156,279.7772521972656,293.2735290527344,291.10968017578125,1.0,0.3178096115589142,0.8159558176994324,0.8159558176994324,1.0,1.0,-1.2920223474502563,0.5541653633117676,0.7378569841384888,0.2468018531799316,0.0,0.0,0.5873796939849854,87.46232604980469,100.0,7.204939842224121,-14755.4072265625,314.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357360839844,308.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17883.97265625,18000.0,0.0,0.0,0.3261840939521789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534267902374268,0.7534365653991699,-9.753008271218278e-06,0.0,0.0003310353786218,0.0,0.0,82.1436767578125,0.0,0.0,0.0,0.507249116897583,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.098525620996952,-2264.19384765625,304.14971923828125,0.6571714282035828,0.1565870493650436,0.143672376871109,293.3448791503906,297.1499938964844,293.1499938964844,0.005458096973598,-422.5723571777344,298.0565795898437,0.421610027551651,0.050000000745058,0.0504122674465179,293.2010498046875,297.1499938964844,293.1499938964844,0.2614214420318603,-3836.56689453125,304.1554870605469,0.8509466648101807,0.3451889455318451,0.2433378994464874,293.2293701171875,297.1499938964844,293.1499938964844,0.3341051638126373,-6304.93310546875,304.1520080566406,0.9087204337120056,0.4200532436370849,0.400002121925354,293.2328491210937,297.1499938964844,293.1499938964844,0.009922563098371,-3086.093017578125,301.7931213378906,0.421610027551651,0.050000000745058,0.2391340881586074,291.1092224121094,291.1499938964844,261.7929992675781,260.1839904785156,279.7772521972656,293.2735290527344,291.10968017578125,1.0,0.3178096115589142,0.8159558176994324,0.8159558176994324,1.0,1.0,-1.2920223474502563,0.5541653633117676,0.7378569841384888,0.2468018531799316,0.0,0.0,0.5873796939849854,87.46232604980469,100.0,7.204939842224121,-14755.4072265625,314.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357360839844,308.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17883.97265625,18000.0,0.0,0.0,0.3261840939521789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534267902374268,0.7534365653991699,-9.753008271218278e-06,0.0,0.0003310353786218,0.0,0.0,82.1436767578125,0.0,0.0,0.0,0.507249116897583,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0984765738248825,-2263.22705078125,304.1498413085937,0.6540661454200745,0.1564633846282959,0.1436385959386825,293.34588623046875,297.1499938964844,293.1499938964844,0.0054340679198503,-420.9567565917969,298.021240234375,0.4192258715629577,0.050000000745058,0.0504957027733325,293.2015075683594,297.1499938964844,293.1499938964844,0.260753870010376,-3828.73095703125,304.1557006835937,0.8466839790344238,0.3444507718086242,0.2428861409425735,293.229248046875,297.1499938964844,293.1499938964844,0.3331899642944336,-6290.75732421875,304.1532897949219,0.903567373752594,0.4190693199634552,0.3991444408893585,293.2336730957031,297.1499938964844,293.1499938964844,0.0099170552566647,-3085.74658203125,301.77691650390625,0.4192258715629577,0.050000000745058,0.239529862999916,291.1118469238281,291.1499938964844,261.7724304199219,260.1669311523437,279.77081298828125,293.2745666503906,291.11236572265625,1.0,0.3199114799499511,0.8157212734222412,0.8157212734222412,1.0,1.0,-1.2909852266311646,0.5536489486694336,0.737336277961731,0.2465892434120178,0.0,0.0,0.5896561741828918,89.56068420410156,100.0,7.488413333892822,-14756.185546875,318.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664306640625,308.3207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17890.580078125,18000.0,0.0,0.0,0.327179878950119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7594016790390015,0.7594114542007446,-9.80939239525469e-06,0.0,0.0003320460091345,0.0,0.0,83.43257141113281,0.0,0.0,0.0,0.5095041394233704,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984250083565712,-2262.2119140625,304.14996337890625,0.6512091755867004,0.1563434451818466,0.1436050832271576,293.3468322753906,297.1499938964844,293.1499938964844,0.0054095853120088,-419.2996826171875,297.9860534667969,0.4170624613761902,0.050000000745058,0.0505755990743637,293.2019348144531,297.1499938964844,293.1499938964844,0.2600763738155365,-3820.77685546875,304.1559143066406,0.8427287936210632,0.343713641166687,0.2424323409795761,293.2290344238281,297.1499938964844,293.1499938964844,0.332278311252594,-6276.72216796875,304.15435791015625,0.8989382982254028,0.4181108474731445,0.3983112871646881,293.2344970703125,297.1499938964844,293.1499938964844,0.0099102286621928,-3085.08837890625,301.7607116699219,0.4170624613761902,0.050000000745058,0.2399088591337204,291.1147766113281,291.1499938964844,261.7518920898437,260.14990234375,279.7643737792969,293.27557373046875,291.1153564453125,1.0,0.3219038844108581,0.8154720067977905,0.8154720067977905,1.0,1.0,-1.2899510860443115,0.5531328320503235,0.7368181943893433,0.2463751435279846,0.0,0.0,0.5917138457298279,91.56947326660156,88.0,8.000727653503418,-14757.5732421875,322.7850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057922363281,308.2932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17898.544921875,18000.0,0.0,0.0,0.3282155990600586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7649039626121521,0.76491379737854,-9.862123988568785e-06,0.0,0.0003330970939714,0.0,0.0,84.63575744628906,0.0,0.0,0.0,0.5115910172462463,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0981694981455802,-2257.29296875,304.1504211425781,0.6517582535743713,0.1561287939548492,0.1433806717395782,293.3482666015625,297.1499938964844,293.1499938964844,0.005339266732335,-414.4164733886719,297.9175720214844,0.4177457392215729,0.050000000745058,0.0505499467253685,293.2025146484375,297.1499938964844,293.1499938964844,0.2585095763206482,-3802.29248046875,304.15655517578125,0.842685878276825,0.342276781797409,0.241403579711914,293.2281799316406,297.1499938964844,293.1499938964844,0.3302503526210785,-6245.6220703125,304.1562805175781,0.8988224864006042,0.4162797927856445,0.3965360224246979,293.23590087890625,297.1499938964844,293.1499938964844,0.0098439352586865,-3071.989990234375,301.7291259765625,0.4177457392215729,0.050000000745058,0.2397871762514114,291.1230163574219,291.1499938964844,261.7113037109375,260.1161193847656,279.7516174316406,293.2758483886719,291.1240539550781,1.0,0.320307970046997,0.8149734735488892,0.8149734735488892,1.0,1.0,-1.286140203475952,0.5513117909431458,0.7348283529281616,0.2455065697431564,0.0,0.0,0.5948172807693481,90.86444854736328,76.0,12.009628295898438,-14749.490234375,319.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132629394531,308.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17922.615234375,18000.0,0.0,0.0,0.3303160667419433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739623785018921,0.7739723324775696,-9.952216714737006e-06,0.0,0.0003352288040332,0.0,0.0,86.66205596923828,0.0,0.0,0.0,0.5150461196899414,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0981694981455802,-2257.29296875,304.1504211425781,0.6517582535743713,0.1561287939548492,0.1433806717395782,293.3482666015625,297.1499938964844,293.1499938964844,0.005339266732335,-414.4164733886719,297.9175720214844,0.4177457392215729,0.050000000745058,0.0505499467253685,293.2025146484375,297.1499938964844,293.1499938964844,0.2585095763206482,-3802.29248046875,304.15655517578125,0.842685878276825,0.342276781797409,0.241403579711914,293.2281799316406,297.1499938964844,293.1499938964844,0.3302503526210785,-6245.6220703125,304.1562805175781,0.8988224864006042,0.4162797927856445,0.3965360224246979,293.23590087890625,297.1499938964844,293.1499938964844,0.0098439352586865,-3071.989990234375,301.7291259765625,0.4177457392215729,0.050000000745058,0.2397871762514114,291.1230163574219,291.1499938964844,261.7113037109375,260.1161193847656,279.7516174316406,293.2758483886719,291.1240539550781,1.0,0.320307970046997,0.8149734735488892,0.8149734735488892,1.0,1.0,-1.286140203475952,0.5513117909431458,0.7348283529281616,0.2455065697431564,0.0,0.0,0.5948172807693481,90.86444854736328,76.0,12.009628295898438,-14749.490234375,319.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132629394531,308.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17922.615234375,18000.0,0.0,0.0,0.3303160667419433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739623785018921,0.7739723324775696,-9.952216714737006e-06,0.0,0.0003352288040332,0.0,0.0,86.66205596923828,0.0,0.0,0.0,0.5150461196899414,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978020280599594,-2250.24609375,304.15087890625,0.6573101282119751,0.155961588025093,0.1430582106113433,293.3489074707031,297.1499938964844,293.1499938964844,0.0052543180063366,-408.4031066894531,297.8526611328125,0.4224759638309479,0.050000000745058,0.0503831729292869,293.2026062011719,297.1499938964844,293.1499938964844,0.2567982971668243,-3782.060791015625,304.1572265625,0.8488799333572388,0.3409264683723449,0.2403257340192794,293.2268371582031,297.1499938964844,293.1499938964844,0.3280679583549499,-6212.30419921875,304.1578063964844,0.9059794545173644,0.4145695269107818,0.3947339355945587,293.23681640625,297.1499938964844,293.1499938964844,0.009738553315401,-3049.804931640625,301.6990661621094,0.4224759638309479,0.050000000745058,0.2389960885047912,291.1347961425781,291.1499938964844,261.6717224121094,260.0831604003906,279.7392578125,293.2748718261719,291.135986328125,1.0,0.3150471448898315,0.814474880695343,0.814474880695343,1.0,1.0,-1.281146764755249,0.5489620566368103,0.7321847677230835,0.2443234771490097,0.0,0.0,0.5960702896118164,86.56755828857422,64.0,15.683847427368164,-14727.8212890625,308.0307312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632141113281,308.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.29296875,18000.0,0.0,0.0,0.3322767317295074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788221836090088,0.778832197189331,-1.0006787306338085e-05,0.0,0.0003372186329215,0.0,0.0,87.80496978759766,0.0,0.0,0.0,0.5169411301612854,4.0,0.0,1.0
