time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978020280599594,-2250.24609375,304.15087890625,0.6573101282119751,0.155961588025093,0.1430582106113433,293.3489074707031,297.1499938964844,293.1499938964844,0.0052543180063366,-408.4031066894531,297.8526611328125,0.4224759638309479,0.050000000745058,0.0503831729292869,293.2026062011719,297.1499938964844,293.1499938964844,0.2567982971668243,-3782.060791015625,304.1572265625,0.8488799333572388,0.3409264683723449,0.2403257340192794,293.2268371582031,297.1499938964844,293.1499938964844,0.3280679583549499,-6212.30419921875,304.1578063964844,0.9059794545173644,0.4145695269107818,0.3947339355945587,293.23681640625,297.1499938964844,293.1499938964844,0.009738553315401,-3049.804931640625,301.6990661621094,0.4224759638309479,0.050000000745058,0.2389960885047912,291.1347961425781,291.1499938964844,261.6717224121094,260.0831604003906,279.7392578125,293.2748718261719,291.135986328125,1.0,0.3150471448898315,0.814474880695343,0.814474880695343,1.0,1.0,-1.281146764755249,0.5489620566368103,0.7321847677230835,0.2443234771490097,0.0,0.0,0.5960702896118164,86.56755828857422,64.0,15.683847427368164,-14727.8212890625,308.0307312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632141113281,308.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.29296875,18000.0,0.0,0.0,0.3322767317295074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788221836090088,0.778832197189331,-1.0006787306338085e-05,0.0,0.0003372186329215,0.0,0.0,87.80496978759766,0.0,0.0,0.0,0.5169411301612854,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974089726805687,-2242.725830078125,304.1512451171875,0.6671187877655029,0.1558710038661956,0.1427150964736938,293.3484191894531,297.1499938964844,293.1499938964844,0.0051628844812512,-401.864013671875,297.7911682128906,0.4309312105178833,0.050000000745058,0.0501265078783035,293.2022399902344,297.1499938964844,293.1499938964844,0.255061000585556,-3761.531005859375,304.15771484375,0.8602535128593445,0.3396680951118469,0.2392449826002121,293.22515869140625,297.1499938964844,293.1499938964844,0.3258547484874725,-6178.66015625,304.15887451171875,0.9199590086936952,0.4129664301872253,0.3929459750652313,293.2372436523437,297.1499938964844,293.1499938964844,0.0096113886684179,-3022.396240234375,301.6702575683594,0.4309312105178833,0.050000000745058,0.2377785593271255,291.1474609375,291.1499938964844,261.6336975097656,260.0514221191406,279.7273864746094,293.2732238769531,291.1486511230469,1.0,0.307176798582077,0.8140068650245667,0.8140068650245667,1.0,1.0,-1.2755221128463743,0.5463347434997559,0.7291873097419739,0.2429739087820053,0.0,0.0,0.5955641865730286,79.98473358154297,52.0,17.190662384033203,-14695.8740234375,291.3493957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,308.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.3339177370071411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792290449142456,0.7792390584945679,-1.001975397230126e-05,0.0,0.0003388840414118,0.0,0.0,87.96037292480469,0.0,0.0,0.0,0.5171472430229187,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974089726805687,-2242.725830078125,304.1512451171875,0.6671187877655029,0.1558710038661956,0.1427150964736938,293.3484191894531,297.1499938964844,293.1499938964844,0.0051628844812512,-401.864013671875,297.7911682128906,0.4309312105178833,0.050000000745058,0.0501265078783035,293.2022399902344,297.1499938964844,293.1499938964844,0.255061000585556,-3761.531005859375,304.15771484375,0.8602535128593445,0.3396680951118469,0.2392449826002121,293.22515869140625,297.1499938964844,293.1499938964844,0.3258547484874725,-6178.66015625,304.15887451171875,0.9199590086936952,0.4129664301872253,0.3929459750652313,293.2372436523437,297.1499938964844,293.1499938964844,0.0096113886684179,-3022.396240234375,301.6702575683594,0.4309312105178833,0.050000000745058,0.2377785593271255,291.1474609375,291.1499938964844,261.6336975097656,260.0514221191406,279.7273864746094,293.2732238769531,291.1486511230469,1.0,0.307176798582077,0.8140068650245667,0.8140068650245667,1.0,1.0,-1.2755221128463743,0.5463347434997559,0.7291873097419739,0.2429739087820053,0.0,0.0,0.5955641865730286,79.98473358154297,52.0,17.190662384033203,-14695.8740234375,291.3493957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,308.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.3339177370071411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792290449142456,0.7792390584945679,-1.001975397230126e-05,0.0,0.0003388840414118,0.0,0.0,87.96037292480469,0.0,0.0,0.0,0.5171472430229187,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970300734043121,-2235.49072265625,304.1514587402344,0.6812777519226074,0.1558545678853988,0.1423854231834411,293.3466186523437,297.1499938964844,293.1499938964844,0.0050699296407401,-395.16839599609375,297.7333679199219,0.443782091140747,0.050000000745058,0.0498122237622737,293.20147705078125,297.1499938964844,293.1499938964844,0.2533604800701141,-3741.46142578125,304.157958984375,0.8769484162330627,0.3385025858879089,0.2381861954927444,293.22320556640625,297.1499938964844,293.1499938964844,0.3236750960350036,-6145.64599609375,304.1595458984375,0.9406546354293824,0.4114575982093811,0.3911918401718139,293.2372436523437,297.1499938964844,293.1499938964844,0.0094728460535407,-2992.080078125,301.6424560546875,0.443782091140747,0.050000000745058,0.2362877428531646,291.1596374511719,291.1499938964844,261.5977783203125,260.0214233398437,279.71612548828125,293.2708740234375,291.1607360839844,1.0,0.2974067330360412,0.8135389089584351,0.8135389089584351,1.0,1.0,-1.2695831060409546,0.5435707569122314,0.7260122895240784,0.2415360510349273,0.0,0.0,0.5934535264968872,71.9383773803711,40.0,16.77806854248047,-14655.85546875,271.52081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895812988281,308.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.287109375,18000.0,0.0,0.0,0.3351044356822967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754395008087158,0.7754495143890381,-9.992500054067932e-06,0.0,0.0003400883870199,0.0,0.0,87.1750717163086,0.0,0.0,0.0,0.5157542824745178,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970300734043121,-2235.49072265625,304.1514587402344,0.6812777519226074,0.1558545678853988,0.1423854231834411,293.3466186523437,297.1499938964844,293.1499938964844,0.0050699296407401,-395.16839599609375,297.7333679199219,0.443782091140747,0.050000000745058,0.0498122237622737,293.20147705078125,297.1499938964844,293.1499938964844,0.2533604800701141,-3741.46142578125,304.157958984375,0.8769484162330627,0.3385025858879089,0.2381861954927444,293.22320556640625,297.1499938964844,293.1499938964844,0.3236750960350036,-6145.64599609375,304.1595458984375,0.9406546354293824,0.4114575982093811,0.3911918401718139,293.2372436523437,297.1499938964844,293.1499938964844,0.0094728460535407,-2992.080078125,301.6424560546875,0.443782091140747,0.050000000745058,0.2362877428531646,291.1596374511719,291.1499938964844,261.5977783203125,260.0214233398437,279.71612548828125,293.2708740234375,291.1607360839844,1.0,0.2974067330360412,0.8135389089584351,0.8135389089584351,1.0,1.0,-1.2695831060409546,0.5435707569122314,0.7260122895240784,0.2415360510349273,0.0,0.0,0.5934535264968872,71.9383773803711,40.0,16.77806854248047,-14655.85546875,271.52081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895812988281,308.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.287109375,18000.0,0.0,0.0,0.3351044356822967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754395008087158,0.7754495143890381,-9.992500054067932e-06,0.0,0.0003400883870199,0.0,0.0,87.1750717163086,0.0,0.0,0.0,0.5157542824745178,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968526601791381,-2232.10986328125,304.1515197753906,0.6901388764381409,0.1558718234300613,0.1422301828861236,293.3452453613281,297.1499938964844,293.1499938964844,0.0050238496623933,-391.8364868164063,297.7058410644531,0.4522597193717956,0.050000000745058,0.0496403649449348,293.200927734375,297.1499938964844,293.1499938964844,0.2525382936000824,-3731.7705078125,304.15802001953125,0.8875370621681213,0.3379536867141723,0.2376698106527328,293.2221374511719,297.1499938964844,293.1499938964844,0.3226131796836853,-6129.6015625,304.15972900390625,0.9530823230743408,0.4107355177402496,0.3903313279151916,293.2370910644531,297.1499938964844,293.1499938964844,0.0094014815986156,-2976.3291015625,301.6288757324219,0.4522597193717956,0.050000000745058,0.2354725152254104,291.16522216796875,291.1499938964844,261.5807800292969,260.0071716308594,279.71075439453125,293.2694396972656,291.1662292480469,1.0,0.2919499576091766,0.8133049011230469,0.8133049011230469,1.0,1.0,-1.26655912399292,0.5421661734580994,0.7243928909301758,0.240800067782402,0.0,0.0,0.591876208782196,67.54175567626953,40.0,15.977093696594238,-14633.3095703125,260.8473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194274902344,308.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9765625,18000.0,0.0,0.0,0.3354974389076233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7721402049064636,0.7721501588821411,-9.965267963707449e-06,0.0,0.0003404872550163,0.0,0.0,86.4703369140625,0.0,0.0,0.0,0.5145242810249329,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966856256127357,-2228.931640625,304.15155029296875,0.7002882957458496,0.1559048146009445,0.1420827656984329,293.3435363769531,297.1499938964844,293.1499938964844,0.0049784001894295,-388.5439758300781,297.6791687011719,0.4623802304267883,0.050000000745058,0.0494615696370601,293.2003479003906,297.1499938964844,293.1499938964844,0.2517395913600921,-3722.365234375,304.15802001953125,0.8997970819473267,0.3374258875846863,0.2371633350849151,293.2210693359375,297.1499938964844,293.1499938964844,0.3215758204460144,-6113.95166015625,304.15985107421875,0.96645849943161,0.4100335538387298,0.3894831240177154,293.2368469238281,297.1499938964844,293.1499938964844,0.0093295900151133,-2960.385498046875,301.615478515625,0.4623802304267883,0.050000000745058,0.2346243858337402,291.1703186035156,291.1499938964844,261.5644836425781,259.9935607910156,279.7055358886719,293.2678527832031,291.1712341308594,1.0,0.2861692905426025,0.8130907416343689,0.8130907416343689,1.0,1.0,-1.2635233402252195,0.5407595038414001,0.7227638959884644,0.2400607466697693,0.0,0.0,0.5900078415870667,62.9693489074707,28.0,14.869695663452148,-14609.3349609375,249.8406677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568115234375,308.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.818359375,18000.0,0.0,0.0,0.3357475399971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680436372756958,0.7680535316467285,-9.930310625350104e-06,0.0,0.0003407410695217,0.0,0.0,85.5921630859375,0.0,0.0,0.0,0.5129932761192322,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963874161243438,-2223.27392578125,304.1515197753906,0.7239095568656921,0.1560152173042297,0.1418145895004272,293.3392944335937,297.1499938964844,293.1499938964844,0.0048898346722126,-382.1150817871094,297.628173828125,0.4826406836509704,0.050000000745058,0.0490889362990856,293.198974609375,297.1499938964844,293.1499938964844,0.2502201497554779,-3704.49951171875,304.1578674316406,0.9330623149871826,0.3364283144474029,0.2361811697483062,293.2188415527344,297.1499938964844,293.1499938964844,0.3195865154266357,-6084.00537109375,304.1598815917969,0.9943297505378724,0.4086871743202209,0.3878268301486969,293.23614501953125,297.1499938964844,293.1499938964844,0.0091858301311731,-2928.302978515625,301.589111328125,0.4826406836509704,0.050000000745058,0.2328567802906036,291.1788330078125,291.1499938964844,261.53436279296875,259.9683532714844,279.6958923339844,293.2643127441406,291.1795349121094,1.0,0.2737393081188202,0.8126623630523682,0.8126623630523682,1.0,1.0,-1.257465362548828,0.5379565358161926,0.7195087671279907,0.2385790050029754,0.0,0.0,0.5855678915977478,53.444114685058594,25.0,12.02969741821289,-14557.5810546875,227.1719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,308.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.275390625,18000.0,0.0,0.0,0.3358042240142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578940391540527,0.7579038739204407,-9.84156667982461e-06,0.0,0.0003407985786907,0.0,0.0,83.42499542236328,0.0,0.0,0.0,0.5092006325721741,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963874161243438,-2223.27392578125,304.1515197753906,0.7239095568656921,0.1560152173042297,0.1418145895004272,293.3392944335937,297.1499938964844,293.1499938964844,0.0048898346722126,-382.1150817871094,297.628173828125,0.4826406836509704,0.050000000745058,0.0490889362990856,293.198974609375,297.1499938964844,293.1499938964844,0.2502201497554779,-3704.49951171875,304.1578674316406,0.9330623149871826,0.3364283144474029,0.2361811697483062,293.2188415527344,297.1499938964844,293.1499938964844,0.3195865154266357,-6084.00537109375,304.1598815917969,0.9943297505378724,0.4086871743202209,0.3878268301486969,293.23614501953125,297.1499938964844,293.1499938964844,0.0091858301311731,-2928.302978515625,301.589111328125,0.4826406836509704,0.050000000745058,0.2328567802906036,291.1788330078125,291.1499938964844,261.53436279296875,259.9683532714844,279.6958923339844,293.2643127441406,291.1795349121094,1.0,0.2737393081188202,0.8126623630523682,0.8126623630523682,1.0,1.0,-1.257465362548828,0.5379565358161926,0.7195087671279907,0.2385790050029754,0.0,0.0,0.5855678915977478,53.444114685058594,25.0,12.02969741821289,-14557.5810546875,227.1719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,308.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.275390625,18000.0,0.0,0.0,0.3358042240142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578940391540527,0.7579038739204407,-9.84156667982461e-06,0.0,0.0003407985786907,0.0,0.0,83.42499542236328,0.0,0.0,0.0,0.5092006325721741,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.096085749566555,-2217.294189453125,304.15155029296875,0.7405921220779419,0.156106635928154,0.1417079269886016,293.3341369628906,297.1499938964844,293.1499938964844,0.0048197414726018,-376.76080322265625,297.5886535644531,0.4949472546577453,0.050000000745058,0.0488591454923152,293.1973876953125,297.1499938964844,293.1499938964844,0.2485510259866714,-3684.551025390625,304.1580810546875,0.9581225514411926,0.3355072736740112,0.2353618144989013,293.2037353515625,297.1499938964844,293.1499938964844,0.3005201816558838,-5784.03173828125,304.1893615722656,0.9990000128746032,0.4099317193031311,0.3685646951198578,293.23504638671875,297.1499938964844,293.1499938964844,0.0090744374319911,-2901.796630859375,301.5669250488281,0.4949472546577453,0.050000000745058,0.2317667454481125,291.2018737792969,291.1499938964844,261.5079345703125,259.9462280273437,279.6954345703125,293.2553405761719,291.20721435546875,1.0,0.2630366384983063,0.8122339844703674,0.8122339844703674,1.0,1.0,-1.2316546440124512,0.5262645483016968,0.7053901553153992,0.2321499437093734,0.0,0.0,0.5777145624160767,47.241477966308594,28.0,42.86350631713867,-14362.2939453125,205.0180511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,308.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18151.44140625,18000.0,0.0,0.0,0.3350748717784881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435702085494995,0.7435799241065979,-9.723895345814526e-06,0.0,0.0003400584100745,0.0,0.0,80.47425079345703,0.0,0.0,0.0,0.5038114190101624,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.096085749566555,-2217.294189453125,304.15155029296875,0.7405921220779419,0.156106635928154,0.1417079269886016,293.3341369628906,297.1499938964844,293.1499938964844,0.0048197414726018,-376.76080322265625,297.5886535644531,0.4949472546577453,0.050000000745058,0.0488591454923152,293.1973876953125,297.1499938964844,293.1499938964844,0.2485510259866714,-3684.551025390625,304.1580810546875,0.9581225514411926,0.3355072736740112,0.2353618144989013,293.2037353515625,297.1499938964844,293.1499938964844,0.3005201816558838,-5784.03173828125,304.1893615722656,0.9990000128746032,0.4099317193031311,0.3685646951198578,293.23504638671875,297.1499938964844,293.1499938964844,0.0090744374319911,-2901.796630859375,301.5669250488281,0.4949472546577453,0.050000000745058,0.2317667454481125,291.2018737792969,291.1499938964844,261.5079345703125,259.9462280273437,279.6954345703125,293.2553405761719,291.20721435546875,1.0,0.2630366384983063,0.8122339844703674,0.8122339844703674,1.0,1.0,-1.2316546440124512,0.5262645483016968,0.7053901553153992,0.2321499437093734,0.0,0.0,0.5777145624160767,47.241477966308594,28.0,42.86350631713867,-14362.2939453125,205.0180511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,308.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18151.44140625,18000.0,0.0,0.0,0.3350748717784881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435702085494995,0.7435799241065979,-9.723895345814526e-06,0.0,0.0003400584100745,0.0,0.0,80.47425079345703,0.0,0.0,0.0,0.5038114190101624,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0955012068152427,-2205.79296875,304.1519775390625,0.7518505454063416,0.1558273732662201,0.1414038836956024,293.32879638671875,297.1499938964844,293.1499938964844,0.0047550601884722,-371.5944213867188,297.5609130859375,0.5033500790596008,0.050000000745058,0.0487235933542251,293.1962890625,297.1499938964844,293.1499938964844,0.2466378659009933,-3661.489501953125,304.15850830078125,0.9731903672218324,0.3345314562320709,0.2346040308475494,293.16314697265625,297.1499938964844,293.1499938964844,0.2819568812847137,-5493.50244140625,304.20654296875,0.9990000128746032,0.4167680740356445,0.3506790101528168,293.2337646484375,297.1499938964844,293.1499938964844,0.0089783919975161,-2877.45458984375,301.54937744140625,0.5033500790596008,0.050000000745058,0.2311237603425979,291.2432556152344,291.1499938964844,261.4857482910156,259.9276428222656,279.6909484863281,293.2398986816406,291.2450561523437,1.0,0.2555693984031677,0.8119261860847473,0.8119261860847473,1.0,1.0,-1.2079758644104004,0.515627920627594,0.6923478841781616,0.226141557097435,0.0,0.0,0.5620743632316589,43.459747314453125,46.0,41.35027313232422,-14100.35546875,189.3435974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836608886719,308.5421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18298.94921875,18000.0,0.0,0.0,0.3329299390316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7102099061012268,0.7102193832397461,-9.462747584620956e-06,0.0,0.0003378815890755,0.0,0.0,73.93130493164062,0.0,0.0,0.0,0.491823673248291,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0955012068152427,-2205.79296875,304.1519775390625,0.7518505454063416,0.1558273732662201,0.1414038836956024,293.32879638671875,297.1499938964844,293.1499938964844,0.0047550601884722,-371.5944213867188,297.5609130859375,0.5033500790596008,0.050000000745058,0.0487235933542251,293.1962890625,297.1499938964844,293.1499938964844,0.2466378659009933,-3661.489501953125,304.15850830078125,0.9731903672218324,0.3345314562320709,0.2346040308475494,293.16314697265625,297.1499938964844,293.1499938964844,0.2819568812847137,-5493.50244140625,304.20654296875,0.9990000128746032,0.4167680740356445,0.3506790101528168,293.2337646484375,297.1499938964844,293.1499938964844,0.0089783919975161,-2877.45458984375,301.54937744140625,0.5033500790596008,0.050000000745058,0.2311237603425979,291.2432556152344,291.1499938964844,261.4857482910156,259.9276428222656,279.6909484863281,293.2398986816406,291.2450561523437,1.0,0.2555693984031677,0.8119261860847473,0.8119261860847473,1.0,1.0,-1.2079758644104004,0.515627920627594,0.6923478841781616,0.226141557097435,0.0,0.0,0.5620743632316589,43.459747314453125,46.0,41.35027313232422,-14100.35546875,189.3435974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836608886719,308.5421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18298.94921875,18000.0,0.0,0.0,0.3329299390316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7102099061012268,0.7102193832397461,-9.462747584620956e-06,0.0,0.0003378815890755,0.0,0.0,73.93130493164062,0.0,0.0,0.0,0.491823673248291,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0954584330320358,-2205.231689453125,304.1513671875,0.7504849433898926,0.1557540893554687,0.1412722617387771,293.3233947753906,297.1499938964844,293.1499938964844,0.0047169793397188,-369.0207824707031,297.5106506347656,0.502532958984375,0.050000000745058,0.0487359426915645,293.1957092285156,297.1499938964844,293.1499938964844,0.2458235323429107,-3652.410400390625,304.156982421875,0.970759093761444,0.3334752917289734,0.2338801324367523,293.1311340332031,297.1499938964844,293.1499938964844,0.2827677130699157,-5514.16357421875,304.1854248046875,0.9990000128746032,0.422983169555664,0.3523403406143188,293.2322998046875,297.1499938964844,293.1499938964844,0.008949770592153,-2872.95361328125,301.5230712890625,0.502532958984375,0.050000000745058,0.2311823368072509,291.23638916015625,291.1499938964844,261.46832275390625,259.9130859375,279.6798400878906,293.2323913574219,291.23248291015625,1.0,0.2568224668502807,0.811618447303772,0.811618447303772,1.0,1.0,-1.2090145349502563,0.5160771012306213,0.692937433719635,0.2263321429491043,0.0,0.0,0.5503213405609131,43.78572845458984,64.0,-13.49970531463623,-14011.369140625,190.35137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204772949219,308.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18251.9765625,18000.0,0.0,0.0,0.3295469284057617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780425310134888,0.6780517101287842,-9.18094883672893e-06,0.0,0.0003344482393004,0.0,0.0,67.75082397460938,0.0,0.0,0.0,0.480332463979721,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0954584330320358,-2205.231689453125,304.1513671875,0.7504849433898926,0.1557540893554687,0.1412722617387771,293.3233947753906,297.1499938964844,293.1499938964844,0.0047169793397188,-369.0207824707031,297.5106506347656,0.502532958984375,0.050000000745058,0.0487359426915645,293.1957092285156,297.1499938964844,293.1499938964844,0.2458235323429107,-3652.410400390625,304.156982421875,0.970759093761444,0.3334752917289734,0.2338801324367523,293.1311340332031,297.1499938964844,293.1499938964844,0.2827677130699157,-5514.16357421875,304.1854248046875,0.9990000128746032,0.422983169555664,0.3523403406143188,293.2322998046875,297.1499938964844,293.1499938964844,0.008949770592153,-2872.95361328125,301.5230712890625,0.502532958984375,0.050000000745058,0.2311823368072509,291.23638916015625,291.1499938964844,261.46832275390625,259.9130859375,279.6798400878906,293.2323913574219,291.23248291015625,1.0,0.2568224668502807,0.811618447303772,0.811618447303772,1.0,1.0,-1.2090145349502563,0.5160771012306213,0.692937433719635,0.2263321429491043,0.0,0.0,0.5503213405609131,43.78572845458984,64.0,-13.49970531463623,-14011.369140625,190.35137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204772949219,308.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18251.9765625,18000.0,0.0,0.0,0.3295469284057617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780425310134888,0.6780517101287842,-9.18094883672893e-06,0.0,0.0003344482393004,0.0,0.0,67.75082397460938,0.0,0.0,0.0,0.480332463979721,4.0,0.0,1.0
478500,293.1517944335937,297.1499938964844,293.1499938964844,0.095711275935173,-2210.38720703125,304.150634765625,0.7456523776054382,0.1557802706956863,0.141339898109436,293.32061767578125,297.1499938964844,293.1499938964844,0.0047085164114832,-368.7686767578125,297.475830078125,0.4989952743053436,0.050000000745058,0.0487914122641086,293.19537353515625,297.1499938964844,293.1499938964844,0.245904341340065,-3654.005859375,304.1555480957031,0.963652729988098,0.3329614102840423,0.2335612773895263,293.1275939941406,297.1499938964844,293.1499938964844,0.2899385094642639,-5632.00634765625,304.1658935546875,0.9990000128746032,0.4239292740821838,0.3597303032875061,293.2316589355469,297.1499938964844,293.1499938964844,0.0089595364406704,-2878.04443359375,301.5055847167969,0.4989952743053436,0.050000000745058,0.2314454615116119,291.2125244140625,291.1499938964844,261.4615783691406,259.9074401855469,279.67242431640625,293.23175048828125,291.2068786621094,1.0,0.2601129710674286,0.8114645481109619,0.8114645481109619,1.0,1.0,-1.2179617881774902,0.5200624465942383,0.697899341583252,0.2285854369401931,0.0,0.0,0.5484983921051025,45.32144927978516,64.0,-43.443992614746094,-14056.15625,196.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6187438964844,308.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.87109375,18000.0,0.0,0.0,0.3277209103107452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669461190700531,0.6694702506065369,-9.090805178857408e-06,0.0,0.0003325950819998,0.0,0.0,66.06511688232422,0.0,0.0,0.0,0.4771912693977356,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0960432142019271,-2217.10986328125,304.1499328613281,0.7388043999671936,0.1557828485965728,0.1414342820644378,293.3177795410156,297.1499938964844,293.1499938964844,0.0047052195295691,-368.9820556640625,297.4379577636719,0.4939867854118347,0.050000000745058,0.0488759875297546,293.195068359375,297.1499938964844,293.1499938964844,0.2461656033992767,-3657.8212890625,304.1540832519531,0.9530687928199768,0.3324463069438934,0.2332658916711807,293.1335754394531,297.1499938964844,293.1499938964844,0.3008464872837066,-5807.83740234375,304.1431579589844,0.9990000128746032,0.4230485558509826,0.3707154095172882,293.2312927246094,297.1499938964844,293.1499938964844,0.0089797144755721,-2886.18310546875,301.4860534667969,0.4939867854118347,0.050000000745058,0.2318466454744339,291.1816101074219,291.1499938964844,261.4562072753906,259.9029846191406,279.66357421875,293.2318115234375,291.17498779296875,1.0,0.2649275660514831,0.8112881183624268,0.8112881183624268,1.0,1.0,-1.2314857244491575,0.5261001586914062,0.7053855061531067,0.2320035696029663,0.0,0.0,0.5494617819786072,47.663421630859375,67.0,-66.77593231201172,-14158.0634765625,205.84869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68731689453125,308.6174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.486328125,18000.0,0.0,0.0,0.326023668050766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671901345252991,0.6671991944313049,-9.04944317881018e-06,0.0,0.0003308725717943,0.0,0.0,65.51728057861328,0.0,0.0,0.0,0.4762367308139801,4.0,0.0,1.0
478620,293.1513061523437,297.1499938964844,293.1499938964844,0.0966197326779365,-2228.74658203125,304.1490173339844,0.7282186150550842,0.1558112055063247,0.1415797770023346,293.3117980957031,297.1499938964844,293.1499938964844,0.0046988218091428,-369.31549072265625,297.3668518066406,0.4861364960670471,0.050000000745058,0.0490210875868797,293.1942749023437,297.1499938964844,293.1499938964844,0.2465611547231674,-3663.611572265625,304.1521301269531,0.9351909160614014,0.331469178199768,0.2326732724905014,293.1650390625,297.1499938964844,293.1499938964844,0.3196736574172973,-6104.7568359375,304.11456298828125,0.9990000128746032,0.417123019695282,0.3888419270515442,293.2314147949219,297.1499938964844,293.1499938964844,0.0090082976967096,-2899.147705078125,301.4457092285156,0.4861364960670471,0.050000000745058,0.2325349301099777,291.1247863769531,291.1499938964844,261.4499206542969,259.8978576660156,279.6539611816406,293.238525390625,291.12115478515625,1.0,0.2723797261714935,0.8109351992607117,0.8109351992607117,1.0,1.0,-1.2537115812301636,0.5360097885131836,0.71770179271698,0.2377161830663681,0.0,0.0,0.5569960474967957,51.67481231689453,70.0,-66.25298309326172,-14391.728515625,222.0508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71588134765625,308.6489562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17888.630859375,18000.0,0.0,0.0,0.3234846293926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790055632591248,0.6790146827697754,-9.106714969675522e-06,0.0,0.0003282957768533,0.0,0.0,67.4223861694336,0.0,0.0,0.0,0.4800788760185241,4.0,0.0,1.0
478680,293.1513061523437,297.1499938964844,293.1499938964844,0.0966197326779365,-2228.74658203125,304.1490173339844,0.7282186150550842,0.1558112055063247,0.1415797770023346,293.3117980957031,297.1499938964844,293.1499938964844,0.0046988218091428,-369.31549072265625,297.3668518066406,0.4861364960670471,0.050000000745058,0.0490210875868797,293.1942749023437,297.1499938964844,293.1499938964844,0.2465611547231674,-3663.611572265625,304.1521301269531,0.9351909160614014,0.331469178199768,0.2326732724905014,293.1650390625,297.1499938964844,293.1499938964844,0.3196736574172973,-6104.7568359375,304.11456298828125,0.9990000128746032,0.417123019695282,0.3888419270515442,293.2314147949219,297.1499938964844,293.1499938964844,0.0090082976967096,-2899.147705078125,301.4457092285156,0.4861364960670471,0.050000000745058,0.2325349301099777,291.1247863769531,291.1499938964844,261.4499206542969,259.8978576660156,279.6539611816406,293.238525390625,291.12115478515625,1.0,0.2723797261714935,0.8109351992607117,0.8109351992607117,1.0,1.0,-1.2537115812301636,0.5360097885131836,0.71770179271698,0.2377161830663681,0.0,0.0,0.5569960474967957,51.67481231689453,70.0,-66.25298309326172,-14391.728515625,222.0508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71588134765625,308.6489562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17888.630859375,18000.0,0.0,0.0,0.3234846293926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790055632591248,0.6790146827697754,-9.106714969675522e-06,0.0,0.0003282957768533,0.0,0.0,67.4223861694336,0.0,0.0,0.0,0.4800788760185241,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971258133649826,-2238.4453125,304.1485290527344,0.715690016746521,0.1561653912067413,0.1420197784900665,293.3055419921875,297.1499938964844,293.1499938964844,0.004693220835179,-369.18402099609375,297.3179626464844,0.4759884774684906,0.050000000745058,0.0492185577750206,293.1932678222656,297.1499938964844,293.1499938964844,0.2462804913520813,-3660.53564453125,304.1519470214844,0.9135618209838868,0.3305509984493255,0.2321836799383163,293.1994934082031,297.1499938964844,293.1499938964844,0.3220898807048797,-6137.15576171875,304.1239013671875,0.9859930276870728,0.4097077846527099,0.3901012539863586,293.2323303222656,297.1499938964844,293.1499938964844,0.0090251117944717,-2906.12939453125,301.41082763671875,0.4759884774684906,0.050000000745058,0.2334716469049453,291.1056823730469,291.1499938964844,261.45001220703125,259.8981018066406,279.6570129394531,293.24432373046875,291.10760498046875,1.0,0.278937965631485,0.8105822801589966,0.8105822801589966,1.0,1.0,-1.2565243244171145,0.5371870398521423,0.7193372249603271,0.238553836941719,0.0,0.0,0.5648097991943359,56.72248840332031,73.0,-18.96205139160156,-14495.7744140625,233.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6289367675781,308.6629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17843.970703125,18000.0,0.0,0.0,0.3222443759441376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980447769165039,0.6980540156364441,-9.255822988052388e-06,0.0,0.0003270370652899,0.0,0.0,70.92120361328125,0.0,0.0,0.0,0.4867388606071472,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971258133649826,-2238.4453125,304.1485290527344,0.715690016746521,0.1561653912067413,0.1420197784900665,293.3055419921875,297.1499938964844,293.1499938964844,0.004693220835179,-369.18402099609375,297.3179626464844,0.4759884774684906,0.050000000745058,0.0492185577750206,293.1932678222656,297.1499938964844,293.1499938964844,0.2462804913520813,-3660.53564453125,304.1519470214844,0.9135618209838868,0.3305509984493255,0.2321836799383163,293.1994934082031,297.1499938964844,293.1499938964844,0.3220898807048797,-6137.15576171875,304.1239013671875,0.9859930276870728,0.4097077846527099,0.3901012539863586,293.2323303222656,297.1499938964844,293.1499938964844,0.0090251117944717,-2906.12939453125,301.41082763671875,0.4759884774684906,0.050000000745058,0.2334716469049453,291.1056823730469,291.1499938964844,261.45001220703125,259.8981018066406,279.6570129394531,293.24432373046875,291.10760498046875,1.0,0.278937965631485,0.8105822801589966,0.8105822801589966,1.0,1.0,-1.2565243244171145,0.5371870398521423,0.7193372249603271,0.238553836941719,0.0,0.0,0.5648097991943359,56.72248840332031,73.0,-18.96205139160156,-14495.7744140625,233.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6289367675781,308.6629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17843.970703125,18000.0,0.0,0.0,0.3222443759441376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980447769165039,0.6980540156364441,-9.255822988052388e-06,0.0,0.0003270370652899,0.0,0.0,70.92120361328125,0.0,0.0,0.0,0.4867388606071472,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960457101464271,-2217.695556640625,304.1508483886719,0.7002986669540405,0.1542784720659256,0.1409501731395721,293.3114624023437,297.1499938964844,293.1499938964844,0.0046474081464111,-365.5884094238281,297.2605895996094,0.4643490314483642,0.050000000745058,0.0494291707873344,293.2024230957031,297.1499938964844,293.1499938964844,0.2436847239732742,-3628.75830078125,304.1556396484375,0.8935609459877014,0.3275794088840484,0.2305488437414169,293.22198486328125,297.1499938964844,293.1499938964844,0.3164239227771759,-6044.408203125,304.14178466796875,0.9648300409317015,0.4038462936878204,0.384428471326828,293.2458190917969,297.1499938964844,293.1499938964844,0.0089616384357213,-2892.8193359375,301.3500366210937,0.4643490314483642,0.050000000745058,0.234470710158348,291.1308288574219,291.1499938964844,261.4557189941406,259.9031066894531,279.6717224121094,293.2542724609375,291.13287353515625,1.0,0.2843162417411804,0.8099255561828613,0.8099255561828613,1.0,1.0,-1.247933864593506,0.5332587957382202,0.7146750688552856,0.2363118231296539,0.0,0.0,0.5656893253326416,61.92509460449219,76.0,18.608301162719727,-14433.2099609375,241.76739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204162597656,308.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.728515625,18000.0,0.0,0.0,0.3216363489627838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050665616989136,0.7050759196281433,-9.34069885261124e-06,0.0,0.0003264200058765,0.0,0.0,72.4294204711914,0.0,0.0,0.0,0.4894151091575622,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960457101464271,-2217.695556640625,304.1508483886719,0.7002986669540405,0.1542784720659256,0.1409501731395721,293.3114624023437,297.1499938964844,293.1499938964844,0.0046474081464111,-365.5884094238281,297.2605895996094,0.4643490314483642,0.050000000745058,0.0494291707873344,293.2024230957031,297.1499938964844,293.1499938964844,0.2436847239732742,-3628.75830078125,304.1556396484375,0.8935609459877014,0.3275794088840484,0.2305488437414169,293.22198486328125,297.1499938964844,293.1499938964844,0.3164239227771759,-6044.408203125,304.14178466796875,0.9648300409317015,0.4038462936878204,0.384428471326828,293.2458190917969,297.1499938964844,293.1499938964844,0.0089616384357213,-2892.8193359375,301.3500366210937,0.4643490314483642,0.050000000745058,0.234470710158348,291.1308288574219,291.1499938964844,261.4557189941406,259.9031066894531,279.6717224121094,293.2542724609375,291.13287353515625,1.0,0.2843162417411804,0.8099255561828613,0.8099255561828613,1.0,1.0,-1.247933864593506,0.5332587957382202,0.7146750688552856,0.2363118231296539,0.0,0.0,0.5656893253326416,61.92509460449219,76.0,18.608301162719727,-14433.2099609375,241.76739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204162597656,308.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.728515625,18000.0,0.0,0.0,0.3216363489627838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050665616989136,0.7050759196281433,-9.34069885261124e-06,0.0,0.0003264200058765,0.0,0.0,72.4294204711914,0.0,0.0,0.0,0.4894151091575622,4.0,0.0,1.0
478980,293.16259765625,297.1499938964844,293.1499938964844,0.0952154174447059,-2201.955810546875,304.15191650390625,0.6882668137550354,0.1532656997442245,0.1400709599256515,293.3135986328125,297.1499938964844,293.1499938964844,0.0046114772558212,-362.8647155761719,297.20538330078125,0.4540630578994751,0.050000000745058,0.0496067814528942,293.2049865722656,297.1499938964844,293.1499938964844,0.2417228817939758,-3605.155029296875,304.156982421875,0.8789685368537903,0.3257206678390503,0.229242518544197,293.2287902832031,297.1499938964844,293.1499938964844,0.3130650818347931,-5990.4140625,304.14990234375,0.9474129676818848,0.4006254374980926,0.3811186850070953,293.25555419921875,297.1499938964844,293.1499938964844,0.0089134015142917,-2883.499755859375,301.29254150390625,0.4540630578994751,0.050000000745058,0.2353132218122482,291.14373779296875,291.1499938964844,261.4657592773437,259.9116516113281,279.6828918457031,293.25830078125,291.1443786621094,1.0,0.2889996767044067,0.8092688322067261,0.8092688322067261,1.0,1.0,-1.242560625076294,0.5307828187942505,0.7117778658866882,0.2348739355802536,0.0,0.0,0.5655034780502319,66.34090423583984,79.0,15.22100067138672,-14358.5986328125,249.1191253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350280761719,308.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.56640625,18000.0,0.0,0.0,0.321187824010849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051922082901001,0.7052015066146851,-9.35123625822598e-06,0.0,0.0003259648219682,0.0,0.0,72.51422119140625,0.0,0.0,0.0,0.4895839989185333,4.0,0.0,1.0
479040,293.16259765625,297.1499938964844,293.1499938964844,0.0952154174447059,-2201.955810546875,304.15191650390625,0.6882668137550354,0.1532656997442245,0.1400709599256515,293.3135986328125,297.1499938964844,293.1499938964844,0.0046114772558212,-362.8647155761719,297.20538330078125,0.4540630578994751,0.050000000745058,0.0496067814528942,293.2049865722656,297.1499938964844,293.1499938964844,0.2417228817939758,-3605.155029296875,304.156982421875,0.8789685368537903,0.3257206678390503,0.229242518544197,293.2287902832031,297.1499938964844,293.1499938964844,0.3130650818347931,-5990.4140625,304.14990234375,0.9474129676818848,0.4006254374980926,0.3811186850070953,293.25555419921875,297.1499938964844,293.1499938964844,0.0089134015142917,-2883.499755859375,301.29254150390625,0.4540630578994751,0.050000000745058,0.2353132218122482,291.14373779296875,291.1499938964844,261.4657592773437,259.9116516113281,279.6828918457031,293.25830078125,291.1443786621094,1.0,0.2889996767044067,0.8092688322067261,0.8092688322067261,1.0,1.0,-1.242560625076294,0.5307828187942505,0.7117778658866882,0.2348739355802536,0.0,0.0,0.5655034780502319,66.34090423583984,79.0,15.22100067138672,-14358.5986328125,249.1191253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350280761719,308.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.56640625,18000.0,0.0,0.0,0.321187824010849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051922082901001,0.7052015066146851,-9.35123625822598e-06,0.0,0.0003259648219682,0.0,0.0,72.51422119140625,0.0,0.0,0.0,0.4895839989185333,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.094947911798954,-2196.9267578125,304.15203857421875,0.6833454370498657,0.1528891772031784,0.1397780776023864,293.3135681152344,297.1499938964844,293.1499938964844,0.0045956652611494,-361.7005310058594,297.1785888671875,0.449856698513031,0.050000000745058,0.0496869646012783,293.20526123046875,297.1499938964844,293.1499938964844,0.2410071343183517,-3596.6591796875,304.1570129394531,0.8729742765426636,0.3249725699424743,0.2287482768297195,293.229736328125,297.1499938964844,293.1499938964844,0.3119162023067474,-5972.22705078125,304.1520080566406,0.9399059414863586,0.3994399011135101,0.379978746175766,293.25927734375,297.1499938964844,293.1499938964844,0.0088916821405291,-2879.577392578125,301.26483154296875,0.449856698513031,0.050000000745058,0.23569355905056,291.1464538574219,291.1499938964844,261.4722900390625,259.91717529296875,279.6881103515625,293.259521484375,291.1468811035156,1.0,0.2911663949489593,0.8089404702186584,0.8089404702186584,1.0,1.0,-1.2408000230789185,0.529961109161377,0.7108388543128967,0.234389841556549,0.0,0.0,0.5654546618461609,68.344482421875,79.0,11.442944526672363,-14329.8515625,252.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4001770019531,308.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.3210036754608154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051194310188293,0.7051287889480591,-9.351364496978933e-06,0.0,0.0003257779462728,0.0,0.0,72.50492858886719,0.0,0.0,0.0,0.4895685613155365,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947321653366088,-2192.886474609375,304.1520690917969,0.6789036989212036,0.1525797396898269,0.1395401358604431,293.3129272460937,297.1499938964844,293.1499938964844,0.0045810425654053,-360.6313171386719,297.1529235839844,0.4460813105106354,0.050000000745058,0.0497634932398796,293.2052001953125,297.1499938964844,293.1499938964844,0.240373745560646,-3589.1767578125,304.1568908691406,0.8675453662872314,0.3242861926555633,0.2283060103654861,293.2299194335937,297.1499938964844,293.1499938964844,0.310931384563446,-5956.77978515625,304.1534118652344,0.9329699873924256,0.3983958065509796,0.3790075182914734,293.26239013671875,297.1499938964844,293.1499938964844,0.0088709257543087,-2875.884765625,301.23785400390625,0.4460813105106354,0.050000000745058,0.2360565811395645,291.1483154296875,291.1499938964844,261.479736328125,259.9234619140625,279.694091796875,293.26202392578125,291.14862060546875,1.0,0.2932439744472503,0.8087460994720459,0.8087460994720459,1.0,1.0,-1.2393450736999512,0.5292900204658508,0.7100550532341003,0.2339940667152404,0.0,0.0,0.5653765797615051,70.26016998291016,82.0,8.378275871276855,-14304.1474609375,256.17803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694152832031,308.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.3208434581756592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049933075904846,0.7050026655197144,-9.350684194942003e-06,0.0,0.0003256153431721,0.0,0.0,72.4830551147461,0.0,0.0,0.0,0.4895264208316803,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944539308547973,-2187.707763671875,304.1518249511719,0.6712058782577515,0.1521437764167785,0.1392365247011184,293.3101806640625,297.1499938964844,293.1499938964844,0.0045548109337687,-358.723876953125,297.1052551269531,0.4395171999931335,0.050000000745058,0.0499085448682308,293.2044982910156,297.1499938964844,293.1499938964844,0.2392540872097015,-3575.99609375,304.15643310546875,0.8579496145248413,0.3230296373367309,0.2275132238864898,293.22900390625,297.1499938964844,293.1499938964844,0.3092317879199981,-5930.4150390625,304.15509033203125,0.9205333590507508,0.3965505957603454,0.3773456215858459,293.2672424316406,297.1499938964844,293.1499938964844,0.0088313454762101,-2868.908447265625,301.1859436035156,0.4395171999931335,0.050000000745058,0.2367446571588516,291.15057373046875,291.1499938964844,261.4973449707031,259.938232421875,279.7065124511719,293.2669982910156,291.1507263183594,1.0,0.2971870005130768,0.808357298374176,0.808357298374176,1.0,1.0,-1.2370338439941406,0.5282207131385803,0.7088131308555603,0.2333494126796722,0.0,0.0,0.56512850522995,73.89781188964844,85.0,4.196098804473877,-14259.6435546875,262.9552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,308.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.3205781877040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045062780380249,0.7045155763626099,-9.347156264993828e-06,0.0,0.0003253461036365,0.0,0.0,72.39288330078125,0.0,0.0,0.0,0.4893546104431152,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944539308547973,-2187.707763671875,304.1518249511719,0.6712058782577515,0.1521437764167785,0.1392365247011184,293.3101806640625,297.1499938964844,293.1499938964844,0.0045548109337687,-358.723876953125,297.1052551269531,0.4395171999931335,0.050000000745058,0.0499085448682308,293.2044982910156,297.1499938964844,293.1499938964844,0.2392540872097015,-3575.99609375,304.15643310546875,0.8579496145248413,0.3230296373367309,0.2275132238864898,293.22900390625,297.1499938964844,293.1499938964844,0.3092317879199981,-5930.4150390625,304.15509033203125,0.9205333590507508,0.3965505957603454,0.3773456215858459,293.2672424316406,297.1499938964844,293.1499938964844,0.0088313454762101,-2868.908447265625,301.1859436035156,0.4395171999931335,0.050000000745058,0.2367446571588516,291.15057373046875,291.1499938964844,261.4973449707031,259.938232421875,279.7065124511719,293.2669982910156,291.1507263183594,1.0,0.2971870005130768,0.808357298374176,0.808357298374176,1.0,1.0,-1.2370338439941406,0.5282207131385803,0.7088131308555603,0.2333494126796722,0.0,0.0,0.56512850522995,73.89781188964844,85.0,4.196098804473877,-14259.6435546875,262.9552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,308.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.3205781877040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045062780380249,0.7045155763626099,-9.347156264993828e-06,0.0,0.0003253461036365,0.0,0.0,72.39288330078125,0.0,0.0,0.0,0.4893546104431152,4.0,0.0,1.0
