time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.164306640625,297.1499938964844,293.1499938964844,0.094304084777832,-2184.94775390625,304.1514892578125,0.6646472215652466,0.1518544256687164,0.1390768140554428,293.3058166503906,297.1499938964844,293.1499938964844,0.0045324112288653,-357.1026611328125,297.0624389648437,0.4339373707771301,0.050000000745058,0.0500461719930172,293.2034912109375,297.1499938964844,293.1499938964844,0.238246813416481,-3564.15234375,304.1559753417969,0.8495806455612183,0.3218521773815155,0.2267874628305435,293.2273254394531,297.1499938964844,293.1499938964844,0.3077286779880523,-5907.349609375,304.1558837890625,0.9098150134086608,0.3948923945426941,0.3758879601955414,293.2706298828125,297.1499938964844,293.1499938964844,0.0087936092168092,-2862.281005859375,301.1361083984375,0.4339373707771301,0.050000000745058,0.2373974770307541,291.1517639160156,291.1499938964844,261.5181579589844,259.9556579589844,279.7191162109375,293.2704467773437,291.15185546875,1.0,0.3009078204631805,0.8079685568809509,0.8079685568809509,1.0,1.0,-1.2351700067520142,0.5273554921150208,0.7078145146369934,0.2328087240457534,0.0,0.0,0.5648110508918762,77.3538818359375,73.0,2.269301414489746,-14222.228515625,269.49957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,308.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.111328125,18000.0,0.0,0.0,0.3203617632389068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038276195526123,0.703836977481842,-9.34171930566663e-06,0.0,0.000325126457028,0.0,0.0,72.26403045654297,0.0,0.0,0.0,0.4891108274459839,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.094304084777832,-2184.94775390625,304.1514892578125,0.6646472215652466,0.1518544256687164,0.1390768140554428,293.3058166503906,297.1499938964844,293.1499938964844,0.0045324112288653,-357.1026611328125,297.0624389648437,0.4339373707771301,0.050000000745058,0.0500461719930172,293.2034912109375,297.1499938964844,293.1499938964844,0.238246813416481,-3564.15234375,304.1559753417969,0.8495806455612183,0.3218521773815155,0.2267874628305435,293.2273254394531,297.1499938964844,293.1499938964844,0.3077286779880523,-5907.349609375,304.1558837890625,0.9098150134086608,0.3948923945426941,0.3758879601955414,293.2706298828125,297.1499938964844,293.1499938964844,0.0087936092168092,-2862.281005859375,301.1361083984375,0.4339373707771301,0.050000000745058,0.2373974770307541,291.1517639160156,291.1499938964844,261.5181579589844,259.9556579589844,279.7191162109375,293.2704467773437,291.15185546875,1.0,0.3009078204631805,0.8079685568809509,0.8079685568809509,1.0,1.0,-1.2351700067520142,0.5273554921150208,0.7078145146369934,0.2328087240457534,0.0,0.0,0.5648110508918762,77.3538818359375,73.0,2.269301414489746,-14222.228515625,269.49957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,308.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.111328125,18000.0,0.0,0.0,0.3203617632389068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038276195526123,0.703836977481842,-9.34171930566663e-06,0.0,0.000325126457028,0.0,0.0,72.26403045654297,0.0,0.0,0.0,0.4891108274459839,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0941025763750076,-2181.169677734375,304.1513366699219,0.6658396124839783,0.1516932547092437,0.1388692110776901,293.3001708984375,297.1499938964844,293.1499938964844,0.0044975657947361,-354.5139465332031,297.0255432128906,0.4352871179580688,0.050000000745058,0.0500115416944026,293.2022399902344,297.1499938964844,293.1499938964844,0.2371027320623397,-3550.559326171875,304.1559143066406,0.8504202365875244,0.3207473158836365,0.2259748578071594,293.22515869140625,297.1499938964844,293.1499938964844,0.3061258196830749,-5882.7470703125,304.1565856933594,0.91070955991745,0.393368661403656,0.3743865489959717,293.27294921875,297.1499938964844,293.1499938964844,0.0087173590436577,-2845.9482421875,301.0885314941406,0.4352871179580688,0.050000000745058,0.2372332215309143,291.154541015625,291.1499938964844,261.5419006347656,259.9754333496094,279.733154296875,293.2728576660156,291.155029296875,1.0,0.2990550696849823,0.8075418472290039,0.8075418472290039,1.0,1.0,-1.2319053411483765,0.5258597731590271,0.7060455679893494,0.2319069355726242,0.0,0.0,0.5640679597854614,76.42752075195312,61.0,4.689263343811035,-14177.0732421875,266.2820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,308.4329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0625,18000.0,0.0,0.0,0.3201457858085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025899887084961,0.7025993466377258,-9.33272167458199e-06,0.0,0.0003249072760809,0.0,0.0,72.03522491455078,0.0,0.0,0.0,0.4886625707149505,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0941025763750076,-2181.169677734375,304.1513366699219,0.6658396124839783,0.1516932547092437,0.1388692110776901,293.3001708984375,297.1499938964844,293.1499938964844,0.0044975657947361,-354.5139465332031,297.0255432128906,0.4352871179580688,0.050000000745058,0.0500115416944026,293.2022399902344,297.1499938964844,293.1499938964844,0.2371027320623397,-3550.559326171875,304.1559143066406,0.8504202365875244,0.3207473158836365,0.2259748578071594,293.22515869140625,297.1499938964844,293.1499938964844,0.3061258196830749,-5882.7470703125,304.1565856933594,0.91070955991745,0.393368661403656,0.3743865489959717,293.27294921875,297.1499938964844,293.1499938964844,0.0087173590436577,-2845.9482421875,301.0885314941406,0.4352871179580688,0.050000000745058,0.2372332215309143,291.154541015625,291.1499938964844,261.5419006347656,259.9754333496094,279.733154296875,293.2728576660156,291.155029296875,1.0,0.2990550696849823,0.8075418472290039,0.8075418472290039,1.0,1.0,-1.2319053411483765,0.5258597731590271,0.7060455679893494,0.2319069355726242,0.0,0.0,0.5640679597854614,76.42752075195312,61.0,4.689263343811035,-14177.0732421875,266.2820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,308.4329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0625,18000.0,0.0,0.0,0.3201457858085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025899887084961,0.7025993466377258,-9.33272167458199e-06,0.0,0.0003249072760809,0.0,0.0,72.03522491455078,0.0,0.0,0.0,0.4886625707149505,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938692763447761,-2176.74853515625,304.1512756347656,0.673274040222168,0.1516531556844711,0.1386491358280182,293.29345703125,297.1499938964844,293.1499938964844,0.0044539044611155,-351.21490478515625,296.9952392578125,0.4423029720783233,0.050000000745058,0.0498450398445129,293.2005310058594,297.1499938964844,293.1499938964844,0.2358903288841247,-3536.07861328125,304.15594482421875,0.8586631417274475,0.3197734355926513,0.2251511663198471,293.2225952148437,297.1499938964844,293.1499938964844,0.3044411838054657,-5856.88037109375,304.1571960449219,0.9209192395210266,0.3919855058193207,0.3728868067264557,293.2743225097656,297.1499938964844,293.1499938964844,0.0086125275120139,-2822.085205078125,301.0436096191406,0.4423029720783233,0.050000000745058,0.2364434152841568,291.16021728515625,291.1499938964844,261.5681457519531,259.99725341796875,279.7480773925781,293.2742614746094,291.1607971191406,1.0,0.2935213446617126,0.8071151375770569,0.8071151375770569,1.0,1.0,-1.2277047634124756,0.5239507555961609,0.7037540078163147,0.230752408504486,0.0,0.0,0.5623306035995483,72.14790344238281,49.0,7.1932148933410645,-14119.8125,255.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24688720703125,308.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.142578125,18000.0,0.0,0.0,0.319834440946579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69929438829422,0.6993036866188049,-9.30875467020087e-06,0.0,0.0003245912957936,0.0,0.0,71.42804718017578,0.0,0.0,0.0,0.4874936938285827,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938692763447761,-2176.74853515625,304.1512756347656,0.673274040222168,0.1516531556844711,0.1386491358280182,293.29345703125,297.1499938964844,293.1499938964844,0.0044539044611155,-351.21490478515625,296.9952392578125,0.4423029720783233,0.050000000745058,0.0498450398445129,293.2005310058594,297.1499938964844,293.1499938964844,0.2358903288841247,-3536.07861328125,304.15594482421875,0.8586631417274475,0.3197734355926513,0.2251511663198471,293.2225952148437,297.1499938964844,293.1499938964844,0.3044411838054657,-5856.88037109375,304.1571960449219,0.9209192395210266,0.3919855058193207,0.3728868067264557,293.2743225097656,297.1499938964844,293.1499938964844,0.0086125275120139,-2822.085205078125,301.0436096191406,0.4423029720783233,0.050000000745058,0.2364434152841568,291.16021728515625,291.1499938964844,261.5681457519531,259.99725341796875,279.7480773925781,293.2742614746094,291.1607971191406,1.0,0.2935213446617126,0.8071151375770569,0.8071151375770569,1.0,1.0,-1.2277047634124756,0.5239507555961609,0.7037540078163147,0.230752408504486,0.0,0.0,0.5623306035995483,72.14790344238281,49.0,7.1932148933410645,-14119.8125,255.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24688720703125,308.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.142578125,18000.0,0.0,0.0,0.319834440946579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69929438829422,0.6993036866188049,-9.30875467020087e-06,0.0,0.0003245912957936,0.0,0.0,71.42804718017578,0.0,0.0,0.0,0.4874936938285827,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937549099326133,-2174.57861328125,304.1512451171875,0.6790387630462646,0.1516709178686142,0.1385426670312881,293.2897644042969,297.1499938964844,293.1499938964844,0.0044304858893156,-349.439208984375,296.9820251464844,0.4478239417076111,0.050000000745058,0.0497277006506919,293.1994934082031,297.1499938964844,293.1499938964844,0.2352930307388305,-3528.941650390625,304.15594482421875,0.8652406334877014,0.3193337321281433,0.2247477918863296,293.22119140625,297.1499938964844,293.1499938964844,0.3036051392555237,-5844.06591796875,304.15740966796875,0.9291573166847228,0.3913421034812927,0.3721494972705841,293.2746887207031,297.1499938964844,293.1499938964844,0.0085537498816847,-2808.431884765625,301.0218505859375,0.4478239417076111,0.050000000745058,0.235886812210083,291.1631774902344,291.1499938964844,261.58209228515625,260.00885009765625,279.7558288574219,293.2746276855469,291.16375732421875,1.0,0.2896975576877594,0.806901752948761,0.806901752948761,1.0,1.0,-1.2253988981246948,0.5229060053825378,0.7024928331375122,0.2301192730665207,0.0,0.0,0.5611543655395508,69.14189147949219,49.0,7.732638359069824,-14087.880859375,248.5725860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,308.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.73046875,18000.0,0.0,0.0,0.3196145892143249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968778371810913,0.6968871355056763,-9.290208254242316e-06,0.0,0.0003243681567255,0.0,0.0,70.97864532470703,0.0,0.0,0.0,0.4866345524787903,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936444625258445,-2172.48193359375,304.1512145996094,0.6861628890037537,0.1517104655504226,0.1384406983852386,293.28582763671875,297.1499938964844,293.1499938964844,0.0044065373949706,-347.6201171875,296.9700012207031,0.4548011720180511,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2347065955400467,-3521.934814453125,304.15594482421875,0.8734936714172363,0.3189226686954498,0.2243525683879852,293.2197265625,297.1499938964844,293.1499938964844,0.3027793169021606,-5831.419921875,304.1575622558594,0.9393283128738404,0.3907281756401062,0.3714238107204437,293.2748718261719,297.1499938964844,293.1499938964844,0.0084921205416321,-2793.966796875,301.00048828125,0.4548011720180511,0.050000000745058,0.2352495640516281,291.1661376953125,291.1499938964844,261.5965576171875,260.0208435058594,279.763671875,293.2748718261719,291.1667175292969,1.0,0.2853028476238251,0.8067019581794739,0.8067019581794739,1.0,1.0,-1.223004937171936,0.521824300289154,0.7011805772781372,0.2294628471136093,0.0,0.0,0.5597824454307556,65.70416259765625,37.0,7.95922327041626,-14054.341796875,240.5262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,308.41650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.810546875,18000.0,0.0,0.0,0.3193400800228119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939986944198608,0.6940079927444458,-9.267719178751577e-06,0.0,0.0003240896039642,0.0,0.0,70.4429702758789,0.0,0.0,0.0,0.4856091141700744,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934416204690933,-2168.633544921875,304.1511535644531,0.7046784162521362,0.1518455594778061,0.1382540166378021,293.2774353027344,297.1499938964844,293.1499938964844,0.0043583223596215,-343.95263671875,296.94927978515625,0.4724088907241821,0.050000000745058,0.0492866486310958,293.1960144042969,297.1499938964844,293.1499938964844,0.2335786521434784,-3508.46484375,304.1558532714844,0.8954986929893494,0.3181772232055664,0.2235897928476333,293.2166748046875,297.1499938964844,293.1499938964844,0.3011758923530578,-5806.9072265625,304.15771484375,0.9644174575805664,0.3895811438560486,0.3700130879878998,293.2748413085937,297.1499938964844,293.1499938964844,0.0083635644987225,-2763.4150390625,300.9587707519531,0.4724088907241821,0.050000000745058,0.2337946444749832,291.171630859375,291.1499938964844,261.6268005371094,260.0458679199219,279.7796325683594,293.2748413085937,291.172119140625,1.0,0.2750862538814544,0.8063023686408997,0.8063023686408997,1.0,1.0,-1.21805739402771,0.5195932388305664,0.6984641551971436,0.228103682398796,0.0,0.0,0.5565258264541626,57.86321640014648,25.0,7.514667987823486,-13983.322265625,222.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826843261719,308.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.107421875,18000.0,0.0,0.0,0.3186013698577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869782209396362,0.6869874596595764,-9.212079021381214e-06,0.0,0.0003233398892916,0.0,0.0,69.14193725585938,0.0,0.0,0.0,0.4831105768680572,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934416204690933,-2168.633544921875,304.1511535644531,0.7046784162521362,0.1518455594778061,0.1382540166378021,293.2774353027344,297.1499938964844,293.1499938964844,0.0043583223596215,-343.95263671875,296.94927978515625,0.4724088907241821,0.050000000745058,0.0492866486310958,293.1960144042969,297.1499938964844,293.1499938964844,0.2335786521434784,-3508.46484375,304.1558532714844,0.8954986929893494,0.3181772232055664,0.2235897928476333,293.2166748046875,297.1499938964844,293.1499938964844,0.3011758923530578,-5806.9072265625,304.15771484375,0.9644174575805664,0.3895811438560486,0.3700130879878998,293.2748413085937,297.1499938964844,293.1499938964844,0.0083635644987225,-2763.4150390625,300.9587707519531,0.4724088907241821,0.050000000745058,0.2337946444749832,291.171630859375,291.1499938964844,261.6268005371094,260.0458679199219,279.7796325683594,293.2748413085937,291.172119140625,1.0,0.2750862538814544,0.8063023686408997,0.8063023686408997,1.0,1.0,-1.21805739402771,0.5195932388305664,0.6984641551971436,0.228103682398796,0.0,0.0,0.5565258264541626,57.86321640014648,25.0,7.514667987823486,-13983.322265625,222.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826843261719,308.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.107421875,18000.0,0.0,0.0,0.3186013698577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869782209396362,0.6869874596595764,-9.212079021381214e-06,0.0,0.0003233398892916,0.0,0.0,69.14193725585938,0.0,0.0,0.0,0.4831105768680572,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932683125138282,-2165.35302734375,304.15106201171875,0.7281343936920166,0.152041956782341,0.1380927413702011,293.2684020996094,297.1499938964844,293.1499938964844,0.0043111280538141,-340.3611755371094,296.93267822265625,0.4901810884475708,0.050000000745058,0.0489448606967926,293.1935119628906,297.1499938964844,293.1499938964844,0.2325222343206405,-3495.864501953125,304.1556396484375,0.9284901022911072,0.3175201416015625,0.2228655517101287,293.2135314941406,297.1499938964844,293.1499938964844,0.2996555268764496,-5783.71728515625,304.1576538085937,0.9929960370063782,0.3885309398174286,0.3686615228652954,293.2743225097656,297.1499938964844,293.1499938964844,0.0082316566258668,-2731.6435546875,300.91815185546875,0.4901810884475708,0.050000000745058,0.232173353433609,291.17608642578125,291.1499938964844,261.6584777832031,260.072021484375,279.79595947265625,293.2743530273437,291.17645263671875,1.0,0.2632875740528106,0.8059027791023254,0.8059027791023254,1.0,1.0,-1.2130156755447388,0.5173244476318359,0.6956912875175476,0.2267135828733444,0.0,0.0,0.5527376532554626,49.13292694091797,25.0,6.2408766746521,-13908.71484375,202.6841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,308.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.646484375,18000.0,0.0,0.0,0.3175831735134125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786240339279175,0.6786331534385681,-9.145183867076412e-06,0.0,0.0003223065577913,0.0,0.0,67.60836029052734,0.0,0.0,0.0,0.4801448285579681,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932683125138282,-2165.35302734375,304.15106201171875,0.7281343936920166,0.152041956782341,0.1380927413702011,293.2684020996094,297.1499938964844,293.1499938964844,0.0043111280538141,-340.3611755371094,296.93267822265625,0.4901810884475708,0.050000000745058,0.0489448606967926,293.1935119628906,297.1499938964844,293.1499938964844,0.2325222343206405,-3495.864501953125,304.1556396484375,0.9284901022911072,0.3175201416015625,0.2228655517101287,293.2135314941406,297.1499938964844,293.1499938964844,0.2996555268764496,-5783.71728515625,304.1576538085937,0.9929960370063782,0.3885309398174286,0.3686615228652954,293.2743225097656,297.1499938964844,293.1499938964844,0.0082316566258668,-2731.6435546875,300.91815185546875,0.4901810884475708,0.050000000745058,0.232173353433609,291.17608642578125,291.1499938964844,261.6584777832031,260.072021484375,279.79595947265625,293.2743530273437,291.17645263671875,1.0,0.2632875740528106,0.8059027791023254,0.8059027791023254,1.0,1.0,-1.2130156755447388,0.5173244476318359,0.6956912875175476,0.2267135828733444,0.0,0.0,0.5527376532554626,49.13292694091797,25.0,6.2408766746521,-13908.71484375,202.6841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,308.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.646484375,18000.0,0.0,0.0,0.3175831735134125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786240339279175,0.6786331534385681,-9.145183867076412e-06,0.0,0.0003223065577913,0.0,0.0,67.60836029052734,0.0,0.0,0.0,0.4801448285579681,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931537002325058,-2162.99853515625,304.1509094238281,0.7441085577011108,0.1522830724716186,0.1381161510944366,293.2587890625,297.1499938964844,293.1499938964844,0.0042809583246707,-337.89752197265625,296.9263000488281,0.5018028616905212,0.050000000745058,0.048747181892395,293.19110107421875,297.1499938964844,293.1499938964844,0.2314258515834808,-3482.58056640625,304.1556396484375,0.9525206685066224,0.3169088661670685,0.2222954481840133,293.2012023925781,297.1499938964844,293.1499938964844,0.2852339744567871,-5554.15234375,304.1801452636719,0.9990000128746032,0.3893569111824035,0.3538400828838348,293.2733764648437,297.1499938964844,293.1499938964844,0.0081306733191013,-2706.293212890625,300.8813781738281,0.5018028616905212,0.050000000745058,0.2312356531620025,291.19049072265625,291.1499938964844,261.6912841796875,260.0990295410156,279.8200988769531,293.2734375,291.1947631835937,1.0,0.2542676627635956,0.8055304288864136,0.8055304288864136,1.0,1.0,-1.1932141780853271,0.5084574818611145,0.6847566962242126,0.221658855676651,0.0,0.0,0.5468221306800842,43.8394660949707,28.0,30.581689834594727,-13732.021484375,185.40084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865051269531,308.4749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.33203125,18000.0,0.0,0.0,0.316148966550827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681259274482727,0.6681349873542786,-9.066042366612235e-06,0.0,0.0003208509879186,0.0,0.0,65.74002838134766,0.0,0.0,0.0,0.4763992130756378,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931537002325058,-2162.99853515625,304.1509094238281,0.7441085577011108,0.1522830724716186,0.1381161510944366,293.2587890625,297.1499938964844,293.1499938964844,0.0042809583246707,-337.89752197265625,296.9263000488281,0.5018028616905212,0.050000000745058,0.048747181892395,293.19110107421875,297.1499938964844,293.1499938964844,0.2314258515834808,-3482.58056640625,304.1556396484375,0.9525206685066224,0.3169088661670685,0.2222954481840133,293.2012023925781,297.1499938964844,293.1499938964844,0.2852339744567871,-5554.15234375,304.1801452636719,0.9990000128746032,0.3893569111824035,0.3538400828838348,293.2733764648437,297.1499938964844,293.1499938964844,0.0081306733191013,-2706.293212890625,300.8813781738281,0.5018028616905212,0.050000000745058,0.2312356531620025,291.19049072265625,291.1499938964844,261.6912841796875,260.0990295410156,279.8200988769531,293.2734375,291.1947631835937,1.0,0.2542676627635956,0.8055304288864136,0.8055304288864136,1.0,1.0,-1.1932141780853271,0.5084574818611145,0.6847566962242126,0.221658855676651,0.0,0.0,0.5468221306800842,43.8394660949707,28.0,30.581689834594727,-13732.021484375,185.40084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865051269531,308.4749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.33203125,18000.0,0.0,0.0,0.316148966550827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681259274482727,0.6681349873542786,-9.066042366612235e-06,0.0,0.0003208509879186,0.0,0.0,65.74002838134766,0.0,0.0,0.0,0.4763992130756378,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929565355181694,-2158.847412109375,304.1509094238281,0.7546195983886719,0.1524842232465744,0.1382028311491012,293.2492370605469,297.1499938964844,293.1499938964844,0.0042550656944513,-335.5531311035156,296.9341735839844,0.509423017501831,0.050000000745058,0.0486378706991672,293.1890563964844,297.1499938964844,293.1499938964844,0.2300505638122558,-3465.66845703125,304.156005859375,0.9662510752677916,0.3162807822227478,0.2217742651700973,293.168212890625,297.1499938964844,293.1499938964844,0.2699111104011535,-5311.49951171875,304.1950988769531,0.9990000128746032,0.3947272002696991,0.3388637006282806,293.27203369140625,297.1499938964844,293.1499938964844,0.0080416910350322,-2682.4033203125,300.8511047363281,0.509423017501831,0.050000000745058,0.2307171076536178,291.22467041015625,291.1499938964844,261.7248229980469,260.1265869140625,279.8434143066406,293.2721252441406,291.2261047363281,1.0,0.2480875998735427,0.8051580786705017,0.8051580786705017,1.0,1.0,-1.173958420753479,0.4998968243598938,0.67406165599823,0.2166441231966018,0.0,0.0,0.5342308878898621,40.792579650878906,31.0,32.28396987915039,-13489.294921875,173.28700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50738525390625,308.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.953125,18000.0,0.0,0.0,0.3137716650962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433593034744263,0.6433682441711426,-8.893818630895112e-06,0.0,0.0003184383385814,0.0,0.0,61.53963470458984,0.0,0.0,0.0,0.4679513573646545,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929565355181694,-2158.847412109375,304.1509094238281,0.7546195983886719,0.1524842232465744,0.1382028311491012,293.2492370605469,297.1499938964844,293.1499938964844,0.0042550656944513,-335.5531311035156,296.9341735839844,0.509423017501831,0.050000000745058,0.0486378706991672,293.1890563964844,297.1499938964844,293.1499938964844,0.2300505638122558,-3465.66845703125,304.156005859375,0.9662510752677916,0.3162807822227478,0.2217742651700973,293.168212890625,297.1499938964844,293.1499938964844,0.2699111104011535,-5311.49951171875,304.1950988769531,0.9990000128746032,0.3947272002696991,0.3388637006282806,293.27203369140625,297.1499938964844,293.1499938964844,0.0080416910350322,-2682.4033203125,300.8511047363281,0.509423017501831,0.050000000745058,0.2307171076536178,291.22467041015625,291.1499938964844,261.7248229980469,260.1265869140625,279.8434143066406,293.2721252441406,291.2261047363281,1.0,0.2480875998735427,0.8051580786705017,0.8051580786705017,1.0,1.0,-1.173958420753479,0.4998968243598938,0.67406165599823,0.2166441231966018,0.0,0.0,0.5342308878898621,40.792579650878906,31.0,32.28396987915039,-13489.294921875,173.28700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50738525390625,308.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.953125,18000.0,0.0,0.0,0.3137716650962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433593034744263,0.6433682441711426,-8.893818630895112e-06,0.0,0.0003184383385814,0.0,0.0,61.53963470458984,0.0,0.0,0.0,0.4679513573646545,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929663255810737,-2158.998291015625,304.1507263183594,0.758600652217865,0.1525824815034866,0.1382549107074737,293.2445678710937,297.1499938964844,293.1499938964844,0.0042468691244721,-334.8938293457031,296.9319763183594,0.5123078227043152,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2296447306871414,-3460.85107421875,304.1556396484375,0.9709277749061584,0.3159856498241424,0.2215368747711181,293.15045166015625,297.1499938964844,293.1499938964844,0.2645559906959533,-5227.4853515625,304.19659423828125,0.9990000128746032,0.3979849219322204,0.3335657715797424,293.2711486816406,297.1499938964844,293.1499938964844,0.0080083543434739,-2674.290771484375,300.8335266113281,0.5123078227043152,0.050000000745058,0.2305390536785125,291.2289733886719,291.1499938964844,261.7417907714844,260.1404724121094,279.853515625,293.2712707519531,291.2292785644531,1.0,0.2459058761596679,0.8049718737602234,0.8049718737602234,1.0,1.0,-1.167116641998291,0.4968602359294891,0.6702563762664795,0.2148472666740417,0.0,0.0,0.5285061597824097,39.74380874633789,31.0,20.09458351135254,-13385.5947265625,169.13389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5858764648437,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18214.421875,18000.0,0.0,0.0,0.3121941983699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301503777503967,0.6301591992378235,-8.792001608526334e-06,0.0,0.0003168374241795,0.0,0.0,59.30949401855469,0.0,0.0,0.0,0.463440477848053,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0930164530873298,-2159.96142578125,304.1505126953125,0.7617670893669128,0.1526845544576645,0.1383179128170013,293.23992919921875,297.1499938964844,293.1499938964844,0.0042410157620906,-334.4574890136719,296.9281311035156,0.51458340883255,0.050000000745058,0.0485720708966255,293.1870422363281,297.1499938964844,293.1499938964844,0.229337528347969,-3457.28369140625,304.1551818847656,0.9743932485580444,0.3157021701335907,0.221314862370491,293.1337585449219,297.1499938964844,293.1499938964844,0.2604544162750244,-5163.6748046875,304.195556640625,0.9990000128746032,0.4012585580348968,0.3295204937458038,293.2701110839844,297.1499938964844,293.1499938964844,0.0079798204824328,-2667.68359375,300.8154296875,0.51458340883255,0.050000000745058,0.2304049879312515,291.22918701171875,291.1499938964844,261.7587585449219,260.15435791015625,279.8625183105469,293.2702331542969,291.22882080078125,1.0,0.2442509979009628,0.804885983467102,0.804885983467102,1.0,1.0,-1.1618740558624268,0.4945449233055115,0.6673291325569153,0.2134641855955124,0.0,0.0,0.5231930613517761,38.95295333862305,49.0,9.05968952178955,-13299.6357421875,166.00595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66925048828125,308.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.3515625,18000.0,0.0,0.0,0.3104051649570465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180242300033569,0.6180329322814941,-8.697134035173804e-06,0.0,0.0003150217817164,0.0,0.0,57.29691696166992,0.0,0.0,0.0,0.4592830836772918,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0934047847986221,-2167.689208984375,304.149658203125,0.7557376027107239,0.1528511196374893,0.1385377496480941,293.23101806640625,297.1499938964844,293.1499938964844,0.004243878647685,-335.00732421875,296.9081726074219,0.5098106861114502,0.050000000745058,0.0486327521502971,293.1852722167969,297.1499938964844,293.1499938964844,0.229360431432724,-3458.3037109375,304.1533508300781,0.9657495021820068,0.3151194155216217,0.2209584414958953,293.1160888671875,297.1499938964844,293.1499938964844,0.2683178782463074,-5297.37890625,304.16650390625,0.9990000128746032,0.4053191542625427,0.3381404280662536,293.26812744140625,297.1499938964844,293.1499938964844,0.0079587828367948,-2665.997314453125,300.77313232421875,0.5098106861114502,0.050000000745058,0.2306928485631942,291.2051086425781,291.1499938964844,261.7927551269531,260.1820678710937,279.8700561523437,293.2682189941406,291.199462890625,1.0,0.2484890520572662,0.8047142624855042,0.8047142624855042,1.0,1.0,-1.1724627017974854,0.4992944598197937,0.6731681823730469,0.2159121930599212,0.0,0.0,0.5168207287788391,40.63349533081055,67.0,-39.458614349365234,-13287.9052734375,172.51759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8163146972656,308.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.99609375,18000.0,0.0,0.0,0.3065438270568847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994437336921692,0.5994523167610168,-8.54340487421723e-06,0.0,0.0003111030091531,0.0,0.0,54.24641036987305,0.0,0.0,0.0,0.4529592394828796,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0934047847986221,-2167.689208984375,304.149658203125,0.7557376027107239,0.1528511196374893,0.1385377496480941,293.23101806640625,297.1499938964844,293.1499938964844,0.004243878647685,-335.00732421875,296.9081726074219,0.5098106861114502,0.050000000745058,0.0486327521502971,293.1852722167969,297.1499938964844,293.1499938964844,0.229360431432724,-3458.3037109375,304.1533508300781,0.9657495021820068,0.3151194155216217,0.2209584414958953,293.1160888671875,297.1499938964844,293.1499938964844,0.2683178782463074,-5297.37890625,304.16650390625,0.9990000128746032,0.4053191542625427,0.3381404280662536,293.26812744140625,297.1499938964844,293.1499938964844,0.0079587828367948,-2665.997314453125,300.77313232421875,0.5098106861114502,0.050000000745058,0.2306928485631942,291.2051086425781,291.1499938964844,261.7927551269531,260.1820678710937,279.8700561523437,293.2682189941406,291.199462890625,1.0,0.2484890520572662,0.8047142624855042,0.8047142624855042,1.0,1.0,-1.1724627017974854,0.4992944598197937,0.6731681823730469,0.2159121930599212,0.0,0.0,0.5168207287788391,40.63349533081055,67.0,-39.458614349365234,-13287.9052734375,172.51759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8163146972656,308.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.99609375,18000.0,0.0,0.0,0.3065438270568847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994437336921692,0.5994523167610168,-8.54340487421723e-06,0.0,0.0003111030091531,0.0,0.0,54.24641036987305,0.0,0.0,0.0,0.4529592394828796,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941611006855964,-2182.876953125,304.1485290527344,0.7397763729095459,0.1529498994350433,0.1388135403394699,293.22247314453125,297.1499938964844,293.1499938964844,0.0042679291218519,-337.6383056640625,296.8673095703125,0.4977934062480926,0.050000000745058,0.0488112196326255,293.18389892578125,297.1499938964844,293.1499938964844,0.2302765250205993,-3470.66943359375,304.1507263183594,0.9415678977966307,0.3145052194595337,0.2206696718931198,293.1345520019531,297.1499938964844,293.1499938964844,0.2922185659408569,-5684.94287109375,304.1209411621094,0.9990000128746032,0.4025176167488098,0.3623137176036834,293.26715087890625,297.1499938964844,293.1499938964844,0.0079788118600845,-2678.337646484375,300.7178039550781,0.4977934062480926,0.050000000745058,0.2315393984317779,291.1399841308594,291.1499938964844,261.8263854980469,260.2094421386719,279.8681335449219,293.26715087890625,291.1328430175781,1.0,0.2590609490871429,0.8045425415039062,0.8045425415039062,1.0,1.0,-1.2026859521865845,0.5127802491188049,0.6899056434631348,0.223358005285263,0.0,0.0,0.522326648235321,45.58209228515625,70.0,-80.80985260009766,-13512.052734375,191.99171447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602294921875,308.5029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.36328125,18000.0,0.0,0.0,0.3033038973808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028215289115906,0.6028300523757935,-8.52698849485023e-06,0.0,0.0003078148874919,0.0,0.0,54.551307678222656,0.0,0.0,0.0,0.4538012742996216,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941611006855964,-2182.876953125,304.1485290527344,0.7397763729095459,0.1529498994350433,0.1388135403394699,293.22247314453125,297.1499938964844,293.1499938964844,0.0042679291218519,-337.6383056640625,296.8673095703125,0.4977934062480926,0.050000000745058,0.0488112196326255,293.18389892578125,297.1499938964844,293.1499938964844,0.2302765250205993,-3470.66943359375,304.1507263183594,0.9415678977966307,0.3145052194595337,0.2206696718931198,293.1345520019531,297.1499938964844,293.1499938964844,0.2922185659408569,-5684.94287109375,304.1209411621094,0.9990000128746032,0.4025176167488098,0.3623137176036834,293.26715087890625,297.1499938964844,293.1499938964844,0.0079788118600845,-2678.337646484375,300.7178039550781,0.4977934062480926,0.050000000745058,0.2315393984317779,291.1399841308594,291.1499938964844,261.8263854980469,260.2094421386719,279.8681335449219,293.26715087890625,291.1328430175781,1.0,0.2590609490871429,0.8045425415039062,0.8045425415039062,1.0,1.0,-1.2026859521865845,0.5127802491188049,0.6899056434631348,0.223358005285263,0.0,0.0,0.522326648235321,45.58209228515625,70.0,-80.80985260009766,-13512.052734375,191.99171447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602294921875,308.5029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.36328125,18000.0,0.0,0.0,0.3033038973808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028215289115906,0.6028300523757935,-8.52698849485023e-06,0.0,0.0003078148874919,0.0,0.0,54.551307678222656,0.0,0.0,0.0,0.4538012742996216,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948110297322273,-2195.8125,304.14794921875,0.7236818671226501,0.1530111134052276,0.13907390832901,293.2141418457031,297.1499938964844,293.1499938964844,0.0042987987399101,-340.6271057128906,296.83416748046875,0.4857488870620727,0.050000000745058,0.0490287765860557,293.1827392578125,297.1499938964844,293.1499938964844,0.230985626578331,-3480.08984375,304.1493835449219,0.9149141907691956,0.3138807415962219,0.2203910201787948,293.1784362792969,297.1499938964844,293.1499938964844,0.3067261874675751,-5912.93359375,304.1089172363281,0.9909509420394896,0.3940157294273376,0.3757246434688568,293.2676086425781,297.1499938964844,293.1499938964844,0.0079988194629549,-2689.70361328125,300.66094970703125,0.4857488870620727,0.050000000745058,0.2325714081525802,291.0845031738281,291.1499938964844,261.859375,260.23614501953125,279.8744201660156,293.267578125,291.0829162597656,1.0,0.2682641446590423,0.8040010333061218,0.8040010333061218,1.0,1.0,-1.220018744468689,0.5204435586929321,0.6995752453804016,0.2277488559484481,0.0,0.0,0.5353218913078308,51.34743881225586,73.0,-56.83465194702149,-13742.7490234375,209.6762542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74957275390625,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17797.48046875,18000.0,0.0,0.0,0.3017454743385315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267992854118347,0.6268079876899719,-8.672132025822066e-06,0.0,0.0003062332980334,0.0,0.0,58.21712875366211,0.0,0.0,0.0,0.4616139829158783,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948110297322273,-2195.8125,304.14794921875,0.7236818671226501,0.1530111134052276,0.13907390832901,293.2141418457031,297.1499938964844,293.1499938964844,0.0042987987399101,-340.6271057128906,296.83416748046875,0.4857488870620727,0.050000000745058,0.0490287765860557,293.1827392578125,297.1499938964844,293.1499938964844,0.230985626578331,-3480.08984375,304.1493835449219,0.9149141907691956,0.3138807415962219,0.2203910201787948,293.1784362792969,297.1499938964844,293.1499938964844,0.3067261874675751,-5912.93359375,304.1089172363281,0.9909509420394896,0.3940157294273376,0.3757246434688568,293.2676086425781,297.1499938964844,293.1499938964844,0.0079988194629549,-2689.70361328125,300.66094970703125,0.4857488870620727,0.050000000745058,0.2325714081525802,291.0845031738281,291.1499938964844,261.859375,260.23614501953125,279.8744201660156,293.267578125,291.0829162597656,1.0,0.2682641446590423,0.8040010333061218,0.8040010333061218,1.0,1.0,-1.220018744468689,0.5204435586929321,0.6995752453804016,0.2277488559484481,0.0,0.0,0.5353218913078308,51.34743881225586,73.0,-56.83465194702149,-13742.7490234375,209.6762542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74957275390625,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17797.48046875,18000.0,0.0,0.0,0.3017454743385315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267992854118347,0.6268079876899719,-8.672132025822066e-06,0.0,0.0003062332980334,0.0,0.0,58.21712875366211,0.0,0.0,0.0,0.4616139829158783,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948226004838943,-2195.553955078125,304.14862060546875,0.7069593071937561,0.152997151017189,0.1393291801214218,293.20660400390625,297.1499938964844,293.1499938964844,0.0043182084336876,-341.7735900878906,296.8464660644531,0.4726953208446502,0.050000000745058,0.0492813363671302,293.1819152832031,297.1499938964844,293.1499938964844,0.2301533967256546,-3469.451416015625,304.1509704589844,0.8911569118499756,0.3132224082946777,0.2201306670904159,293.1993713378906,297.1499938964844,293.1499938964844,0.3016102015972137,-5824.70166015625,304.1307678222656,0.964991807937622,0.3890042304992676,0.3701323866844177,293.2689208984375,297.1499938964844,293.1499938964844,0.0079856384545564,-2685.91064453125,300.6229248046875,0.4726953208446502,0.050000000745058,0.2337694466114044,291.1087951660156,291.1499938964844,261.89129638671875,260.2618713378906,279.8917236328125,293.2688293457031,291.1109313964844,1.0,0.2756945490837097,0.8034595847129822,0.8034595847129822,1.0,1.0,-1.2153011560440063,0.5183185935020447,0.6969825029373169,0.2263836562633514,0.0,0.0,0.5395948886871338,57.67002487182617,76.0,10.999567031860352,-13750.2666015625,221.1027069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732421875,308.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17897.064453125,18000.0,0.0,0.0,0.3014602363109588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432324051856995,0.6432412266731262,-8.821389201330021e-06,0.0,0.0003059438313357,0.0,0.0,61.10137176513672,0.0,0.0,0.0,0.4673105180263519,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948226004838943,-2195.553955078125,304.14862060546875,0.7069593071937561,0.152997151017189,0.1393291801214218,293.20660400390625,297.1499938964844,293.1499938964844,0.0043182084336876,-341.7735900878906,296.8464660644531,0.4726953208446502,0.050000000745058,0.0492813363671302,293.1819152832031,297.1499938964844,293.1499938964844,0.2301533967256546,-3469.451416015625,304.1509704589844,0.8911569118499756,0.3132224082946777,0.2201306670904159,293.1993713378906,297.1499938964844,293.1499938964844,0.3016102015972137,-5824.70166015625,304.1307678222656,0.964991807937622,0.3890042304992676,0.3701323866844177,293.2689208984375,297.1499938964844,293.1499938964844,0.0079856384545564,-2685.91064453125,300.6229248046875,0.4726953208446502,0.050000000745058,0.2337694466114044,291.1087951660156,291.1499938964844,261.89129638671875,260.2618713378906,279.8917236328125,293.2688293457031,291.1109313964844,1.0,0.2756945490837097,0.8034595847129822,0.8034595847129822,1.0,1.0,-1.2153011560440063,0.5183185935020447,0.6969825029373169,0.2263836562633514,0.0,0.0,0.5395948886871338,57.67002487182617,76.0,10.999567031860352,-13750.2666015625,221.1027069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732421875,308.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17897.064453125,18000.0,0.0,0.0,0.3014602363109588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432324051856995,0.6432412266731262,-8.821389201330021e-06,0.0,0.0003059438313357,0.0,0.0,61.10137176513672,0.0,0.0,0.0,0.4673105180263519,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948453396558761,-2195.866455078125,304.1488342285156,0.6999619007110596,0.152964174747467,0.1394088417291641,293.2032470703125,297.1499938964844,293.1499938964844,0.0043257265351712,-342.2734069824219,296.8493347167969,0.4665990173816681,0.050000000745058,0.0493911691009998,293.1816101074219,297.1499938964844,293.1499938964844,0.2298425436019897,-3465.579833984375,304.1513671875,0.8822195529937744,0.3128770291805267,0.219976469874382,293.2034912109375,297.1499938964844,293.1499938964844,0.3002123236656189,-5801.03955078125,304.13677978515625,0.9539684057235718,0.3875637650489807,0.368625670671463,293.2696228027344,297.1499938964844,293.1499938964844,0.0079770749434828,-2684.15966796875,300.60211181640625,0.4665990173816681,0.050000000745058,0.2342904359102249,291.1153259277344,291.1499938964844,261.9067687988281,260.2742919921875,279.89959716796875,293.26953125,291.1159362792969,1.0,0.2789669632911682,0.8031888604164124,0.8031888604164124,1.0,1.0,-1.2141597270965576,0.5177995562553406,0.6963602304458618,0.226011574268341,0.0,0.0,0.5412136912345886,60.43279266357422,76.0,11.48336410522461,-13728.4296875,226.4116973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4885559082031,308.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.654296875,18000.0,0.0,0.0,0.3015464246273041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465825438499451,0.6465914249420166,-8.854772204358596e-06,0.0,0.0003060312883462,0.0,0.0,61.716758728027344,0.0,0.0,0.0,0.4686086177825928,4.0,0.0,1.0
480960,293.15008544921875,297.1499938964844,293.1499938964844,0.0948799923062324,-2196.4501953125,304.14898681640625,0.6938217878341675,0.1529283225536346,0.1394744664430618,293.2001342773437,297.1499938964844,293.1499938964844,0.0043338304385542,-342.8526916503906,296.85009765625,0.4605167210102081,0.050000000745058,0.0494930446147918,293.181396484375,297.1499938964844,293.1499938964844,0.2295695543289184,-3462.2236328125,304.151611328125,0.8744516372680664,0.3125180602073669,0.2198067605495453,293.2056579589844,297.1499938964844,293.1499938964844,0.299231082201004,-5784.45654296875,304.1409606933594,0.9440558552742004,0.3864594995975494,0.3675354123115539,293.2702941894531,297.1499938964844,293.1499938964844,0.0079688299447298,-2682.711181640625,300.580322265625,0.4605167210102081,0.050000000745058,0.2347736954689026,291.1181945800781,291.1499938964844,261.9218444824219,260.2863464355469,279.90704345703125,293.27020263671875,291.1188049316406,1.0,0.2820034623146057,0.802943766117096,0.802943766117096,1.0,1.0,-1.213428258895874,0.5174654126167297,0.6959628462791443,0.225747525691986,0.0,0.0,0.5430474281311035,63.00029373168945,79.0,10.777105331420898,-13715.2890625,231.45407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4089050292969,308.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.26171875,18000.0,0.0,0.0,0.3017466366291046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505613923072815,0.650570273399353,-8.886703653843142e-06,0.0,0.0003062344912905,0.0,0.0,62.40681457519531,0.0,0.0,0.0,0.4700203537940979,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949266627430915,-2197.1884765625,304.14923095703125,0.6834650039672852,0.1528604328632354,0.1395884603261947,293.1944885253906,297.1499938964844,293.1499938964844,0.0043482398614287,-343.8634948730469,296.8520812988281,0.4502833485603332,0.050000000745058,0.0496788211166858,293.18115234375,297.1499938964844,293.1499938964844,0.2289563864469528,-3454.697998046875,304.152099609375,0.8614643216133118,0.3117710649967193,0.2194306701421737,293.20703125,297.1499938964844,293.1499938964844,0.2977381348609924,-5759.53076171875,304.1463623046875,0.9270055890083312,0.3847673833370209,0.3659844696521759,293.2713928222656,297.1499938964844,293.1499938964844,0.0079482998698949,-2678.650634765625,300.5372619628906,0.4502833485603332,0.050000000745058,0.2356549352407455,291.124755859375,291.1499938964844,261.9506225585937,260.30926513671875,279.9208984375,293.2713317871094,291.12530517578125,1.0,0.2874974310398102,0.8024536371231079,0.8024536371231079,1.0,1.0,-1.2125325202941897,0.5170495510101318,0.6954829692840576,0.2253665179014206,0.0,0.0,0.5459662079811096,67.68848419189453,82.0,9.71269416809082,-13693.091796875,240.8061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,308.28778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.849609375,18000.0,0.0,0.0,0.3024521172046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657768189907074,0.6577771306037903,-8.946354682848323e-06,0.0,0.0003069504455197,0.0,0.0,63.67911148071289,0.0,0.0,0.0,0.4725528955459595,4.0,0.0,1.0
