time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949266627430915,-2197.1884765625,304.14923095703125,0.6834650039672852,0.1528604328632354,0.1395884603261947,293.1944885253906,297.1499938964844,293.1499938964844,0.0043482398614287,-343.8634948730469,296.8520812988281,0.4502833485603332,0.050000000745058,0.0496788211166858,293.18115234375,297.1499938964844,293.1499938964844,0.2289563864469528,-3454.697998046875,304.152099609375,0.8614643216133118,0.3117710649967193,0.2194306701421737,293.20703125,297.1499938964844,293.1499938964844,0.2977381348609924,-5759.53076171875,304.1463623046875,0.9270055890083312,0.3847673833370209,0.3659844696521759,293.2713928222656,297.1499938964844,293.1499938964844,0.0079482998698949,-2678.650634765625,300.5372619628906,0.4502833485603332,0.050000000745058,0.2356549352407455,291.124755859375,291.1499938964844,261.9506225585937,260.30926513671875,279.9208984375,293.2713317871094,291.12530517578125,1.0,0.2874974310398102,0.8024536371231079,0.8024536371231079,1.0,1.0,-1.2125325202941897,0.5170495510101318,0.6954829692840576,0.2253665179014206,0.0,0.0,0.5459662079811096,67.68848419189453,82.0,9.71269416809082,-13693.091796875,240.8061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,308.28778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.849609375,18000.0,0.0,0.0,0.3024521172046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657768189907074,0.6577771306037903,-8.946354682848323e-06,0.0,0.0003069504455197,0.0,0.0,63.67911148071289,0.0,0.0,0.0,0.4725528955459595,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.094981238245964,-2198.115966796875,304.1494140625,0.6749686598777771,0.1528022289276123,0.1396936774253845,293.1895446777344,297.1499938964844,293.1499938964844,0.0043613500893116,-344.80078125,296.8529357910156,0.4422203600406647,0.050000000745058,0.0498470142483711,293.1810607910156,297.1499938964844,293.1499938964844,0.2283395528793335,-3447.1845703125,304.15240478515625,0.8508754372596741,0.311002105474472,0.2190231680870056,293.2066955566406,297.1499938964844,293.1499938964844,0.2965598404407501,-5740.29150390625,304.1495056152344,0.9130870699882508,0.3833885192871094,0.3648005127906799,293.2722473144531,297.1499938964844,293.1499938964844,0.0079254359006881,-2674.09765625,300.4939880371094,0.4422203600406647,0.050000000745058,0.2364527732133865,291.1293334960937,291.1499938964844,261.9773254394531,260.3303527832031,279.9336242675781,293.272216796875,291.1297302246094,1.0,0.292388916015625,0.8019635081291199,0.8019635081291199,1.0,1.0,-1.2119081020355225,0.5167535543441772,0.6951545476913452,0.2250573635101318,0.0,0.0,0.548398494720459,71.93561553955078,85.0,7.215475082397461,-13673.1005859375,249.3358612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,308.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.390625,18000.0,0.0,0.0,0.3034428656101227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635973453521729,0.6636063456535339,-8.995285497803707e-06,0.0,0.0003079559537582,0.0,0.0,64.72344207763672,0.0,0.0,0.0,0.4746248126029968,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.094981238245964,-2198.115966796875,304.1494140625,0.6749686598777771,0.1528022289276123,0.1396936774253845,293.1895446777344,297.1499938964844,293.1499938964844,0.0043613500893116,-344.80078125,296.8529357910156,0.4422203600406647,0.050000000745058,0.0498470142483711,293.1810607910156,297.1499938964844,293.1499938964844,0.2283395528793335,-3447.1845703125,304.15240478515625,0.8508754372596741,0.311002105474472,0.2190231680870056,293.2066955566406,297.1499938964844,293.1499938964844,0.2965598404407501,-5740.29150390625,304.1495056152344,0.9130870699882508,0.3833885192871094,0.3648005127906799,293.2722473144531,297.1499938964844,293.1499938964844,0.0079254359006881,-2674.09765625,300.4939880371094,0.4422203600406647,0.050000000745058,0.2364527732133865,291.1293334960937,291.1499938964844,261.9773254394531,260.3303527832031,279.9336242675781,293.272216796875,291.1297302246094,1.0,0.292388916015625,0.8019635081291199,0.8019635081291199,1.0,1.0,-1.2119081020355225,0.5167535543441772,0.6951545476913452,0.2250573635101318,0.0,0.0,0.548398494720459,71.93561553955078,85.0,7.215475082397461,-13673.1005859375,249.3358612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,308.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.390625,18000.0,0.0,0.0,0.3034428656101227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635973453521729,0.6636063456535339,-8.995285497803707e-06,0.0,0.0003079559537582,0.0,0.0,64.72344207763672,0.0,0.0,0.0,0.4746248126029968,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950337573885917,-2199.015380859375,304.1495056152344,0.6677852272987366,0.1527520269155502,0.1397949159145355,293.18524169921875,297.1499938964844,293.1499938964844,0.0043734270147979,-345.66241455078125,296.85357666015625,0.4356416165828705,0.050000000745058,0.0500027574598789,293.1810302734375,297.1499938964844,293.1499938964844,0.2277000993490219,-3439.4140625,304.1526794433594,0.8419187664985657,0.3102189302444458,0.2185958623886108,293.2057800292969,297.1499938964844,293.1499938964844,0.2954725623130798,-5722.87548828125,304.1514587402344,0.9019438028335572,0.3821397125720978,0.3637572228908539,293.2729187011719,297.1499938964844,293.1499938964844,0.0079002883285284,-2668.91845703125,300.4509582519531,0.4356416165828705,0.050000000745058,0.2371915578842163,291.133544921875,291.1499938964844,262.0015563964844,260.3492736816406,279.9449768066406,293.2728576660156,291.1340026855469,1.0,0.2968333661556244,0.8015503883361816,0.8015503883361816,1.0,1.0,-1.2113380432128906,0.516488254070282,0.6948497891426086,0.2247732132673263,0.0,0.0,0.5503100752830505,75.86844635009766,73.0,6.402509689331055,-13657.59765625,257.2295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051513671875,308.1669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.75,18000.0,0.0,0.0,0.3045915365219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6683913469314575,0.6684004068374634,-9.03617819858482e-06,0.0,0.0003091216785833,0.0,0.0,65.59381866455078,0.0,0.0,0.0,0.476331889629364,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950337573885917,-2199.015380859375,304.1495056152344,0.6677852272987366,0.1527520269155502,0.1397949159145355,293.18524169921875,297.1499938964844,293.1499938964844,0.0043734270147979,-345.66241455078125,296.85357666015625,0.4356416165828705,0.050000000745058,0.0500027574598789,293.1810302734375,297.1499938964844,293.1499938964844,0.2277000993490219,-3439.4140625,304.1526794433594,0.8419187664985657,0.3102189302444458,0.2185958623886108,293.2057800292969,297.1499938964844,293.1499938964844,0.2954725623130798,-5722.87548828125,304.1514587402344,0.9019438028335572,0.3821397125720978,0.3637572228908539,293.2729187011719,297.1499938964844,293.1499938964844,0.0079002883285284,-2668.91845703125,300.4509582519531,0.4356416165828705,0.050000000745058,0.2371915578842163,291.133544921875,291.1499938964844,262.0015563964844,260.3492736816406,279.9449768066406,293.2728576660156,291.1340026855469,1.0,0.2968333661556244,0.8015503883361816,0.8015503883361816,1.0,1.0,-1.2113380432128906,0.516488254070282,0.6948497891426086,0.2247732132673263,0.0,0.0,0.5503100752830505,75.86844635009766,73.0,6.402509689331055,-13657.59765625,257.2295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051513671875,308.1669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.75,18000.0,0.0,0.0,0.3045915365219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6683913469314575,0.6684004068374634,-9.03617819858482e-06,0.0,0.0003091216785833,0.0,0.0,65.59381866455078,0.0,0.0,0.0,0.476331889629364,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949533507227897,-2197.38720703125,304.1498107910156,0.6686185598373413,0.152744859457016,0.1397540718317031,293.1814270019531,297.1499938964844,293.1499938964844,0.0043693827465176,-345.2817077636719,296.8553161621094,0.4364355504512787,0.050000000745058,0.049982950091362,293.1809387207031,297.1499938964844,293.1499938964844,0.2268635332584381,-3429.1943359375,304.1531982421875,0.842270016670227,0.3094503879547119,0.218040645122528,293.2044982910156,297.1499938964844,293.1499938964844,0.2942238450050354,-5703.08349609375,304.1530456542969,0.9021754264831544,0.3809833228588104,0.3626262247562408,293.2733154296875,297.1499938964844,293.1499938964844,0.0078399935737252,-2654.1533203125,300.408935546875,0.4364355504512787,0.050000000745058,0.2370975911617279,291.1395568847656,291.1499938964844,262.02294921875,260.36578369140625,279.9559020996094,293.2732849121094,291.140380859375,1.0,0.2955124378204345,0.8011372685432434,0.8011372685432434,1.0,1.0,-1.2091294527053833,0.5154874324798584,0.6936419606208801,0.2240891307592392,0.0,0.0,0.5513504147529602,75.33258056640625,61.0,9.138943672180176,-13633.3935546875,255.29104614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867248535156,308.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.80078125,18000.0,0.0,0.0,0.3057729005813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716085076332092,0.6716175675392151,-9.065760423254687e-06,0.0,0.0003103206108789,0.0,0.0,66.19481658935547,0.0,0.0,0.0,0.4774872362613678,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949533507227897,-2197.38720703125,304.1498107910156,0.6686185598373413,0.152744859457016,0.1397540718317031,293.1814270019531,297.1499938964844,293.1499938964844,0.0043693827465176,-345.2817077636719,296.8553161621094,0.4364355504512787,0.050000000745058,0.049982950091362,293.1809387207031,297.1499938964844,293.1499938964844,0.2268635332584381,-3429.1943359375,304.1531982421875,0.842270016670227,0.3094503879547119,0.218040645122528,293.2044982910156,297.1499938964844,293.1499938964844,0.2942238450050354,-5703.08349609375,304.1530456542969,0.9021754264831544,0.3809833228588104,0.3626262247562408,293.2733154296875,297.1499938964844,293.1499938964844,0.0078399935737252,-2654.1533203125,300.408935546875,0.4364355504512787,0.050000000745058,0.2370975911617279,291.1395568847656,291.1499938964844,262.02294921875,260.36578369140625,279.9559020996094,293.2732849121094,291.140380859375,1.0,0.2955124378204345,0.8011372685432434,0.8011372685432434,1.0,1.0,-1.2091294527053833,0.5154874324798584,0.6936419606208801,0.2240891307592392,0.0,0.0,0.5513504147529602,75.33258056640625,61.0,9.138943672180176,-13633.3935546875,255.29104614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867248535156,308.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.80078125,18000.0,0.0,0.0,0.3057729005813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716085076332092,0.6716175675392151,-9.065760423254687e-06,0.0,0.0003103206108789,0.0,0.0,66.19481658935547,0.0,0.0,0.0,0.4774872362613678,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.094881497323513,-2195.96435546875,304.14996337890625,0.6715413331985474,0.152773916721344,0.1397090405225753,293.1796875,297.1499938964844,293.1499938964844,0.004362144973129,-344.68096923828125,296.8570556640625,0.4391016066074371,0.050000000745058,0.0499185323715209,293.1808166503906,297.1499938964844,293.1499938964844,0.226381629705429,-3423.2939453125,304.1534729003906,0.8453122973442078,0.3090843558311462,0.2177340984344482,293.2037353515625,297.1499938964844,293.1499938964844,0.2935386896133423,-5692.27294921875,304.1537475585937,0.9056905508041382,0.3804435431957245,0.362042099237442,293.2733764648437,297.1499938964844,293.1499938964844,0.0077990125864744,-2643.70703125,300.3887023925781,0.4391016066074371,0.050000000745058,0.2367920279502868,291.1439208984375,291.1499938964844,262.0325012207031,260.3730163574219,279.9610290527344,293.2733764648437,291.14483642578125,1.0,0.2933367192745209,0.8009306788444519,0.8009306788444519,1.0,1.0,-1.2075624465942385,0.5147808790206909,0.6927815675735474,0.2236301898956298,0.0,0.0,0.5513179898262024,73.6776351928711,61.0,10.747062683105469,-13616.5205078125,251.3002166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,308.1239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.423828125,18000.0,0.0,0.0,0.3063243627548218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672119140625,0.6721282601356506,-9.072781722352374e-06,0.0,0.0003108802775386,0.0,0.0,66.30467987060547,0.0,0.0,0.0,0.4776851832866668,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948030278086662,-2194.4189453125,304.1501159667969,0.6758776307106018,0.1528235971927642,0.1396577507257461,293.1780090332031,297.1499938964844,293.1499938964844,0.0043524778448045,-343.8951416015625,296.85894775390625,0.4431062340736389,0.050000000745058,0.0498274564743042,293.1806335449219,297.1499938964844,293.1499938964844,0.225881889462471,-3417.18017578125,304.1537475585937,0.8499705791473389,0.3087301254272461,0.2174162715673446,293.2029113769531,297.1499938964844,293.1499938964844,0.2928415536880493,-5681.31103515625,304.1543273925781,0.9113253355026244,0.3799276351928711,0.3614544570446014,293.2733459472656,297.1499938964844,293.1499938964844,0.0077532627619802,-2631.9130859375,300.3687438964844,0.4431062340736389,0.050000000745058,0.2363599985837936,291.1484680175781,291.1499938964844,262.04119873046875,260.3795166015625,279.96588134765625,293.2733459472656,291.1493530273437,1.0,0.2903496325016022,0.8007301688194275,0.8007301688194275,1.0,1.0,-1.2057862281799316,0.513981282711029,0.6918049454689026,0.2231205254793167,0.0,0.0,0.5509649515151978,71.34464263916016,49.0,11.67332649230957,-13596.9599609375,245.8507232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,308.11724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.3068235218524933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718387007713318,0.6718477606773376,-9.073432011064142e-06,0.0,0.0003113868879154,0.0,0.0,66.27177429199219,0.0,0.0,0.0,0.4776071906089782,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946406498551368,-2191.23681640625,304.1503601074219,0.6886171102523804,0.1529770940542221,0.1395487487316131,293.1748962402344,297.1499938964844,293.1499938964844,0.0043278206139802,-341.92218017578125,296.8629150390625,0.4552881121635437,0.050000000745058,0.0495846644043922,293.1801452636719,297.1499938964844,293.1499938964844,0.2248533070087433,-3404.6162109375,304.1542053222656,0.8640686273574829,0.3080518543720245,0.2167582362890243,293.2010498046875,297.1499938964844,293.1499938964844,0.2914401590824127,-5659.3720703125,304.1552124023437,0.9290526509284972,0.3789606690406799,0.3602818250656128,293.27301025390625,297.1499938964844,293.1499938964844,0.0076518487185239,-2605.45361328125,300.32958984375,0.4552881121635437,0.050000000745058,0.2352083027362823,291.15740966796875,291.1499938964844,262.055908203125,260.3902587890625,279.9744873046875,293.2730407714844,291.1582946777344,1.0,0.2824119329452514,0.8003290295600891,0.8003290295600891,1.0,1.0,-1.201784372329712,0.5121809840202332,0.6896033883094788,0.2219931185245514,0.0,0.0,0.5493721961975098,65.13700103759766,37.0,12.231621742248535,-13552.38671875,231.6839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,308.1152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.451171875,18000.0,0.0,0.0,0.3076037466526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669178307056427,0.6691873669624329,-9.057202078111004e-06,0.0,0.0003121787158306,0.0,0.0,65.82416534423828,0.0,0.0,0.0,0.4767048060894012,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946406498551368,-2191.23681640625,304.1503601074219,0.6886171102523804,0.1529770940542221,0.1395487487316131,293.1748962402344,297.1499938964844,293.1499938964844,0.0043278206139802,-341.92218017578125,296.8629150390625,0.4552881121635437,0.050000000745058,0.0495846644043922,293.1801452636719,297.1499938964844,293.1499938964844,0.2248533070087433,-3404.6162109375,304.1542053222656,0.8640686273574829,0.3080518543720245,0.2167582362890243,293.2010498046875,297.1499938964844,293.1499938964844,0.2914401590824127,-5659.3720703125,304.1552124023437,0.9290526509284972,0.3789606690406799,0.3602818250656128,293.27301025390625,297.1499938964844,293.1499938964844,0.0076518487185239,-2605.45361328125,300.32958984375,0.4552881121635437,0.050000000745058,0.2352083027362823,291.15740966796875,291.1499938964844,262.055908203125,260.3902587890625,279.9744873046875,293.2730407714844,291.1582946777344,1.0,0.2824119329452514,0.8003290295600891,0.8003290295600891,1.0,1.0,-1.201784372329712,0.5121809840202332,0.6896033883094788,0.2219931185245514,0.0,0.0,0.5493721961975098,65.13700103759766,37.0,12.231621742248535,-13552.38671875,231.6839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,308.1152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.451171875,18000.0,0.0,0.0,0.3076037466526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669178307056427,0.6691873669624329,-9.057202078111004e-06,0.0,0.0003121787158306,0.0,0.0,65.82416534423828,0.0,0.0,0.0,0.4767048060894012,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944859087467193,-2188.219482421875,304.1504821777344,0.7069610357284546,0.1531909108161926,0.1394427418708801,293.1720886230469,297.1499938964844,293.1499938964844,0.0042982874438166,-339.5890808105469,296.8667297363281,0.4725351631641388,0.050000000745058,0.0492844581604003,293.1795654296875,297.1499938964844,293.1499938964844,0.2238128334283828,-3391.9365234375,304.154541015625,0.8852620720863342,0.3074048161506653,0.2160813212394714,293.1990661621094,297.1499938964844,293.1499938964844,0.2900623083114624,-5637.908203125,304.15576171875,0.9546015858650208,0.3780685365200043,0.3591258227825165,293.2723693847656,297.1499938964844,293.1499938964844,0.0075423815287649,-2576.556396484375,300.291259765625,0.4725351631641388,0.050000000745058,0.2337842583656311,291.1656494140625,291.1499938964844,262.06671142578125,260.39764404296875,279.9815673828125,293.2724304199219,291.1664123535156,1.0,0.2723828852176666,0.7999279499053955,0.7999279499053955,1.0,1.0,-1.1973873376846311,0.5102033615112305,0.6871839761734009,0.2207741737365722,0.0,0.0,0.5467214584350586,57.47031021118164,25.0,11.338096618652344,-13502.2265625,214.4998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,308.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.373046875,18000.0,0.0,0.0,0.3080162107944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639754772186279,0.663984477519989,-9.01981366041582e-06,0.0,0.0003125972871202,0.0,0.0,64.92005157470703,0.0,0.0,0.0,0.4749036431312561,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944859087467193,-2188.219482421875,304.1504821777344,0.7069610357284546,0.1531909108161926,0.1394427418708801,293.1720886230469,297.1499938964844,293.1499938964844,0.0042982874438166,-339.5890808105469,296.8667297363281,0.4725351631641388,0.050000000745058,0.0492844581604003,293.1795654296875,297.1499938964844,293.1499938964844,0.2238128334283828,-3391.9365234375,304.154541015625,0.8852620720863342,0.3074048161506653,0.2160813212394714,293.1990661621094,297.1499938964844,293.1499938964844,0.2900623083114624,-5637.908203125,304.15576171875,0.9546015858650208,0.3780685365200043,0.3591258227825165,293.2723693847656,297.1499938964844,293.1499938964844,0.0075423815287649,-2576.556396484375,300.291259765625,0.4725351631641388,0.050000000745058,0.2337842583656311,291.1656494140625,291.1499938964844,262.06671142578125,260.39764404296875,279.9815673828125,293.2724304199219,291.1664123535156,1.0,0.2723828852176666,0.7999279499053955,0.7999279499053955,1.0,1.0,-1.1973873376846311,0.5102033615112305,0.6871839761734009,0.2207741737365722,0.0,0.0,0.5467214584350586,57.47031021118164,25.0,11.338096618652344,-13502.2265625,214.4998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,308.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.373046875,18000.0,0.0,0.0,0.3080162107944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639754772186279,0.663984477519989,-9.01981366041582e-06,0.0,0.0003125972871202,0.0,0.0,64.92005157470703,0.0,0.0,0.0,0.4749036431312561,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943516790866851,-2185.6162109375,304.1505432128906,0.7299632430076599,0.1534517109394073,0.1393471658229828,293.1695556640625,297.1499938964844,293.1499938964844,0.0042658951133489,-337.05712890625,296.8699035644531,0.4900334179401397,0.050000000745058,0.0489477552473545,293.178955078125,297.1499938964844,293.1499938964844,0.2227909713983535,-3379.517578125,304.1547241210937,0.91598778963089,0.3067840933799743,0.2153967171907425,293.1970520019531,297.1499938964844,293.1499938964844,0.2887373268604278,-5617.3583984375,304.1560363769531,0.9849213361740112,0.3772337436676025,0.3579912781715393,293.271484375,297.1499938964844,293.1499938964844,0.007429389283061,-2546.47998046875,300.2533874511719,0.4900334179401397,0.050000000745058,0.2321870774030685,291.17236328125,291.1499938964844,262.0732727050781,260.40142822265625,279.9867248535156,293.27154541015625,291.1729431152344,1.0,0.2607059180736542,0.7995646595954895,0.7995646595954895,1.0,1.0,-1.1927679777145386,0.5081291198730469,0.6846387982368469,0.2195121645927429,0.0,0.0,0.5432729125022888,48.87672424316406,25.0,9.351524353027344,-13448.5810546875,195.4844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426025390625,308.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.181640625,18000.0,0.0,0.0,0.3080020844936371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567811965942383,0.6567901968955994,-8.965688721218612e-06,0.0,0.0003125829680357,0.0,0.0,63.66770553588867,0.0,0.0,0.0,0.4724040925502777,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943516790866851,-2185.6162109375,304.1505432128906,0.7299632430076599,0.1534517109394073,0.1393471658229828,293.1695556640625,297.1499938964844,293.1499938964844,0.0042658951133489,-337.05712890625,296.8699035644531,0.4900334179401397,0.050000000745058,0.0489477552473545,293.178955078125,297.1499938964844,293.1499938964844,0.2227909713983535,-3379.517578125,304.1547241210937,0.91598778963089,0.3067840933799743,0.2153967171907425,293.1970520019531,297.1499938964844,293.1499938964844,0.2887373268604278,-5617.3583984375,304.1560363769531,0.9849213361740112,0.3772337436676025,0.3579912781715393,293.271484375,297.1499938964844,293.1499938964844,0.007429389283061,-2546.47998046875,300.2533874511719,0.4900334179401397,0.050000000745058,0.2321870774030685,291.17236328125,291.1499938964844,262.0732727050781,260.40142822265625,279.9867248535156,293.27154541015625,291.1729431152344,1.0,0.2607059180736542,0.7995646595954895,0.7995646595954895,1.0,1.0,-1.1927679777145386,0.5081291198730469,0.6846387982368469,0.2195121645927429,0.0,0.0,0.5432729125022888,48.87672424316406,25.0,9.351524353027344,-13448.5810546875,195.4844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426025390625,308.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.181640625,18000.0,0.0,0.0,0.3080020844936371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567811965942383,0.6567901968955994,-8.965688721218612e-06,0.0,0.0003125829680357,0.0,0.0,63.66770553588867,0.0,0.0,0.0,0.4724040925502777,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943339988589286,-2185.22216796875,304.150390625,0.7481794953346252,0.1537337601184845,0.1393861919641494,293.16729736328125,297.1499938964844,293.1499938964844,0.0042447680607438,-335.3859558105469,296.8724975585937,0.5031931400299072,0.050000000745058,0.0487261414527893,293.1783752441406,297.1499938964844,293.1499938964844,0.2218951135873794,-3368.67236328125,304.1546325683594,0.9432799220085144,0.3061655461788177,0.2148029804229736,293.1929626464844,297.1499938964844,293.1499938964844,0.2820188701152801,-5509.81396484375,304.16632080078125,0.9990000128746032,0.3768523633480072,0.3509981632232666,293.2704467773437,297.1499938964844,293.1499938964844,0.0073412079364061,-2522.998779296875,300.2159118652344,0.5031931400299072,0.050000000745058,0.2311358302831649,291.1778259277344,291.1499938964844,262.07525634765625,260.4012756347656,279.9930725097656,293.2705078125,291.1792907714844,1.0,0.2520468831062317,0.7992013096809387,0.7992013096809387,1.0,1.0,-1.1821891069412231,0.503379225730896,0.6788098812103271,0.216836392879486,0.0,0.0,0.5392313003540039,43.11467742919922,25.0,13.318860054016112,-13356.462890625,180.47373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,308.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.107421875,18000.0,0.0,0.0,0.3075305819511413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483153700828552,0.6483242511749268,-8.900839929992799e-06,0.0,0.0003121044428553,0.0,0.0,62.20572662353516,0.0,0.0,0.0,0.4694603979587555,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943339988589286,-2185.22216796875,304.150390625,0.7481794953346252,0.1537337601184845,0.1393861919641494,293.16729736328125,297.1499938964844,293.1499938964844,0.0042447680607438,-335.3859558105469,296.8724975585937,0.5031931400299072,0.050000000745058,0.0487261414527893,293.1783752441406,297.1499938964844,293.1499938964844,0.2218951135873794,-3368.67236328125,304.1546325683594,0.9432799220085144,0.3061655461788177,0.2148029804229736,293.1929626464844,297.1499938964844,293.1499938964844,0.2820188701152801,-5509.81396484375,304.16632080078125,0.9990000128746032,0.3768523633480072,0.3509981632232666,293.2704467773437,297.1499938964844,293.1499938964844,0.0073412079364061,-2522.998779296875,300.2159118652344,0.5031931400299072,0.050000000745058,0.2311358302831649,291.1778259277344,291.1499938964844,262.07525634765625,260.4012756347656,279.9930725097656,293.2705078125,291.1792907714844,1.0,0.2520468831062317,0.7992013096809387,0.7992013096809387,1.0,1.0,-1.1821891069412231,0.503379225730896,0.6788098812103271,0.216836392879486,0.0,0.0,0.5392313003540039,43.11467742919922,25.0,13.318860054016112,-13356.462890625,180.47373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,308.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.107421875,18000.0,0.0,0.0,0.3075305819511413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483153700828552,0.6483242511749268,-8.900839929992799e-06,0.0,0.0003121044428553,0.0,0.0,62.20572662353516,0.0,0.0,0.0,0.4694603979587555,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942567959427833,-2183.5400390625,304.15045166015625,0.7545046806335449,0.1538641601800918,0.1394492387771606,293.166259765625,297.1499938964844,293.1499938964844,0.0042370301671326,-334.6045837402344,296.8804931640625,0.5077223777770996,0.050000000745058,0.0486610047519207,293.1781921386719,297.1499938964844,293.1499938964844,0.2212366610765457,-3360.4521484375,304.1549987792969,0.9519197344779968,0.3058395087718963,0.214536041021347,293.1829833984375,297.1499938964844,293.1499938964844,0.273205041885376,-5368.53955078125,304.1793212890625,0.9990000128746032,0.3782647550106048,0.3420804142951965,293.2698059082031,297.1499938964844,293.1499938964844,0.0073019545525312,-2511.436767578125,300.2012023925781,0.5077223777770996,0.050000000745058,0.2308268696069717,291.1924743652344,291.1499938964844,262.07440185546875,260.399658203125,279.998291015625,293.2698974609375,291.19659423828125,1.0,0.2482983171939849,0.7990196347236633,0.7990196347236633,1.0,1.0,-1.170789122581482,0.4983066022396087,0.6724825501441956,0.2139339298009872,0.0,0.0,0.5349991321563721,41.30305099487305,25.0,32.29186248779297,-13263.9482421875,173.34278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,308.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.37890625,18000.0,0.0,0.0,0.3070040047168731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419400572776794,0.641948938369751,-8.858413821144495e-06,0.0,0.0003115700383204,0.0,0.0,61.15531921386719,0.0,0.0,0.0,0.4672301709651947,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941542759537696,-2181.353271484375,304.15057373046875,0.7605151534080505,0.1539799869060516,0.1395047903060913,293.1654052734375,297.1499938964844,293.1499938964844,0.0042276540771126,-333.6748352050781,296.8904113769531,0.5120624303817749,0.050000000745058,0.0486035048961639,293.1781616210937,297.1499938964844,293.1499938964844,0.2205198407173156,-3351.49462890625,304.1553955078125,0.9596425890922546,0.3054916858673095,0.2142591476440429,293.1683349609375,297.1499938964844,293.1499938964844,0.2650668025016784,-5238.25537109375,304.188720703125,0.9990000128746032,0.3807153403759002,0.3340093791484833,293.2691345214844,297.1499938964844,293.1499938964844,0.0072626126930117,-2499.65380859375,300.1880187988281,0.5120624303817749,0.050000000745058,0.2305541038513183,291.2110900878906,291.1499938964844,262.072265625,260.3969421386719,280.00225830078125,293.26922607421875,291.2142639160156,1.0,0.244913637638092,0.7988870739936829,0.7988870739936829,1.0,1.0,-1.1604384183883667,0.4937106966972351,0.6667277216911316,0.2113076597452163,0.0,0.0,0.5290400385856628,39.70101165771485,28.0,37.90795516967773,-13154.6572265625,167.0584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,308.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18163.939453125,18000.0,0.0,0.0,0.3062096834182739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311174035072327,0.6311262249946594,-8.787990736891516e-06,0.0,0.0003107638913206,0.0,0.0,59.40553283691406,0.0,0.0,0.0,0.4635923504829407,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0941347628831863,-2180.80517578125,304.150390625,0.7694622278213501,0.1541909724473953,0.1396254897117614,293.1640319824219,297.1499938964844,293.1499938964844,0.0042152400128543,-332.566650390625,296.8976135253906,0.5185400247573853,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2194963991641998,-3338.990966796875,304.1552734375,0.96996408700943,0.3047532737255096,0.2136974036693573,293.13482666015625,297.1499938964844,293.1499938964844,0.2537227571010589,-5058.15087890625,304.1943359375,0.9990000128746032,0.3870469927787781,0.3227494657039642,293.2674255371094,297.1499938964844,293.1499938964844,0.0072012091986835,-2482.577392578125,300.15643310546875,0.5185400247573853,0.050000000745058,0.2301844954490661,291.2267150878906,291.1499938964844,262.06396484375,260.3880615234375,280.005126953125,293.2675476074219,291.22686767578125,1.0,0.2403172999620437,0.7986218929290771,0.7986218929290771,1.0,1.0,-1.145853042602539,0.4872471988201141,0.6586058735847473,0.2075827568769455,0.0,0.0,0.5174335837364197,37.5237922668457,46.0,18.120210647583008,-12962.3759765625,158.5274200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144287109375,308.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.8828125,18000.0,0.0,0.0,0.3037720024585724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059051156044006,0.6059137582778931,-8.606277333456092e-06,0.0,0.0003082899784203,0.0,0.0,55.34786605834961,0.0,0.0,0.0,0.455158919095993,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0941347628831863,-2180.80517578125,304.150390625,0.7694622278213501,0.1541909724473953,0.1396254897117614,293.1640319824219,297.1499938964844,293.1499938964844,0.0042152400128543,-332.566650390625,296.8976135253906,0.5185400247573853,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2194963991641998,-3338.990966796875,304.1552734375,0.96996408700943,0.3047532737255096,0.2136974036693573,293.13482666015625,297.1499938964844,293.1499938964844,0.2537227571010589,-5058.15087890625,304.1943359375,0.9990000128746032,0.3870469927787781,0.3227494657039642,293.2674255371094,297.1499938964844,293.1499938964844,0.0072012091986835,-2482.577392578125,300.15643310546875,0.5185400247573853,0.050000000745058,0.2301844954490661,291.2267150878906,291.1499938964844,262.06396484375,260.3880615234375,280.005126953125,293.2675476074219,291.22686767578125,1.0,0.2403172999620437,0.7986218929290771,0.7986218929290771,1.0,1.0,-1.145853042602539,0.4872471988201141,0.6586058735847473,0.2075827568769455,0.0,0.0,0.5174335837364197,37.5237922668457,46.0,18.120210647583008,-12962.3759765625,158.5274200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144287109375,308.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.8828125,18000.0,0.0,0.0,0.3037720024585724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059051156044006,0.6059137582778931,-8.606277333456092e-06,0.0,0.0003082899784203,0.0,0.0,55.34786605834961,0.0,0.0,0.0,0.455158919095993,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944771543145179,-2187.595458984375,304.149658203125,0.764180600643158,0.1543483883142471,0.1398302465677261,293.16314697265625,297.1499938964844,293.1499938964844,0.0042191077955067,-333.13232421875,296.8843078613281,0.5143347382545471,0.050000000745058,0.0485752001404762,293.17877197265625,297.1499938964844,293.1499938964844,0.2192229777574539,-3336.264892578125,304.1539306640625,0.9620345830917358,0.3039381206035614,0.2131828218698501,293.115478515625,297.1499938964844,293.1499938964844,0.2601642608642578,-5169.0439453125,304.1679992675781,0.9990000128746032,0.3914153277873993,0.3299574553966522,293.265625,297.1499938964844,293.1499938964844,0.0071773896925151,-2478.89208984375,300.11474609375,0.5143347382545471,0.050000000745058,0.2304198443889618,291.20721435546875,291.1499938964844,262.04998779296875,260.3743896484375,279.99444580078125,293.2657165527344,291.2019348144531,1.0,0.2439394295215606,0.7983567118644714,0.7983567118644714,1.0,1.0,-1.1544625759124756,0.491076797246933,0.6633857488632202,0.2095633596181869,0.0,0.0,0.510471761226654,38.89535140991211,64.0,-32.71866989135742,-12950.296875,163.71168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58892822265625,308.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18134.1953125,18000.0,0.0,0.0,0.300604909658432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866646766662598,0.5866731405258179,-8.452537258563098e-06,0.0,0.0003050757513847,0.0,0.0,52.28372573852539,0.0,0.0,0.0,0.4486877024173736,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944771543145179,-2187.595458984375,304.149658203125,0.764180600643158,0.1543483883142471,0.1398302465677261,293.16314697265625,297.1499938964844,293.1499938964844,0.0042191077955067,-333.13232421875,296.8843078613281,0.5143347382545471,0.050000000745058,0.0485752001404762,293.17877197265625,297.1499938964844,293.1499938964844,0.2192229777574539,-3336.264892578125,304.1539306640625,0.9620345830917358,0.3039381206035614,0.2131828218698501,293.115478515625,297.1499938964844,293.1499938964844,0.2601642608642578,-5169.0439453125,304.1679992675781,0.9990000128746032,0.3914153277873993,0.3299574553966522,293.265625,297.1499938964844,293.1499938964844,0.0071773896925151,-2478.89208984375,300.11474609375,0.5143347382545471,0.050000000745058,0.2304198443889618,291.20721435546875,291.1499938964844,262.04998779296875,260.3743896484375,279.99444580078125,293.2657165527344,291.2019348144531,1.0,0.2439394295215606,0.7983567118644714,0.7983567118644714,1.0,1.0,-1.1544625759124756,0.491076797246933,0.6633857488632202,0.2095633596181869,0.0,0.0,0.510471761226654,38.89535140991211,64.0,-32.71866989135742,-12950.296875,163.71168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58892822265625,308.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18134.1953125,18000.0,0.0,0.0,0.300604909658432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866646766662598,0.5866731405258179,-8.452537258563098e-06,0.0,0.0003050757513847,0.0,0.0,52.28372573852539,0.0,0.0,0.0,0.4486877024173736,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0952023565769195,-2202.164794921875,304.1485900878906,0.7478955388069153,0.1544278860092163,0.1400797963142395,293.1625366210937,297.1499938964844,293.1499938964844,0.0042422688566148,-335.67041015625,296.8459167480469,0.5021310448646545,0.050000000745058,0.0487422980368137,293.1796569824219,297.1499938964844,293.1499938964844,0.2197978496551513,-3344.502685546875,304.15167236328125,0.9375233054161072,0.3030339777469635,0.2126935720443725,293.1318664550781,297.1499938964844,293.1499938964844,0.2829549312591553,-5541.00244140625,304.1237487792969,0.9990000128746032,0.3890498578548431,0.3531653583049774,293.2647705078125,297.1499938964844,293.1499938964844,0.0071896379813551,-2488.777587890625,300.0572814941406,0.5021310448646545,0.050000000745058,0.2312124818563461,291.1441345214844,291.1499938964844,262.0328369140625,260.3580322265625,279.9732360839844,293.2647705078125,291.1369323730469,1.0,0.2540496289730072,0.7980934381484985,0.7980934381484985,1.0,1.0,-1.1831762790679932,0.5038133263587952,0.679362952709198,0.2166361510753631,0.0,0.0,0.5152443647384644,43.528438568115234,67.0,-78.04231262207031,-13173.970703125,181.61822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67095947265625,308.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.26171875,18000.0,0.0,0.0,0.2978196442127228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884948968887329,0.588503360748291,-8.426263775618281e-06,0.0,0.0003022491000592,0.0,0.0,52.3526611328125,0.0,0.0,0.0,0.4490160644054413,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0952023565769195,-2202.164794921875,304.1485900878906,0.7478955388069153,0.1544278860092163,0.1400797963142395,293.1625366210937,297.1499938964844,293.1499938964844,0.0042422688566148,-335.67041015625,296.8459167480469,0.5021310448646545,0.050000000745058,0.0487422980368137,293.1796569824219,297.1499938964844,293.1499938964844,0.2197978496551513,-3344.502685546875,304.15167236328125,0.9375233054161072,0.3030339777469635,0.2126935720443725,293.1318664550781,297.1499938964844,293.1499938964844,0.2829549312591553,-5541.00244140625,304.1237487792969,0.9990000128746032,0.3890498578548431,0.3531653583049774,293.2647705078125,297.1499938964844,293.1499938964844,0.0071896379813551,-2488.777587890625,300.0572814941406,0.5021310448646545,0.050000000745058,0.2312124818563461,291.1441345214844,291.1499938964844,262.0328369140625,260.3580322265625,279.9732360839844,293.2647705078125,291.1369323730469,1.0,0.2540496289730072,0.7980934381484985,0.7980934381484985,1.0,1.0,-1.1831762790679932,0.5038133263587952,0.679362952709198,0.2166361510753631,0.0,0.0,0.5152443647384644,43.528438568115234,67.0,-78.04231262207031,-13173.970703125,181.61822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67095947265625,308.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.26171875,18000.0,0.0,0.0,0.2978196442127228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884948968887329,0.588503360748291,-8.426263775618281e-06,0.0,0.0003022491000592,0.0,0.0,52.3526611328125,0.0,0.0,0.0,0.4490160644054413,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958181768655777,-2214.412109375,304.1480407714844,0.7308740615844727,0.154464989900589,0.1403195858001709,293.162109375,297.1499938964844,293.1499938964844,0.0042716027237474,-338.510498046875,296.812744140625,0.4895565807819366,0.050000000745058,0.0489566028118133,293.1806640625,297.1499938964844,293.1499938964844,0.2201225310564041,-3349.25927734375,304.150634765625,0.9098374247550964,0.3020731508731842,0.2121886759996414,293.17205810546875,297.1499938964844,293.1499938964844,0.2947126924991607,-5723.5029296875,304.1152648925781,0.9882590770721436,0.381347507238388,0.3634378612041473,293.2652893066406,297.1499938964844,293.1499938964844,0.0072044818662106,-2498.3330078125,299.9989624023437,0.4895565807819366,0.050000000745058,0.2322290539741516,291.0907287597656,291.1499938964844,262.01519775390625,260.3412780761719,279.96044921875,293.2652282714844,291.0904541015625,1.0,0.2628488838672638,0.7978301644325256,0.7978301644325256,1.0,1.0,-1.1970000267028809,0.5098784565925598,0.6871215105056763,0.2202430367469787,0.0,0.0,0.5273707509040833,49.1580924987793,70.0,-49.41793441772461,-13397.0458984375,197.38609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063537597656,308.3588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17816.212890625,18000.0,0.0,0.0,0.2964700758457184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107034087181091,0.610711932182312,-8.555412023270037e-06,0.0,0.0003008794446941,0.0,0.0,55.63410949707031,0.0,0.0,0.0,0.4561326503753662,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958181768655777,-2214.412109375,304.1480407714844,0.7308740615844727,0.154464989900589,0.1403195858001709,293.162109375,297.1499938964844,293.1499938964844,0.0042716027237474,-338.510498046875,296.812744140625,0.4895565807819366,0.050000000745058,0.0489566028118133,293.1806640625,297.1499938964844,293.1499938964844,0.2201225310564041,-3349.25927734375,304.150634765625,0.9098374247550964,0.3020731508731842,0.2121886759996414,293.17205810546875,297.1499938964844,293.1499938964844,0.2947126924991607,-5723.5029296875,304.1152648925781,0.9882590770721436,0.381347507238388,0.3634378612041473,293.2652893066406,297.1499938964844,293.1499938964844,0.0072044818662106,-2498.3330078125,299.9989624023437,0.4895565807819366,0.050000000745058,0.2322290539741516,291.0907287597656,291.1499938964844,262.01519775390625,260.3412780761719,279.96044921875,293.2652282714844,291.0904541015625,1.0,0.2628488838672638,0.7978301644325256,0.7978301644325256,1.0,1.0,-1.1970000267028809,0.5098784565925598,0.6871215105056763,0.2202430367469787,0.0,0.0,0.5273707509040833,49.1580924987793,70.0,-49.41793441772461,-13397.0458984375,197.38609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063537597656,308.3588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17816.212890625,18000.0,0.0,0.0,0.2964700758457184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107034087181091,0.610711932182312,-8.555412023270037e-06,0.0,0.0003008794446941,0.0,0.0,55.63410949707031,0.0,0.0,0.0,0.4561326503753662,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958283767104148,-2214.37353515625,304.1484069824219,0.7221731543540955,0.1544539332389831,0.1404450237751007,293.1620788574219,297.1499938964844,293.1499938964844,0.0042810961604118,-339.0805053710937,296.8164978027344,0.4829816222190857,0.050000000745058,0.0490827411413192,293.18133544921875,297.1499938964844,293.1499938964844,0.2195790708065033,-3342.34619140625,304.1515197753906,0.8969026207923889,0.3015528321266174,0.211934894323349,293.1835021972656,297.1499938964844,293.1499938964844,0.291791558265686,-5676.0888671875,304.1268005371094,0.974627673625946,0.3788196742534637,0.3605886995792389,293.26593017578125,297.1499938964844,293.1499938964844,0.0071994448080658,-2496.60693359375,299.9804992675781,0.4829816222190857,0.050000000745058,0.2328273952007293,291.1011047363281,291.1499938964844,262.0061950683594,260.3327331542969,279.95916748046875,293.2658386230469,291.10455322265625,1.0,0.2665860652923584,0.7976984977722168,0.7976984977722168,1.0,1.0,-1.1939784288406372,0.5085066556930542,0.685471773147583,0.2195068597793579,0.0,0.0,0.5296969413757324,52.30937194824219,70.0,-6.089718341827393,-13421.421875,202.85240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544189453125,308.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17851.150390625,18000.0,0.0,0.0,0.2962402105331421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201380491256714,0.620146632194519,-8.6338295659516e-06,0.0,0.000300646177493,0.0,0.0,57.19599914550781,0.0,0.0,0.0,0.4592639803886413,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958010852336883,-2213.64013671875,304.14874267578125,0.714712917804718,0.1544158458709716,0.1405299305915832,293.1623229980469,297.1499938964844,293.1499938964844,0.0042859837412834,-339.3024597167969,296.8212890625,0.4771634638309479,0.050000000745058,0.0491963662207126,293.1821594238281,297.1499938964844,293.1499938964844,0.218977004289627,-3334.744384765625,304.15234375,0.8863350749015808,0.3009951412677765,0.211643174290657,293.18994140625,297.1499938964844,293.1499938964844,0.2899330854415893,-5644.580078125,304.13433837890625,0.9624276757240297,0.3771227598190307,0.3587279319763183,293.26666259765625,297.1499938964844,293.1499938964844,0.0071895741857588,-2493.558837890625,299.96258544921875,0.4771634638309479,0.050000000745058,0.233366385102272,291.1144104003906,291.1499938964844,261.9971008300781,260.3241577148437,279.9576416015625,293.2665710449219,291.11602783203125,1.0,0.2700347006320953,0.7974060773849487,0.7974060773849487,1.0,1.0,-1.19227933883667,0.5077096819877625,0.6845696568489075,0.2190810292959213,0.0,0.0,0.5306864976882935,55.16260147094727,73.0,8.237069129943848,-13412.564453125,208.07766723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,308.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.2734375,18000.0,0.0,0.0,0.2961729764938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240110993385315,0.6240198016166687,-8.677819096192252e-06,0.0,0.0003005779290106,0.0,0.0,57.91127014160156,0.0,0.0,0.0,0.4607307016849518,4.0,0.0,1.0
