time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958469808101654,-2214.36279296875,304.1490783691406,0.7016352415084839,0.1543111950159073,0.1406356543302536,293.1632995605469,297.1499938964844,293.1499938964844,0.0042969081550836,-340.0682373046875,296.81793212890625,0.4661387205123901,0.050000000745058,0.0493992753326892,293.1839294433594,297.1499938964844,293.1499938964844,0.2180371135473251,-3323.141357421875,304.1531066894531,0.869260311126709,0.2998226284980774,0.2109895199537277,293.1956481933594,297.1499938964844,293.1499938964844,0.2879646122455597,-5611.17333984375,304.1426696777344,0.941511332988739,0.3749419152736664,0.3565412163734436,293.2681884765625,297.1499938964844,293.1499938964844,0.0071731237694621,-2489.91015625,299.9198913574219,0.4661387205123901,0.050000000745058,0.2343288958072662,291.1208801269531,291.1499938964844,261.9786071777344,260.30670166015625,279.9541320800781,293.2680969238281,291.1213684082031,1.0,0.276213139295578,0.7968212366104126,0.7968212366104126,1.0,1.0,-1.1903952360153198,0.5067781805992126,0.6836170554161072,0.2186345160007476,0.0,0.0,0.5340233445167542,60.27532958984375,76.0,7.968076229095459,-13399.4296875,217.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.354248046875,308.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.90625,18000.0,0.0,0.0,0.2963554263114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307963728904724,0.6308051347732544,-8.734414222999476e-06,0.0,0.0003007630875799,0.0,0.0,59.05968475341797,0.0,0.0,0.0,0.4631769061088562,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958469808101654,-2214.36279296875,304.1490783691406,0.7016352415084839,0.1543111950159073,0.1406356543302536,293.1632995605469,297.1499938964844,293.1499938964844,0.0042969081550836,-340.0682373046875,296.81793212890625,0.4661387205123901,0.050000000745058,0.0493992753326892,293.1839294433594,297.1499938964844,293.1499938964844,0.2180371135473251,-3323.141357421875,304.1531066894531,0.869260311126709,0.2998226284980774,0.2109895199537277,293.1956481933594,297.1499938964844,293.1499938964844,0.2879646122455597,-5611.17333984375,304.1426696777344,0.941511332988739,0.3749419152736664,0.3565412163734436,293.2681884765625,297.1499938964844,293.1499938964844,0.0071731237694621,-2489.91015625,299.9198913574219,0.4661387205123901,0.050000000745058,0.2343288958072662,291.1208801269531,291.1499938964844,261.9786071777344,260.30670166015625,279.9541320800781,293.2680969238281,291.1213684082031,1.0,0.276213139295578,0.7968212366104126,0.7968212366104126,1.0,1.0,-1.1903952360153198,0.5067781805992126,0.6836170554161072,0.2186345160007476,0.0,0.0,0.5340233445167542,60.27532958984375,76.0,7.968076229095459,-13399.4296875,217.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.354248046875,308.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.90625,18000.0,0.0,0.0,0.2963554263114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307963728904724,0.6308051347732544,-8.734414222999476e-06,0.0,0.0003007630875799,0.0,0.0,59.05968475341797,0.0,0.0,0.0,0.4631769061088562,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958664268255233,-2214.635498046875,304.1492919921875,0.6929093599319458,0.1542214006185531,0.140694260597229,293.1644897460937,297.1499938964844,293.1499938964844,0.0043035922572016,-340.5339050292969,296.8132629394531,0.4575061798095703,0.050000000745058,0.049545120447874,293.1854248046875,297.1499938964844,293.1499938964844,0.2172370105981826,-3313.29638671875,304.15362548828125,0.8582656383514404,0.2988357841968536,0.2104213237762451,293.1971740722656,297.1499938964844,293.1499938964844,0.286912053823471,-5593.525390625,304.146484375,0.927497148513794,0.3737098276615143,0.3554277122020721,293.2693176269531,297.1499938964844,293.1499938964844,0.0071572777815163,-2486.25927734375,299.88531494140625,0.4575061798095703,0.050000000745058,0.2350207269191742,291.1249389648437,291.1499938964844,261.9635314941406,260.2925109863281,279.9510192871094,293.26922607421875,291.1253967285156,1.0,0.2806069850921631,0.7963533401489258,0.7963533401489258,1.0,1.0,-1.1894524097442627,0.5062770247459412,0.6831753849983215,0.218439370393753,0.0,0.0,0.5363729000091553,63.956825256347656,76.0,7.649892330169678,-13395.458984375,224.92788696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2614440917969,308.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.349609375,18000.0,0.0,0.0,0.2967804968357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363731622695923,0.6363819241523743,-8.778557457844727e-06,0.0,0.000301194464555,0.0,0.0,59.99982070922852,0.0,0.0,0.0,0.4651011526584625,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958710238337516,-2214.70263671875,304.1493530273437,0.6909288763999939,0.154198944568634,0.1407070457935333,293.1648254394531,297.1499938964844,293.1499938964844,0.0043049515224993,-340.629150390625,296.81182861328125,0.4555595815181732,0.050000000745058,0.0495798401534557,293.1858215332031,297.1499938964844,293.1499938964844,0.2170314937829971,-3310.77294921875,304.1537475585937,0.8557876348495483,0.2985812127590179,0.2102726548910141,293.1973571777344,297.1499938964844,293.1499938964844,0.2866828739643097,-5589.72412109375,304.1471862792969,0.924324095249176,0.3734355568885803,0.3551896512508392,293.2695617675781,297.1499938964844,293.1499938964844,0.0071530882269144,-2485.292236328125,299.8766174316406,0.4555595815181732,0.050000000745058,0.2351854145526886,291.12579345703125,291.1499938964844,261.959716796875,260.2889404296875,279.9502258300781,293.2695007324219,291.126220703125,1.0,0.2816429436206817,0.7962363362312317,0.7962363362312317,1.0,1.0,-1.1892428398132324,0.5061625838279724,0.6830803155899048,0.2183994054794311,0.0,0.0,0.5369150638580322,64.83349609375,79.0,7.210931777954102,-13394.1279296875,226.62857055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,308.2176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.234375,18000.0,0.0,0.0,0.2969188690185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376276612281799,0.6376364827156067,-8.788689228822477e-06,0.0,0.0003013349196407,0.0,0.0,60.21368408203125,0.0,0.0,0.0,0.4655390977859497,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0958967059850692,-2215.11328125,304.1495056152344,0.6819940209388733,0.1540868878364563,0.1407631337642669,293.1669006347656,297.1499938964844,293.1499938964844,0.0043102642521262,-341.00927734375,296.8026428222656,0.4469937682151794,0.050000000745058,0.0497449561953544,293.1878356933594,297.1499938964844,293.1499938964844,0.2159788161516189,-3297.875,304.1542358398437,0.8446494340896606,0.2972677946090698,0.2094928473234176,293.1976928710937,297.1499938964844,293.1499938964844,0.2856486439704895,-5572.79248046875,304.1498107910156,0.9103143811225892,0.3721696734428406,0.3541232943534851,293.2707824707031,297.1499938964844,293.1499938964844,0.0071311015635728,-2480.23828125,299.83270263671875,0.4469937682151794,0.050000000745058,0.2359686642885208,291.1288452148437,291.1499938964844,261.94049072265625,260.2709350585937,279.94561767578125,293.2707214355469,291.12908935546875,1.0,0.2865074574947357,0.7958653569221497,0.7958653569221497,1.0,1.0,-1.1882325410842896,0.5056259632110596,0.68260657787323,0.2182414233684539,0.0,0.0,0.5395200848579407,69.00312805175781,67.0,4.960920810699463,-13389.18359375,234.70396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,308.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.892578125,18000.0,0.0,0.0,0.2977612912654876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435540318489075,0.6435628533363342,-8.836074812279548e-06,0.0,0.0003021898446604,0.0,0.0,61.22726821899414,0.0,0.0,0.0,0.4676084816455841,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0958967059850692,-2215.11328125,304.1495056152344,0.6819940209388733,0.1540868878364563,0.1407631337642669,293.1669006347656,297.1499938964844,293.1499938964844,0.0043102642521262,-341.00927734375,296.8026428222656,0.4469937682151794,0.050000000745058,0.0497449561953544,293.1878356933594,297.1499938964844,293.1499938964844,0.2159788161516189,-3297.875,304.1542358398437,0.8446494340896606,0.2972677946090698,0.2094928473234176,293.1976928710937,297.1499938964844,293.1499938964844,0.2856486439704895,-5572.79248046875,304.1498107910156,0.9103143811225892,0.3721696734428406,0.3541232943534851,293.2707824707031,297.1499938964844,293.1499938964844,0.0071311015635728,-2480.23828125,299.83270263671875,0.4469937682151794,0.050000000745058,0.2359686642885208,291.1288452148437,291.1499938964844,261.94049072265625,260.2709350585937,279.94561767578125,293.2707214355469,291.12908935546875,1.0,0.2865074574947357,0.7958653569221497,0.7958653569221497,1.0,1.0,-1.1882325410842896,0.5056259632110596,0.68260657787323,0.2182414233684539,0.0,0.0,0.5395200848579407,69.00312805175781,67.0,4.960920810699463,-13389.18359375,234.70396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,308.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.892578125,18000.0,0.0,0.0,0.2977612912654876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435540318489075,0.6435628533363342,-8.836074812279548e-06,0.0,0.0003021898446604,0.0,0.0,61.22726821899414,0.0,0.0,0.0,0.4676084816455841,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957895442843437,-2213.008056640625,304.1498718261719,0.6822566986083984,0.1540117263793945,0.1406740397214889,293.16943359375,297.1499938964844,293.1499938964844,0.0042983242310583,-340.0650634765625,296.7922668457031,0.447380930185318,0.050000000745058,0.0497370287775993,293.18975830078125,297.1499938964844,293.1499938964844,0.2146947830915451,-3282.08642578125,304.15496826171875,0.843899130821228,0.2959159314632416,0.2085499465465545,293.1973876953125,297.1499938964844,293.1499938964844,0.2844919264316559,-5554.17138671875,304.1517944335937,0.9098303914070128,0.3710211813449859,0.3530082702636719,293.27178955078125,297.1499938964844,293.1499938964844,0.0070786890573799,-2466.296875,299.7894897460937,0.447380930185318,0.050000000745058,0.2359310537576675,291.1331481933594,291.1499938964844,261.9209289550781,260.252685546875,279.9416198730469,293.271728515625,291.13385009765625,1.0,0.2854631543159485,0.7954943180084229,0.7954943180084229,1.0,1.0,-1.185601830482483,0.5043637752532959,0.6812381148338318,0.2176954299211502,0.0,0.0,0.5415286421775818,68.76840209960938,55.0,7.183098793029785,-13375.810546875,233.2903747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06011962890625,308.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.9765625,18000.0,0.0,0.0,0.29876708984375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486474275588989,0.6486563086509705,-8.878097105480265e-06,0.0,0.0003032106324099,0.0,0.0,62.114017486572266,0.0,0.0,0.0,0.4693875312805176,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957895442843437,-2213.008056640625,304.1498718261719,0.6822566986083984,0.1540117263793945,0.1406740397214889,293.16943359375,297.1499938964844,293.1499938964844,0.0042983242310583,-340.0650634765625,296.7922668457031,0.447380930185318,0.050000000745058,0.0497370287775993,293.18975830078125,297.1499938964844,293.1499938964844,0.2146947830915451,-3282.08642578125,304.15496826171875,0.843899130821228,0.2959159314632416,0.2085499465465545,293.1973876953125,297.1499938964844,293.1499938964844,0.2844919264316559,-5554.17138671875,304.1517944335937,0.9098303914070128,0.3710211813449859,0.3530082702636719,293.27178955078125,297.1499938964844,293.1499938964844,0.0070786890573799,-2466.296875,299.7894897460937,0.447380930185318,0.050000000745058,0.2359310537576675,291.1331481933594,291.1499938964844,261.9209289550781,260.252685546875,279.9416198730469,293.271728515625,291.13385009765625,1.0,0.2854631543159485,0.7954943180084229,0.7954943180084229,1.0,1.0,-1.185601830482483,0.5043637752532959,0.6812381148338318,0.2176954299211502,0.0,0.0,0.5415286421775818,68.76840209960938,55.0,7.183098793029785,-13375.810546875,233.2903747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06011962890625,308.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.9765625,18000.0,0.0,0.0,0.29876708984375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486474275588989,0.6486563086509705,-8.878097105480265e-06,0.0,0.0003032106324099,0.0,0.0,62.114017486572266,0.0,0.0,0.0,0.4693875312805176,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957016795873642,-2211.296875,304.1500549316406,0.6852446794509888,0.1540042757987976,0.1406028270721435,293.1708068847656,297.1499938964844,293.1499938964844,0.0042866435833275,-339.14324951171875,296.7872619628906,0.4502985775470733,0.050000000745058,0.0496787205338478,293.1906433105469,297.1499938964844,293.1499938964844,0.2139719426631927,-3273.177490234375,304.1553955078125,0.8466766476631165,0.2952387034893036,0.2080358266830444,293.1970520019531,297.1499938964844,293.1499938964844,0.2838520109653473,-5543.94287109375,304.1526184082031,0.9136318564414978,0.3704862892627716,0.3524348437786102,293.27215576171875,297.1499938964844,293.1499938964844,0.0070429975166916,-2456.438720703125,299.7685852050781,0.4502985775470733,0.050000000745058,0.2356544584035873,291.13677978515625,291.1499938964844,261.9110412597656,260.24346923828125,279.93975830078125,293.2721252441406,291.1375427246094,1.0,0.283368170261383,0.7953088283538818,0.7953088283538818,1.0,1.0,-1.1838091611862185,0.5035215020179749,0.6802877187728882,0.2173005491495132,0.0,0.0,0.5420485734939575,67.2681884765625,55.0,8.793928146362305,-13363.9931640625,229.6304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297546386719,308.1173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.083984375,18000.0,0.0,0.0,0.2992821335792541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502986550331116,0.6503075957298279,-8.89340753928991e-06,0.0,0.0003037333372049,0.0,0.0,62.41305541992188,0.0,0.0,0.0,0.4699770510196686,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956049337983131,-2209.41943359375,304.15020751953125,0.6898206472396851,0.1540156155824661,0.1405236721038818,293.1722412109375,297.1499938964844,293.1499938964844,0.0042722038924694,-338.0094909667969,296.78204345703125,0.4547989666461944,0.050000000745058,0.0495937094092369,293.19146728515625,297.1499938964844,293.1499938964844,0.2132188826799392,-3263.896484375,304.15576171875,0.851223886013031,0.2945614159107208,0.2075017690658569,293.1966247558594,297.1499938964844,293.1499938964844,0.2831960320472717,-5533.50341796875,304.1533508300781,0.9198057651519777,0.3699741661548614,0.3518572151660919,293.2724609375,297.1499938964844,293.1499938964844,0.0070030177012085,-2445.28076171875,299.7479553222656,0.4547989666461944,0.050000000745058,0.2352512031793594,291.1406555175781,291.1499938964844,261.9010925292969,260.2342224121094,279.9378967285156,293.2724304199219,291.1414489746094,1.0,0.2804292142391205,0.7951269745826721,0.7951269745826721,1.0,1.0,-1.1817939281463623,0.5025816559791565,0.6792122721672058,0.2168480008840561,0.0,0.0,0.5422828793525696,65.08857727050781,43.0,9.879557609558104,-13349.2861328125,224.53700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006591796875,308.10711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.908203125,18000.0,0.0,0.0,0.299778401851654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512742638587952,0.6512832045555115,-8.903566595108714e-06,0.0,0.0003042369498871,0.0,0.0,62.596710205078125,0.0,0.0,0.0,0.470335990190506,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953978449106216,-2205.414306640625,304.1504821777344,0.703510582447052,0.1540882140398025,0.1403538733720779,293.1752014160156,297.1499938964844,293.1499938964844,0.0042369980365037,-335.2567749023437,296.77069091796875,0.4682810604572296,0.050000000745058,0.0493619889020919,293.1929626464844,297.1499938964844,293.1499938964844,0.2116467654705047,-3244.52392578125,304.1564636230469,0.8656390905380249,0.2932074964046478,0.2063883692026138,293.195556640625,297.1499938964844,293.1499938964844,0.2818580865859985,-5512.31884765625,304.1544494628906,0.9390100240707396,0.3690105676651001,0.3507000803947449,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138132967054,-2420.093994140625,299.7073974609375,0.4682810604572296,0.050000000745058,0.2341520190238952,291.1487731933594,291.1499938964844,261.8809509277344,260.2156066894531,279.9341125488281,293.2727966308594,291.1496276855469,1.0,0.2724784314632416,0.7947632074356079,0.7947632074356079,1.0,1.0,-1.1772675514221191,0.5004871487617493,0.6767804622650146,0.2158062756061554,0.0,0.0,0.5419042706489563,59.16000747680664,31.0,11.11849880218506,-13313.6396484375,211.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827880859375,308.0971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.220703125,18000.0,0.0,0.0,0.3006461560726166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513266563415527,0.651335597038269,-8.908800737117417e-06,0.0,0.0003051176317967,0.0,0.0,62.63426208496094,0.0,0.0,0.0,0.4703897535800934,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953978449106216,-2205.414306640625,304.1504821777344,0.703510582447052,0.1540882140398025,0.1403538733720779,293.1752014160156,297.1499938964844,293.1499938964844,0.0042369980365037,-335.2567749023437,296.77069091796875,0.4682810604572296,0.050000000745058,0.0493619889020919,293.1929626464844,297.1499938964844,293.1499938964844,0.2116467654705047,-3244.52392578125,304.1564636230469,0.8656390905380249,0.2932074964046478,0.2063883692026138,293.195556640625,297.1499938964844,293.1499938964844,0.2818580865859985,-5512.31884765625,304.1544494628906,0.9390100240707396,0.3690105676651001,0.3507000803947449,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138132967054,-2420.093994140625,299.7073974609375,0.4682810604572296,0.050000000745058,0.2341520190238952,291.1487731933594,291.1499938964844,261.8809509277344,260.2156066894531,279.9341125488281,293.2727966308594,291.1496276855469,1.0,0.2724784314632416,0.7947632074356079,0.7947632074356079,1.0,1.0,-1.1772675514221191,0.5004871487617493,0.6767804622650146,0.2158062756061554,0.0,0.0,0.5419042706489563,59.16000747680664,31.0,11.11849880218506,-13313.6396484375,211.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827880859375,308.0971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.220703125,18000.0,0.0,0.0,0.3006461560726166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513266563415527,0.651335597038269,-8.908800737117417e-06,0.0,0.0003051176317967,0.0,0.0,62.63426208496094,0.0,0.0,0.0,0.4703897535800934,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951881781220436,-2201.372802734375,304.1506652832031,0.7225092053413391,0.1542169749736786,0.1401817947626114,293.1782531738281,297.1499938964844,293.1499938964844,0.0041958349756896,-332.050048828125,296.7581787109375,0.4835512936115265,0.050000000745058,0.0490717589855194,293.1942749023437,297.1499938964844,293.1499938964844,0.2100204527378082,-3224.490478515625,304.1570129394531,0.8880900144577026,0.29185551404953,0.2052328139543533,293.1942443847656,297.1499938964844,293.1499938964844,0.2805168926715851,-5491.19580078125,304.1551818847656,0.9659072160720824,0.3681171536445617,0.3495534658432007,293.2728576660156,297.1499938964844,293.1499938964844,0.0068168267607688,-2392.393798828125,299.6675109863281,0.4835512936115265,0.050000000745058,0.2327753007411956,291.1568908691406,291.1499938964844,261.860595703125,260.19683837890625,279.9300537109375,293.2728576660156,291.1576843261719,1.0,0.2623147666454315,0.7943994402885437,0.7943994402885437,1.0,1.0,-1.1722968816757202,0.4982059299945831,0.6740910410881042,0.2146274894475937,0.0,0.0,0.5404374599456787,51.74333572387695,25.0,11.129265785217283,-13271.1787109375,194.62652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883728027344,308.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.802734375,18000.0,0.0,0.0,0.3012558221817016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488904356956482,0.6488993167877197,-8.894219718058594e-06,0.0,0.0003057363792322,0.0,0.0,62.23954772949219,0.0,0.0,0.0,0.4695748090744018,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951881781220436,-2201.372802734375,304.1506652832031,0.7225092053413391,0.1542169749736786,0.1401817947626114,293.1782531738281,297.1499938964844,293.1499938964844,0.0041958349756896,-332.050048828125,296.7581787109375,0.4835512936115265,0.050000000745058,0.0490717589855194,293.1942749023437,297.1499938964844,293.1499938964844,0.2100204527378082,-3224.490478515625,304.1570129394531,0.8880900144577026,0.29185551404953,0.2052328139543533,293.1942443847656,297.1499938964844,293.1499938964844,0.2805168926715851,-5491.19580078125,304.1551818847656,0.9659072160720824,0.3681171536445617,0.3495534658432007,293.2728576660156,297.1499938964844,293.1499938964844,0.0068168267607688,-2392.393798828125,299.6675109863281,0.4835512936115265,0.050000000745058,0.2327753007411956,291.1568908691406,291.1499938964844,261.860595703125,260.19683837890625,279.9300537109375,293.2728576660156,291.1576843261719,1.0,0.2623147666454315,0.7943994402885437,0.7943994402885437,1.0,1.0,-1.1722968816757202,0.4982059299945831,0.6740910410881042,0.2146274894475937,0.0,0.0,0.5404374599456787,51.74333572387695,25.0,11.129265785217283,-13271.1787109375,194.62652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883728027344,308.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.802734375,18000.0,0.0,0.0,0.3012558221817016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488904356956482,0.6488993167877197,-8.894219718058594e-06,0.0,0.0003057363792322,0.0,0.0,62.23954772949219,0.0,0.0,0.0,0.4695748090744018,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950347259640693,-2198.41845703125,304.15069580078125,0.7426758408546448,0.1543776988983154,0.1400649398565292,293.1812744140625,297.1499938964844,293.1499938964844,0.0041560991667211,-328.9661865234375,296.743896484375,0.49838587641716,0.050000000745058,0.04880166426301,293.1954345703125,297.1499938964844,293.1499938964844,0.2084336578845977,-3204.976806640625,304.1573181152344,0.9148064255714417,0.2904972732067108,0.2040903568267822,293.19287109375,297.1499938964844,293.1499938964844,0.2792703807353973,-5471.6875,304.155517578125,0.9912784695625304,0.3672745823860168,0.3484806418418884,293.272705078125,297.1499938964844,293.1499938964844,0.0067255101166665,-2366.21826171875,299.62774658203125,0.49838587641716,0.050000000745058,0.2314940840005874,291.16363525390625,291.1499938964844,261.8400573730469,260.1779479980469,279.9251708984375,293.272705078125,291.1641845703125,1.0,0.2526664733886719,0.7940789461135864,0.7940789461135864,1.0,1.0,-1.1676353216171265,0.496080994606018,0.6715542674064636,0.2134929746389389,0.0,0.0,0.5381411910057068,44.84006881713867,25.0,9.105709075927734,-13227.7890625,179.41537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,308.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.205078125,18000.0,0.0,0.0,0.3015322685241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644361138343811,0.6443700194358826,-8.862359209160786e-06,0.0,0.000306016911054,0.0,0.0,61.481910705566406,0.0,0.0,0.0,0.4680307507514953,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950347259640693,-2198.41845703125,304.15069580078125,0.7426758408546448,0.1543776988983154,0.1400649398565292,293.1812744140625,297.1499938964844,293.1499938964844,0.0041560991667211,-328.9661865234375,296.743896484375,0.49838587641716,0.050000000745058,0.04880166426301,293.1954345703125,297.1499938964844,293.1499938964844,0.2084336578845977,-3204.976806640625,304.1573181152344,0.9148064255714417,0.2904972732067108,0.2040903568267822,293.19287109375,297.1499938964844,293.1499938964844,0.2792703807353973,-5471.6875,304.155517578125,0.9912784695625304,0.3672745823860168,0.3484806418418884,293.272705078125,297.1499938964844,293.1499938964844,0.0067255101166665,-2366.21826171875,299.62774658203125,0.49838587641716,0.050000000745058,0.2314940840005874,291.16363525390625,291.1499938964844,261.8400573730469,260.1779479980469,279.9251708984375,293.272705078125,291.1641845703125,1.0,0.2526664733886719,0.7940789461135864,0.7940789461135864,1.0,1.0,-1.1676353216171265,0.496080994606018,0.6715542674064636,0.2134929746389389,0.0,0.0,0.5381411910057068,44.84006881713867,25.0,9.105709075927734,-13227.7890625,179.41537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,308.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.205078125,18000.0,0.0,0.0,0.3015322685241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644361138343811,0.6443700194358826,-8.862359209160786e-06,0.0,0.000306016911054,0.0,0.0,61.481910705566406,0.0,0.0,0.0,0.4680307507514953,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949452370405197,-2196.61181640625,304.1506042480469,0.7579166293144226,0.1545483022928238,0.1400613784790039,293.18414306640625,297.1499938964844,293.1499938964844,0.0041261161677539,-326.5775756835937,296.7304077148437,0.5094274878501892,0.050000000745058,0.0486379452049732,293.1965026855469,297.1499938964844,293.1499938964844,0.2068690657615661,-3185.675537109375,304.1575012207031,0.935646653175354,0.2891283631324768,0.2030187249183654,293.1867980957031,297.1499938964844,293.1499938964844,0.2700202465057373,-5322.53564453125,304.17010498046875,0.9990000128746032,0.3673852980136871,0.3388562798500061,293.2723388671875,297.1499938964844,293.1499938964844,0.0066530839540064,-2345.100830078125,299.5894470214844,0.5094274878501892,0.050000000745058,0.2307174652814865,291.1728820800781,291.1499938964844,261.8193054199219,260.1589660644531,279.92437744140625,293.2723693847656,291.1758117675781,1.0,0.2452453523874282,0.7937583923339844,0.7937583923339844,1.0,1.0,-1.1536685228347778,0.4898347556591034,0.6638337969779968,0.2100473344326019,0.0,0.0,0.5346729755401611,40.50115966796875,25.0,21.683826446533203,-13123.79296875,166.62937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,308.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.458984375,18000.0,0.0,0.0,0.3013882339000702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382187008857727,0.6382275223731995,-8.818421520118136e-06,0.0,0.0003058707225136,0.0,0.0,60.45898818969727,0.0,0.0,0.0,0.4659045338630676,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949452370405197,-2196.61181640625,304.1506042480469,0.7579166293144226,0.1545483022928238,0.1400613784790039,293.18414306640625,297.1499938964844,293.1499938964844,0.0041261161677539,-326.5775756835937,296.7304077148437,0.5094274878501892,0.050000000745058,0.0486379452049732,293.1965026855469,297.1499938964844,293.1499938964844,0.2068690657615661,-3185.675537109375,304.1575012207031,0.935646653175354,0.2891283631324768,0.2030187249183654,293.1867980957031,297.1499938964844,293.1499938964844,0.2700202465057373,-5322.53564453125,304.17010498046875,0.9990000128746032,0.3673852980136871,0.3388562798500061,293.2723388671875,297.1499938964844,293.1499938964844,0.0066530839540064,-2345.100830078125,299.5894470214844,0.5094274878501892,0.050000000745058,0.2307174652814865,291.1728820800781,291.1499938964844,261.8193054199219,260.1589660644531,279.92437744140625,293.2723693847656,291.1758117675781,1.0,0.2452453523874282,0.7937583923339844,0.7937583923339844,1.0,1.0,-1.1536685228347778,0.4898347556591034,0.6638337969779968,0.2100473344326019,0.0,0.0,0.5346729755401611,40.50115966796875,25.0,21.683826446533203,-13123.79296875,166.62937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,308.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.458984375,18000.0,0.0,0.0,0.3013882339000702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382187008857727,0.6382275223731995,-8.818421520118136e-06,0.0,0.0003058707225136,0.0,0.0,60.45898818969727,0.0,0.0,0.0,0.4659045338630676,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0948151275515556,-2193.91162109375,304.1507568359375,0.7636248469352722,0.1546200513839721,0.1400818079710006,293.185546875,297.1499938964844,293.1499938964844,0.0041110878810286,-325.2284240722656,296.730712890625,0.5135882496833801,0.050000000745058,0.0485844202339649,293.19708251953125,297.1499938964844,293.1499938964844,0.2058759778738021,-3173.19677734375,304.1579284667969,0.942862033843994,0.2884255349636078,0.2024967819452285,293.1760559082031,297.1499938964844,293.1499938964844,0.2624354958534241,-5200.28271484375,304.1802062988281,0.9990000128746032,0.3690271377563476,0.3312763571739197,293.2720947265625,297.1499938964844,293.1499938964844,0.0066175917163491,-2333.69921875,299.5751647949219,0.5135882496833801,0.050000000745058,0.2304635643959045,291.1903076171875,291.1499938964844,261.80889892578125,260.1494445800781,279.9250183105469,293.2721252441406,291.1941833496094,1.0,0.2420169115066528,0.7935981154441833,0.7935981154441833,1.0,1.0,-1.143600583076477,0.4853727519512176,0.658227801322937,0.2075034230947494,0.0,0.0,0.5302597284317017,39.005802154541016,25.0,35.33192825317383,-13036.0439453125,160.7646026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234436035156,308.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.728515625,18000.0,0.0,0.0,0.3010181486606598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315280795097351,0.6315368413925171,-8.777523362368811e-06,0.0,0.0003054951375816,0.0,0.0,59.39615631103516,0.0,0.0,0.0,0.4636240899562835,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0947041437029838,-2191.61962890625,304.1508178710937,0.7690109610557556,0.154684379696846,0.1400975733995437,293.1869506835937,297.1499938964844,293.1499938964844,0.0040958980098366,-323.90350341796875,296.729736328125,0.5175541639328003,0.050000000745058,0.0485369600355625,293.1976928710937,297.1499938964844,293.1499938964844,0.2049261629581451,-3161.31005859375,304.1582336425781,0.9493626356124878,0.2877112925052643,0.2019685357809066,293.1620788574219,297.1499938964844,293.1499938964844,0.2555330991744995,-5089.2529296875,304.18719482421875,0.9990000128746032,0.3714380264282226,0.3244073390960693,293.2716979980469,297.1499938964844,293.1499938964844,0.0065839109010994,-2323.04345703125,299.5605773925781,0.5175541639328003,0.050000000745058,0.230238452553749,291.2059631347656,291.1499938964844,261.7984313964844,260.1399230957031,279.9248962402344,293.2717590332031,291.20849609375,1.0,0.2390915304422378,0.793487012386322,0.793487012386322,1.0,1.0,-1.13441264629364,0.4813144505023956,0.6530981659889221,0.2051766216754913,0.0,0.0,0.5249284505844116,37.67710494995117,25.0,35.24242401123047,-12936.4072265625,155.5613250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,308.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18152.517578125,18000.0,0.0,0.0,0.3003907799720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213047504425049,0.6213134527206421,-8.710779184184503e-06,0.0,0.0003048584621865,0.0,0.0,57.7696647644043,0.0,0.0,0.0,0.4602340459823608,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0946155413985252,-2189.77685546875,304.15069580078125,0.7788683176040649,0.1548152714967727,0.1401377767324447,293.18963623046875,297.1499938964844,293.1499938964844,0.0040698735974729,-321.7697448730469,296.71826171875,0.5248937010765076,0.050000000745058,0.0484570823609828,293.19879150390625,297.1499938964844,293.1499938964844,0.2033054679632187,-3141.246826171875,304.1581726074219,0.9603906869888306,0.2862767875194549,0.2009120136499405,293.13018798828125,297.1499938964844,293.1499938964844,0.243720456957817,-4899.6611328125,304.1942749023437,0.9990000128746032,0.3775915801525116,0.3125040531158447,293.2705383300781,297.1499938964844,293.1499938964844,0.0065265484154224,-2305.80029296875,299.5272216796875,0.5248937010765076,0.050000000745058,0.2298595309257507,291.2211608886719,291.1499938964844,261.7774353027344,260.1208801269531,279.9226379394531,293.2706298828125,291.2220764160156,1.0,0.2340244352817535,0.7932648062705994,0.7932648062705994,1.0,1.0,-1.1183533668518066,0.4742451310157776,0.6441081762313843,0.2010792195796966,0.0,0.0,0.5142621994018555,35.43403244018555,43.0,21.323291778564453,-12749.6845703125,146.79562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34674072265625,308.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18179.03515625,18000.0,0.0,0.0,0.2983242571353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988492369651794,0.5988578200340271,-8.550395250495058e-06,0.0,0.0003027612110599,0.0,0.0,54.21506118774414,0.0,0.0,0.0,0.4527369439601898,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0946155413985252,-2189.77685546875,304.15069580078125,0.7788683176040649,0.1548152714967727,0.1401377767324447,293.18963623046875,297.1499938964844,293.1499938964844,0.0040698735974729,-321.7697448730469,296.71826171875,0.5248937010765076,0.050000000745058,0.0484570823609828,293.19879150390625,297.1499938964844,293.1499938964844,0.2033054679632187,-3141.246826171875,304.1581726074219,0.9603906869888306,0.2862767875194549,0.2009120136499405,293.13018798828125,297.1499938964844,293.1499938964844,0.243720456957817,-4899.6611328125,304.1942749023437,0.9990000128746032,0.3775915801525116,0.3125040531158447,293.2705383300781,297.1499938964844,293.1499938964844,0.0065265484154224,-2305.80029296875,299.5272216796875,0.5248937010765076,0.050000000745058,0.2298595309257507,291.2211608886719,291.1499938964844,261.7774353027344,260.1208801269531,279.9226379394531,293.2706298828125,291.2220764160156,1.0,0.2340244352817535,0.7932648062705994,0.7932648062705994,1.0,1.0,-1.1183533668518066,0.4742451310157776,0.6441081762313843,0.2010792195796966,0.0,0.0,0.5142621994018555,35.43403244018555,43.0,21.323291778564453,-12749.6845703125,146.79562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34674072265625,308.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18179.03515625,18000.0,0.0,0.0,0.2983242571353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988492369651794,0.5988578200340271,-8.550395250495058e-06,0.0,0.0003027612110599,0.0,0.0,54.21506118774414,0.0,0.0,0.0,0.4527369439601898,4.0,0.0,1.0
484140,293.1467590332031,297.1499938964844,293.1499938964844,0.0948513001203537,-2194.481201171875,304.1500244140625,0.7737151384353638,0.154907613992691,0.1402754783630371,293.1921691894531,297.1499938964844,293.1499938964844,0.0040573552250862,-321.0220031738281,296.6901550292969,0.5208188891410828,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.202306717634201,-3129.404052734375,304.15704345703125,0.9517000317573548,0.2848066091537475,0.1999291777610778,293.1101989746094,297.1499938964844,293.1499938964844,0.2493280470371246,-4997.42431640625,304.1693115234375,0.9990000128746032,0.3822115361690521,0.3189910352230072,293.2691650390625,297.1499938964844,293.1499938964844,0.0064980643801391,-2299.491943359375,299.4847412109375,0.5208188891410828,0.050000000745058,0.2300644963979721,291.2081604003906,291.1499938964844,261.7563781738281,260.1018371582031,279.90924072265625,293.26922607421875,291.2030334472656,1.0,0.2372943460941314,0.7930426001548767,0.7930426001548767,1.0,1.0,-1.1254101991653442,0.4773963987827301,0.6480137705802917,0.2026118040084839,0.0,0.0,0.5066871047019958,36.618431091308594,61.0,-27.58944320678711,-12725.908203125,151.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51666259765625,308.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18137.931640625,18000.0,0.0,0.0,0.2954863309860229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792449116706848,0.5792533159255981,-8.400850674661342e-06,0.0,0.0002998810668941,0.0,0.0,51.1690559387207,0.0,0.0,0.0,0.4462228715419769,4.0,0.0,1.0
484200,293.1467590332031,297.1499938964844,293.1499938964844,0.0948513001203537,-2194.481201171875,304.1500244140625,0.7737151384353638,0.154907613992691,0.1402754783630371,293.1921691894531,297.1499938964844,293.1499938964844,0.0040573552250862,-321.0220031738281,296.6901550292969,0.5208188891410828,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.202306717634201,-3129.404052734375,304.15704345703125,0.9517000317573548,0.2848066091537475,0.1999291777610778,293.1101989746094,297.1499938964844,293.1499938964844,0.2493280470371246,-4997.42431640625,304.1693115234375,0.9990000128746032,0.3822115361690521,0.3189910352230072,293.2691650390625,297.1499938964844,293.1499938964844,0.0064980643801391,-2299.491943359375,299.4847412109375,0.5208188891410828,0.050000000745058,0.2300644963979721,291.2081604003906,291.1499938964844,261.7563781738281,260.1018371582031,279.90924072265625,293.26922607421875,291.2030334472656,1.0,0.2372943460941314,0.7930426001548767,0.7930426001548767,1.0,1.0,-1.1254101991653442,0.4773963987827301,0.6480137705802917,0.2026118040084839,0.0,0.0,0.5066871047019958,36.618431091308594,61.0,-27.58944320678711,-12725.908203125,151.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51666259765625,308.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18137.931640625,18000.0,0.0,0.0,0.2954863309860229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792449116706848,0.5792533159255981,-8.400850674661342e-06,0.0,0.0002998810668941,0.0,0.0,51.1690559387207,0.0,0.0,0.0,0.4462228715419769,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955208092927932,-2207.999267578125,304.1488952636719,0.7564520835876465,0.1549360603094101,0.1404684782028198,293.1942443847656,297.1499938964844,293.1499938964844,0.0040647634305059,-322.3468322753906,296.6340637207031,0.5078383684158325,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2022193670272827,-3129.572998046875,304.15484619140625,0.925231397151947,0.2833040058612823,0.1990063190460205,293.1255798339844,297.1499938964844,293.1499938964844,0.2715781629085541,-5363.52587890625,304.1255187988281,0.9990000128746032,0.3801800906658172,0.3418595790863037,293.2685241699219,297.1499938964844,293.1499938964844,0.0065025733783841,-2306.74072265625,299.4227600097656,0.5078383684158325,0.050000000745058,0.2308200895786285,291.1463623046875,291.1499938964844,261.7352294921875,260.08282470703125,279.8866882324219,293.2685241699219,291.1390075683594,1.0,0.2471592277288437,0.7928229570388794,0.7928229570388794,1.0,1.0,-1.153074026107788,0.4896295368671417,0.6634445190429688,0.2093346416950225,0.0,0.0,0.5110495686531067,41.02840805053711,64.0,-76.11708068847656,-12940.19140625,167.49130249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6040954589844,308.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.548828125,18000.0,0.0,0.0,0.2929280400276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801188349723816,0.5801272392272949,-8.368471753783524e-06,0.0,0.0002972847141791,0.0,0.0,51.09734725952149,0.0,0.0,0.0,0.4462424218654632,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955208092927932,-2207.999267578125,304.1488952636719,0.7564520835876465,0.1549360603094101,0.1404684782028198,293.1942443847656,297.1499938964844,293.1499938964844,0.0040647634305059,-322.3468322753906,296.6340637207031,0.5078383684158325,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2022193670272827,-3129.572998046875,304.15484619140625,0.925231397151947,0.2833040058612823,0.1990063190460205,293.1255798339844,297.1499938964844,293.1499938964844,0.2715781629085541,-5363.52587890625,304.1255187988281,0.9990000128746032,0.3801800906658172,0.3418595790863037,293.2685241699219,297.1499938964844,293.1499938964844,0.0065025733783841,-2306.74072265625,299.4227600097656,0.5078383684158325,0.050000000745058,0.2308200895786285,291.1463623046875,291.1499938964844,261.7352294921875,260.08282470703125,279.8866882324219,293.2685241699219,291.1390075683594,1.0,0.2471592277288437,0.7928229570388794,0.7928229570388794,1.0,1.0,-1.153074026107788,0.4896295368671417,0.6634445190429688,0.2093346416950225,0.0,0.0,0.5110495686531067,41.02840805053711,64.0,-76.11708068847656,-12940.19140625,167.49130249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6040954589844,308.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.548828125,18000.0,0.0,0.0,0.2929280400276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801188349723816,0.5801272392272949,-8.368471753783524e-06,0.0,0.0002972847141791,0.0,0.0,51.09734725952149,0.0,0.0,0.0,0.4462424218654632,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961202979087829,-2220.010498046875,304.1482849121094,0.7390000820159912,0.1549308001995086,0.1406508386135101,293.1956787109375,297.1499938964844,293.1499938964844,0.0040786620229482,-324.06524658203125,296.5818786621094,0.4950458109378814,0.050000000745058,0.0488579124212265,293.2020874023437,297.1499938964844,293.1499938964844,0.2020261287689209,-3128.121337890625,304.15362548828125,0.8986007571220398,0.2818102836608886,0.198104441165924,293.1671447753906,297.1499938964844,293.1499938964844,0.2855549156665802,-5587.154296875,304.1127319335937,0.9909290671348572,0.3723806142807007,0.3550606966018677,293.269287109375,297.1499938964844,293.1499938964844,0.0065095126628875,-2314.088134765625,299.3587951660156,0.4950458109378814,0.050000000745058,0.2317609041929245,291.0897216796875,291.1499938964844,261.71405029296875,260.0639038085937,279.8705139160156,293.26922607421875,291.0876770019531,1.0,0.2559030652046203,0.7926033139228821,0.7926033139228821,1.0,1.0,-1.1691501140594482,0.4967031478881836,0.6724469065666199,0.2133815884590149,0.0,0.0,0.5233756303787231,46.27793502807617,67.0,-57.69599914550781,-13176.939453125,182.78868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,308.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17819.45703125,18000.0,0.0,0.0,0.2917405664920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017144918441772,0.6017230153083801,-8.489965694025159e-06,0.0,0.0002960795827675,0.0,0.0,54.22005462646485,0.0,0.0,0.0,0.4531151354312897,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961202979087829,-2220.010498046875,304.1482849121094,0.7390000820159912,0.1549308001995086,0.1406508386135101,293.1956787109375,297.1499938964844,293.1499938964844,0.0040786620229482,-324.06524658203125,296.5818786621094,0.4950458109378814,0.050000000745058,0.0488579124212265,293.2020874023437,297.1499938964844,293.1499938964844,0.2020261287689209,-3128.121337890625,304.15362548828125,0.8986007571220398,0.2818102836608886,0.198104441165924,293.1671447753906,297.1499938964844,293.1499938964844,0.2855549156665802,-5587.154296875,304.1127319335937,0.9909290671348572,0.3723806142807007,0.3550606966018677,293.269287109375,297.1499938964844,293.1499938964844,0.0065095126628875,-2314.088134765625,299.3587951660156,0.4950458109378814,0.050000000745058,0.2317609041929245,291.0897216796875,291.1499938964844,261.71405029296875,260.0639038085937,279.8705139160156,293.26922607421875,291.0876770019531,1.0,0.2559030652046203,0.7926033139228821,0.7926033139228821,1.0,1.0,-1.1691501140594482,0.4967031478881836,0.6724469065666199,0.2133815884590149,0.0,0.0,0.5233756303787231,46.27793502807617,67.0,-57.69599914550781,-13176.939453125,182.78868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,308.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17819.45703125,18000.0,0.0,0.0,0.2917405664920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017144918441772,0.6017230153083801,-8.489965694025159e-06,0.0,0.0002960795827675,0.0,0.0,54.22005462646485,0.0,0.0,0.0,0.4531151354312897,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961484760046005,-2220.37158203125,304.1485595703125,0.7298359870910645,0.1549063175916671,0.1407602578401565,293.1962585449219,297.1499938964844,293.1499938964844,0.0040832501836121,-324.32476806640625,296.5756225585937,0.4882846474647522,0.050000000745058,0.0489806905388832,293.2025756835937,297.1499938964844,293.1499938964844,0.2013490051031112,-3119.553466796875,304.1542053222656,0.8853526711463928,0.2810558676719665,0.1976783722639084,293.1800842285156,297.1499938964844,293.1499938964844,0.2829766273498535,-5541.27294921875,304.1241760253906,0.976911187171936,0.3696131706237793,0.3519349098205566,293.27001953125,297.1499938964844,293.1499938964844,0.0065051615238189,-2312.654052734375,299.3381042480469,0.4882846474647522,0.050000000745058,0.232343316078186,291.0953674316406,291.1499938964844,261.7034912109375,260.054443359375,279.8675231933594,293.2698974609375,291.0989990234375,1.0,0.259648323059082,0.792493462562561,0.792493462562561,1.0,1.0,-1.166154146194458,0.4953897595405578,0.6707643866539001,0.2125439941883087,0.0,0.0,0.5266126394271851,49.34271240234375,67.0,-10.478181838989258,-13212.482421875,187.89309692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881896972656,308.32958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17835.24609375,18000.0,0.0,0.0,0.291601687669754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125329732894897,0.6125415563583374,-8.57330633152742e-06,0.0,0.0002959386329166,0.0,0.0,55.94993591308594,0.0,0.0,0.0,0.4566627740859985,4.0,0.0,1.0
