time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0960869044065475,-2218.95458984375,304.14892578125,0.7221006155014038,0.1548550724983215,0.1408325433731079,293.1968994140625,297.1499938964844,293.1499938964844,0.0040821013972163,-324.06597900390625,296.5750732421875,0.4824592769145965,0.050000000745058,0.0490931533277034,293.2031555175781,297.1499938964844,293.1499938964844,0.2005167752504348,-3108.960693359375,304.1549377441406,0.8742213845252991,0.280280202627182,0.1972285211086273,293.1874084472656,297.1499938964844,293.1499938964844,0.2809249460697174,-5506.29833984375,304.1325378417969,0.9641369581222534,0.3677942752838135,0.3499061167240143,293.2708740234375,297.1499938964844,293.1499938964844,0.0064936568960547,-2308.5869140625,299.32080078125,0.4824592769145965,0.050000000745058,0.2328767776489257,291.1112365722656,291.1499938964844,261.6929016113281,260.0450439453125,279.8647155761719,293.270751953125,291.1136169433594,1.0,0.2631023824214935,0.7922165989875793,0.7922165989875793,1.0,1.0,-1.1640403270721436,0.4944484829902649,0.6695918440818787,0.2119156420230865,0.0,0.0,0.5275769829750061,52.15883255004883,70.0,10.080466270446776,-13208.083984375,192.8047332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242248535156,308.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.091796875,18000.0,0.0,0.0,0.2916293144226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172587871551514,0.6172674298286438,-8.624393558420707e-06,0.0,0.0002959666890092,0.0,0.0,56.797760009765625,0.0,0.0,0.0,0.4583843052387237,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0960862264037132,-2218.765869140625,304.1492919921875,0.708940327167511,0.1547267436981201,0.1409139633178711,293.1981506347656,297.1499938964844,293.1499938964844,0.0040813027881085,-323.9197692871094,296.56103515625,0.4720321297645569,0.050000000745058,0.0492940619587898,293.2041931152344,297.1499938964844,293.1499938964844,0.1991740465164184,-3092.17529296875,304.155517578125,0.8564653992652893,0.2787179350852966,0.1962904036045074,293.1937561035156,297.1499938964844,293.1499938964844,0.2788019180297851,-5470.01806640625,304.1417236328125,0.9422462582588196,0.3655406236648559,0.3475997149944305,293.2725524902344,297.1499938964844,293.1499938964844,0.0064736907370388,-2303.03955078125,299.2777404785156,0.4720321297645569,0.050000000745058,0.2338297963142395,291.1211242675781,291.1499938964844,261.6717834472656,260.0263366699219,279.85845947265625,293.2724609375,291.1216735839844,1.0,0.2693141400814056,0.791662871837616,0.791662871837616,1.0,1.0,-1.161628007888794,0.4933622479438782,0.668265700340271,0.2111270427703857,0.0,0.0,0.5305740833282471,57.20902633666992,73.0,10.126370429992676,-13190.9267578125,202.01687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,308.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.958984375,18000.0,0.0,0.0,0.2919660210609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234391927719116,0.6234478950500488,-8.67929520609323e-06,0.0,0.0002963083679787,0.0,0.0,57.850379943847656,0.0,0.0,0.0,0.460656464099884,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0960862264037132,-2218.765869140625,304.1492919921875,0.708940327167511,0.1547267436981201,0.1409139633178711,293.1981506347656,297.1499938964844,293.1499938964844,0.0040813027881085,-323.9197692871094,296.56103515625,0.4720321297645569,0.050000000745058,0.0492940619587898,293.2041931152344,297.1499938964844,293.1499938964844,0.1991740465164184,-3092.17529296875,304.155517578125,0.8564653992652893,0.2787179350852966,0.1962904036045074,293.1937561035156,297.1499938964844,293.1499938964844,0.2788019180297851,-5470.01806640625,304.1417236328125,0.9422462582588196,0.3655406236648559,0.3475997149944305,293.2725524902344,297.1499938964844,293.1499938964844,0.0064736907370388,-2303.03955078125,299.2777404785156,0.4720321297645569,0.050000000745058,0.2338297963142395,291.1211242675781,291.1499938964844,261.6717834472656,260.0263366699219,279.85845947265625,293.2724609375,291.1216735839844,1.0,0.2693141400814056,0.791662871837616,0.791662871837616,1.0,1.0,-1.161628007888794,0.4933622479438782,0.668265700340271,0.2111270427703857,0.0,0.0,0.5305740833282471,57.20902633666992,73.0,10.126370429992676,-13190.9267578125,202.01687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,308.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.958984375,18000.0,0.0,0.0,0.2919660210609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234391927719116,0.6234478950500488,-8.67929520609323e-06,0.0,0.0002963083679787,0.0,0.0,57.850379943847656,0.0,0.0,0.0,0.460656464099884,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.096089594066143,-2218.71533203125,304.1495056152344,0.6976766586303711,0.1546010822057724,0.140969231724739,293.1991577148437,297.1499938964844,293.1499938964844,0.004080141428858,-323.7836303710937,296.54473876953125,0.4617267251014709,0.050000000745058,0.0494731366634368,293.2050170898437,297.1499938964844,293.1499938964844,0.1978777945041656,-3076.029296875,304.15582275390625,0.842632532119751,0.2771769165992737,0.1953451782464981,293.1955871582031,297.1499938964844,293.1499938964844,0.2775270342826843,-5448.4560546875,304.1465148925781,0.924313485622406,0.3640569746494293,0.346252977848053,293.2740173339844,297.1499938964844,293.1499938964844,0.0064519252628088,-2297.15771484375,299.2332458496094,0.4617267251014709,0.050000000745058,0.2346792668104171,291.12677001953125,291.1499938964844,261.65069580078125,260.0077819824219,279.851806640625,293.27392578125,291.1272888183594,1.0,0.2747970521450043,0.7911091446876526,0.7911091446876526,1.0,1.0,-1.1601775884628296,0.49269500374794,0.6674825549125671,0.2105988711118698,0.0,0.0,0.5332893133163452,61.72050476074219,61.0,8.725201606750488,-13185.62109375,210.4485015869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990966796875,308.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.19140625,18000.0,0.0,0.0,0.2926245629787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298495531082153,0.6298583149909973,-8.72971759235952e-06,0.0,0.0002969767374452,0.0,0.0,58.91691207885742,0.0,0.0,0.0,0.4628608524799347,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.096089594066143,-2218.71533203125,304.1495056152344,0.6976766586303711,0.1546010822057724,0.140969231724739,293.1991577148437,297.1499938964844,293.1499938964844,0.004080141428858,-323.7836303710937,296.54473876953125,0.4617267251014709,0.050000000745058,0.0494731366634368,293.2050170898437,297.1499938964844,293.1499938964844,0.1978777945041656,-3076.029296875,304.15582275390625,0.842632532119751,0.2771769165992737,0.1953451782464981,293.1955871582031,297.1499938964844,293.1499938964844,0.2775270342826843,-5448.4560546875,304.1465148925781,0.924313485622406,0.3640569746494293,0.346252977848053,293.2740173339844,297.1499938964844,293.1499938964844,0.0064519252628088,-2297.15771484375,299.2332458496094,0.4617267251014709,0.050000000745058,0.2346792668104171,291.12677001953125,291.1499938964844,261.65069580078125,260.0077819824219,279.851806640625,293.27392578125,291.1272888183594,1.0,0.2747970521450043,0.7911091446876526,0.7911091446876526,1.0,1.0,-1.1601775884628296,0.49269500374794,0.6674825549125671,0.2105988711118698,0.0,0.0,0.5332893133163452,61.72050476074219,61.0,8.725201606750488,-13185.62109375,210.4485015869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990966796875,308.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.19140625,18000.0,0.0,0.0,0.2926245629787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298495531082153,0.6298583149909973,-8.72971759235952e-06,0.0,0.0002969767374452,0.0,0.0,58.91691207885742,0.0,0.0,0.0,0.4628608524799347,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959869623184204,-2216.689453125,304.1498413085937,0.6970929503440857,0.1545245051383972,0.1408904492855072,293.1998291015625,297.1499938964844,293.1499938964844,0.0040651536546647,-322.5943603515625,296.5287170410156,0.4612847864627838,0.050000000745058,0.0494805239140987,293.2054443359375,297.1499938964844,293.1499938964844,0.1964785754680633,-3058.578857421875,304.1562194824219,0.8407337069511414,0.2756952941417694,0.1943050026893615,293.1957092285156,297.1499938964844,293.1499938964844,0.2763697504997253,-5429.333984375,304.14959716796875,0.9224587082862854,0.3628737330436706,0.3450888097286224,293.2751159667969,297.1499938964844,293.1499938964844,0.0064051430672407,-2283.6357421875,299.1890563964844,0.4612847864627838,0.050000000745058,0.2347143143415451,291.1316833496094,291.1499938964844,261.6297302246094,259.9894104003906,279.8451232910156,293.2750549316406,291.13232421875,1.0,0.2741925418376922,0.7907792329788208,0.7907792329788208,1.0,1.0,-1.1574888229370115,0.4914953410625458,0.6659935116767883,0.2098113596439361,0.0,0.0,0.5354186296463013,61.86814498901367,49.0,8.249725341796875,-13170.44140625,209.84207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,308.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.953125,18000.0,0.0,0.0,0.2934969663619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63498854637146,0.6349973082542419,-8.771396096562967e-06,0.0,0.0002978621050715,0.0,0.0,59.78745269775391,0.0,0.0,0.0,0.4646476209163666,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959869623184204,-2216.689453125,304.1498413085937,0.6970929503440857,0.1545245051383972,0.1408904492855072,293.1998291015625,297.1499938964844,293.1499938964844,0.0040651536546647,-322.5943603515625,296.5287170410156,0.4612847864627838,0.050000000745058,0.0494805239140987,293.2054443359375,297.1499938964844,293.1499938964844,0.1964785754680633,-3058.578857421875,304.1562194824219,0.8407337069511414,0.2756952941417694,0.1943050026893615,293.1957092285156,297.1499938964844,293.1499938964844,0.2763697504997253,-5429.333984375,304.14959716796875,0.9224587082862854,0.3628737330436706,0.3450888097286224,293.2751159667969,297.1499938964844,293.1499938964844,0.0064051430672407,-2283.6357421875,299.1890563964844,0.4612847864627838,0.050000000745058,0.2347143143415451,291.1316833496094,291.1499938964844,261.6297302246094,259.9894104003906,279.8451232910156,293.2750549316406,291.13232421875,1.0,0.2741925418376922,0.7907792329788208,0.7907792329788208,1.0,1.0,-1.1574888229370115,0.4914953410625458,0.6659935116767883,0.2098113596439361,0.0,0.0,0.5354186296463013,61.86814498901367,49.0,8.249725341796875,-13170.44140625,209.84207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,308.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.953125,18000.0,0.0,0.0,0.2934969663619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63498854637146,0.6349973082542419,-8.771396096562967e-06,0.0,0.0002978621050715,0.0,0.0,59.78745269775391,0.0,0.0,0.0,0.4646476209163666,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958256348967552,-2213.549072265625,304.1501770019531,0.7048877477645874,0.1545403599739074,0.1407616436481475,293.2000427246094,297.1499938964844,293.1499938964844,0.0040391376242041,-320.534912109375,296.51483154296875,0.4688561856746673,0.050000000745058,0.0493519306182861,293.2053527832031,297.1499938964844,293.1499938964844,0.1950017511844635,-3040.11767578125,304.1566162109375,0.8479216694831848,0.2743096947669983,0.1932283192873001,293.1949768066406,297.1499938964844,293.1499938964844,0.2751676738262176,-5409.80859375,304.1517028808594,0.9329659342765808,0.3618631660938263,0.3439734280109405,293.2757568359375,297.1499938964844,293.1499938964844,0.0063385209068655,-2263.775390625,299.1465148925781,0.4688561856746673,0.050000000745058,0.2341043204069137,291.1385192871094,291.1499938964844,261.60888671875,259.97125244140625,279.8388061523437,293.2757263183594,291.1392517089844,1.0,0.2694245874881744,0.790449321269989,0.790449321269989,1.0,1.0,-1.1538169384002686,0.4898574352264404,0.6639595627784729,0.2087942510843277,0.0,0.0,0.5365033745765686,58.559417724609375,37.0,9.482431411743164,-13145.505859375,202.1251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,308.1227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.078125,18000.0,0.0,0.0,0.2944309711456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381803750991821,0.6381891965866089,-8.79994604474632e-06,0.0,0.0002988099877256,0.0,0.0,60.34734725952149,0.0,0.0,0.0,0.4657760262489319,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958256348967552,-2213.549072265625,304.1501770019531,0.7048877477645874,0.1545403599739074,0.1407616436481475,293.2000427246094,297.1499938964844,293.1499938964844,0.0040391376242041,-320.534912109375,296.51483154296875,0.4688561856746673,0.050000000745058,0.0493519306182861,293.2053527832031,297.1499938964844,293.1499938964844,0.1950017511844635,-3040.11767578125,304.1566162109375,0.8479216694831848,0.2743096947669983,0.1932283192873001,293.1949768066406,297.1499938964844,293.1499938964844,0.2751676738262176,-5409.80859375,304.1517028808594,0.9329659342765808,0.3618631660938263,0.3439734280109405,293.2757568359375,297.1499938964844,293.1499938964844,0.0063385209068655,-2263.775390625,299.1465148925781,0.4688561856746673,0.050000000745058,0.2341043204069137,291.1385192871094,291.1499938964844,261.60888671875,259.97125244140625,279.8388061523437,293.2757263183594,291.1392517089844,1.0,0.2694245874881744,0.790449321269989,0.790449321269989,1.0,1.0,-1.1538169384002686,0.4898574352264404,0.6639595627784729,0.2087942510843277,0.0,0.0,0.5365033745765686,58.559417724609375,37.0,9.482431411743164,-13145.505859375,202.1251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,308.1227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.078125,18000.0,0.0,0.0,0.2944309711456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381803750991821,0.6381891965866089,-8.79994604474632e-06,0.0,0.0002988099877256,0.0,0.0,60.34734725952149,0.0,0.0,0.0,0.4657760262489319,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957390591502189,-2211.870361328125,304.1502990722656,0.7113676071166992,0.154580146074295,0.1406925916671753,293.1999816894531,297.1499938964844,293.1499938964844,0.004023440182209,-319.2955627441406,296.50848388671875,0.4743031859397888,0.050000000745058,0.0492515079677104,293.20513916015625,297.1499938964844,293.1499938964844,0.1942575871944427,-3030.810302734375,304.1567687988281,0.8545171618461609,0.273651659488678,0.1926879733800888,293.1944274902344,297.1499938964844,293.1499938964844,0.27456134557724,-5400.05029296875,304.1524963378906,0.9420552253723145,0.3614044785499573,0.3434275984764099,293.2759094238281,297.1499938964844,293.1499938964844,0.0063004354014992,-2252.300537109375,299.1257019042969,0.4743031859397888,0.050000000745058,0.2336279451847076,291.1421203613281,291.1499938964844,261.5985107421875,259.9622802734375,279.83575439453125,293.27587890625,291.14288330078125,1.0,0.2658281326293945,0.7902843356132507,0.7902843356132507,1.0,1.0,-1.1517380475997925,0.4889291524887085,0.6628089547157288,0.2082322537899017,0.0,0.0,0.5366670489311218,55.98714828491211,37.0,9.8555269241333,-13130.0283203125,196.40704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250244140625,308.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.255859375,18000.0,0.0,0.0,0.2948761582374573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389270424842834,0.6389358639717102,-8.807812264421955e-06,0.0,0.0002992617955897,0.0,0.0,60.48564529418945,0.0,0.0,0.0,0.4660502672195434,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956518650054931,-2210.181640625,304.150390625,0.7191128134727478,0.1546390056610107,0.1406238973140716,293.1997985839844,297.1499938964844,293.1499938964844,0.0040064640343189,-317.956298828125,296.5024719238281,0.4804456532001495,0.050000000745058,0.0491326749324798,293.204833984375,297.1499938964844,293.1499938964844,0.1935144662857055,-3021.512451171875,304.1568908691406,0.8632303476333618,0.2730152010917663,0.1921494901180267,293.1937561035156,297.1499938964844,293.1499938964844,0.2739541828632355,-5390.32470703125,304.15313720703125,0.9533711075782776,0.3609715700149536,0.3428892493247986,293.2759704589844,297.1499938964844,293.1499938964844,0.0062600672245025,-2240.06787109375,299.1051940917969,0.4804456532001495,0.050000000745058,0.2330642491579055,291.14581298828125,291.1499938964844,261.5881652832031,259.953369140625,279.832763671875,293.2759704589844,291.1465759277344,1.0,0.2615662217140198,0.7901278734207153,0.7901278734207153,1.0,1.0,-1.1495440006256104,0.4879496097564697,0.6615943908691406,0.2076471149921417,0.0,0.0,0.536577045917511,52.94731521606445,25.0,10.125412940979004,-13113.072265625,189.75799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105895996094,308.1065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.2952856719493866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391205191612244,0.6391293406486511,-8.811392035568133e-06,0.0,0.0002996773982886,0.0,0.0,60.53043746948242,0.0,0.0,0.0,0.4661327004432678,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954835042357444,-2206.92529296875,304.1505432128906,0.7391220331192017,0.154806986451149,0.1404943615198135,293.1991271972656,297.1499938964844,293.1499938964844,0.0039698956534266,-315.07427978515625,296.4914245605469,0.4953183233737945,0.050000000745058,0.0488533750176429,293.2039489746094,297.1499938964844,293.1499938964844,0.192043662071228,-3003.10302734375,304.15704345703125,0.8880402445793152,0.271801084280014,0.1910841912031173,293.1922302246094,297.1499938964844,293.1499938964844,0.2727503776550293,-5371.14794921875,304.1540832519531,0.9809347987174988,0.3601727485656738,0.3418373465538025,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747203581035,-2214.02099609375,299.0648803710937,0.4953183233737945,0.050000000745058,0.2317393720149994,291.15313720703125,291.1499938964844,261.5676574707031,259.93572998046875,279.82684326171875,293.2758178710937,291.1539001464844,1.0,0.2513680160045624,0.7898148894309998,0.7898148894309998,1.0,1.0,-1.1449217796325684,0.4858839809894562,0.6590378284454346,0.2064322084188461,0.0,0.0,0.5356624126434326,45.81072998046875,25.0,10.157649993896484,-13075.302734375,174.4039764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002685546875,308.1034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.64453125,18000.0,0.0,0.0,0.2959460616111755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637860119342804,0.6378689408302307,-8.805734069028404e-06,0.0,0.0003003476304002,0.0,0.0,60.341064453125,0.0,0.0,0.0,0.4657278954982757,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954835042357444,-2206.92529296875,304.1505432128906,0.7391220331192017,0.154806986451149,0.1404943615198135,293.1991271972656,297.1499938964844,293.1499938964844,0.0039698956534266,-315.07427978515625,296.4914245605469,0.4953183233737945,0.050000000745058,0.0488533750176429,293.2039489746094,297.1499938964844,293.1499938964844,0.192043662071228,-3003.10302734375,304.15704345703125,0.8880402445793152,0.271801084280014,0.1910841912031173,293.1922302246094,297.1499938964844,293.1499938964844,0.2727503776550293,-5371.14794921875,304.1540832519531,0.9809347987174988,0.3601727485656738,0.3418373465538025,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747203581035,-2214.02099609375,299.0648803710937,0.4953183233737945,0.050000000745058,0.2317393720149994,291.15313720703125,291.1499938964844,261.5676574707031,259.93572998046875,279.82684326171875,293.2758178710937,291.1539001464844,1.0,0.2513680160045624,0.7898148894309998,0.7898148894309998,1.0,1.0,-1.1449217796325684,0.4858839809894562,0.6590378284454346,0.2064322084188461,0.0,0.0,0.5356624126434326,45.81072998046875,25.0,10.157649993896484,-13075.302734375,174.4039764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002685546875,308.1034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.64453125,18000.0,0.0,0.0,0.2959460616111755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637860119342804,0.6378689408302307,-8.805734069028404e-06,0.0,0.0003003476304002,0.0,0.0,60.341064453125,0.0,0.0,0.0,0.4657278954982757,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954200252890586,-2205.671630859375,304.15045166015625,0.7574506402015686,0.1550088673830032,0.1404783278703689,293.1980895996094,297.1499938964844,293.1499938964844,0.0039409631863236,-312.79376220703125,296.48077392578125,0.5085515975952148,0.050000000745058,0.0486498698592186,293.20294189453125,297.1499938964844,293.1499938964844,0.1907175481319427,-2986.54345703125,304.1568908691406,0.9105647206306458,0.2706386148929596,0.1901176124811172,293.1904296875,297.1499938964844,293.1499938964844,0.2709617018699646,-5342.1337890625,304.1558837890625,0.9990000128746032,0.3594627976417541,0.3400633931159973,293.2753601074219,297.1499938964844,293.1499938964844,0.0061025014147162,-2191.984130859375,299.0247802734375,0.5085515975952148,0.050000000745058,0.2307740300893783,291.1590881347656,291.1499938964844,261.5473327636719,259.9184265136719,279.8210754394531,293.2754211425781,291.1595458984375,1.0,0.243862047791481,0.7895019054412842,0.7895019054412842,1.0,1.0,-1.1402629613876345,0.4837871789932251,0.6564757823944092,0.2052570730447769,0.0,0.0,0.5340230464935303,40.59420776367188,25.0,8.14974594116211,-13034.8310546875,162.87759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.912109375,18000.0,0.0,0.0,0.2963393330574035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347213387489319,0.6347301006317139,-8.784705642028712e-06,0.0,0.0003007467312272,0.0,0.0,59.8310432434082,0.0,0.0,0.0,0.4646739959716797,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954200252890586,-2205.671630859375,304.15045166015625,0.7574506402015686,0.1550088673830032,0.1404783278703689,293.1980895996094,297.1499938964844,293.1499938964844,0.0039409631863236,-312.79376220703125,296.48077392578125,0.5085515975952148,0.050000000745058,0.0486498698592186,293.20294189453125,297.1499938964844,293.1499938964844,0.1907175481319427,-2986.54345703125,304.1568908691406,0.9105647206306458,0.2706386148929596,0.1901176124811172,293.1904296875,297.1499938964844,293.1499938964844,0.2709617018699646,-5342.1337890625,304.1558837890625,0.9990000128746032,0.3594627976417541,0.3400633931159973,293.2753601074219,297.1499938964844,293.1499938964844,0.0061025014147162,-2191.984130859375,299.0247802734375,0.5085515975952148,0.050000000745058,0.2307740300893783,291.1590881347656,291.1499938964844,261.5473327636719,259.9184265136719,279.8210754394531,293.2754211425781,291.1595458984375,1.0,0.243862047791481,0.7895019054412842,0.7895019054412842,1.0,1.0,-1.1402629613876345,0.4837871789932251,0.6564757823944092,0.2052570730447769,0.0,0.0,0.5340230464935303,40.59420776367188,25.0,8.14974594116211,-13034.8310546875,162.87759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.912109375,18000.0,0.0,0.0,0.2963393330574035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347213387489319,0.6347301006317139,-8.784705642028712e-06,0.0,0.0003007467312272,0.0,0.0,59.8310432434082,0.0,0.0,0.0,0.4646739959716797,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952970832586288,-2203.0244140625,304.1505432128906,0.76894211769104,0.1552146226167678,0.1405666470527649,293.1967163085937,297.1499938964844,293.1499938964844,0.0039199036546051,-310.91070556640625,296.48114013671875,0.5168636441230774,0.050000000745058,0.0485450960695743,293.2019348144531,297.1499938964844,293.1499938964844,0.1892190724611282,-2967.4990234375,304.1571350097656,0.9246967434883118,0.2695032358169555,0.1892486363649368,293.1756896972656,297.1499938964844,293.1499938964844,0.2574637532234192,-5118.71435546875,304.1760559082031,0.9990000128746032,0.3613861501216888,0.3255804479122162,293.2746276855469,297.1499938964844,293.1499938964844,0.006042065564543,-2172.117919921875,298.9922790527344,0.5168636441230774,0.050000000745058,0.2302770316600799,291.1814270019531,291.1499938964844,261.5272827148437,259.9014587402344,279.8211669921875,293.2746887207031,291.1850891113281,1.0,0.2376970499753952,0.7892196178436279,0.7892196178436279,1.0,1.0,-1.1220747232437134,0.4757838249206543,0.6462908983230591,0.2005970478057861,0.0,0.0,0.5287551283836365,37.69085311889648,25.0,32.984169006347656,-12893.654296875,152.0013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,308.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.162109375,18000.0,0.0,0.0,0.296213150024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271750926971436,0.6271838545799255,-8.739148142922204e-06,0.0,0.000300618703477,0.0,0.0,58.64375686645508,0.0,0.0,0.0,0.4620965719223022,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952970832586288,-2203.0244140625,304.1505432128906,0.76894211769104,0.1552146226167678,0.1405666470527649,293.1967163085937,297.1499938964844,293.1499938964844,0.0039199036546051,-310.91070556640625,296.48114013671875,0.5168636441230774,0.050000000745058,0.0485450960695743,293.2019348144531,297.1499938964844,293.1499938964844,0.1892190724611282,-2967.4990234375,304.1571350097656,0.9246967434883118,0.2695032358169555,0.1892486363649368,293.1756896972656,297.1499938964844,293.1499938964844,0.2574637532234192,-5118.71435546875,304.1760559082031,0.9990000128746032,0.3613861501216888,0.3255804479122162,293.2746276855469,297.1499938964844,293.1499938964844,0.006042065564543,-2172.117919921875,298.9922790527344,0.5168636441230774,0.050000000745058,0.2302770316600799,291.1814270019531,291.1499938964844,261.5272827148437,259.9014587402344,279.8211669921875,293.2746887207031,291.1850891113281,1.0,0.2376970499753952,0.7892196178436279,0.7892196178436279,1.0,1.0,-1.1220747232437134,0.4757838249206543,0.6462908983230591,0.2005970478057861,0.0,0.0,0.5287551283836365,37.69085311889648,25.0,32.984169006347656,-12893.654296875,152.0013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,308.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.162109375,18000.0,0.0,0.0,0.296213150024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271750926971436,0.6271838545799255,-8.739148142922204e-06,0.0,0.000300618703477,0.0,0.0,58.64375686645508,0.0,0.0,0.0,0.4620965719223022,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951795652508735,-2200.490478515625,304.1505432128906,0.7787362933158875,0.1554061770439148,0.1406631469726562,293.1952514648437,297.1499938964844,293.1499938964844,0.0038992760237306,-309.0643920898437,296.4836120605469,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1877424716949463,-2948.73388671875,304.1571960449219,0.9363590478897096,0.2683664262294769,0.1883967369794845,293.14825439453125,297.1499938964844,293.1499938964844,0.2450801283121109,-4923.6240234375,304.1876220703125,0.9990000128746032,0.3662870228290558,0.3138318657875061,293.2734680175781,297.1499938964844,293.1499938964844,0.0059856497682631,-2153.43408203125,298.9622497558594,0.5240451693534851,0.050000000745058,0.2299015671014785,291.2061462402344,291.1499938964844,261.5074768066406,259.8848571777344,279.82000732421875,293.2735595703125,291.2077331542969,1.0,0.232602447271347,0.7889373302459717,0.7889373302459717,1.0,1.0,-1.105616569519043,0.468502402305603,0.6371141672134399,0.1965503394603729,0.0,0.0,0.5194006562232971,35.46682357788086,25.0,28.34494400024414,-12713.857421875,143.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,308.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.408203125,18000.0,0.0,0.0,0.2951814532279968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087722778320312,0.6087808609008789,-8.616689228801988e-06,0.0,0.0002995716349687,0.0,0.0,55.74424743652344,0.0,0.0,0.0,0.4560087621212005,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951795652508735,-2200.490478515625,304.1505432128906,0.7787362933158875,0.1554061770439148,0.1406631469726562,293.1952514648437,297.1499938964844,293.1499938964844,0.0038992760237306,-309.0643920898437,296.4836120605469,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1877424716949463,-2948.73388671875,304.1571960449219,0.9363590478897096,0.2683664262294769,0.1883967369794845,293.14825439453125,297.1499938964844,293.1499938964844,0.2450801283121109,-4923.6240234375,304.1876220703125,0.9990000128746032,0.3662870228290558,0.3138318657875061,293.2734680175781,297.1499938964844,293.1499938964844,0.0059856497682631,-2153.43408203125,298.9622497558594,0.5240451693534851,0.050000000745058,0.2299015671014785,291.2061462402344,291.1499938964844,261.5074768066406,259.8848571777344,279.82000732421875,293.2735595703125,291.2077331542969,1.0,0.232602447271347,0.7889373302459717,0.7889373302459717,1.0,1.0,-1.105616569519043,0.468502402305603,0.6371141672134399,0.1965503394603729,0.0,0.0,0.5194006562232971,35.46682357788086,25.0,28.34494400024414,-12713.857421875,143.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,308.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.408203125,18000.0,0.0,0.0,0.2951814532279968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087722778320312,0.6087808609008789,-8.616689228801988e-06,0.0,0.0002995716349687,0.0,0.0,55.74424743652344,0.0,0.0,0.0,0.4560087621212005,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951766818761825,-2200.36279296875,304.15045166015625,0.7832956314086914,0.1555084437131881,0.1407199054956436,293.1944580078125,297.1499938964844,293.1499938964844,0.0038908957503736,-308.3578186035156,296.4815673828125,0.5274140238761902,0.050000000745058,0.0484318360686302,293.2005920410156,297.1499938964844,293.1499938964844,0.1871147900819778,-2940.8369140625,304.1570129394531,0.9415786266326904,0.2678079605102539,0.1879799515008926,293.1330871582031,297.1499938964844,293.1499938964844,0.2399369329214096,-4840.748046875,304.19012451171875,0.9990000128746032,0.3692871928215027,0.3086317777633667,293.2726745605469,297.1499938964844,293.1499938964844,0.0059609138406813,-2145.58447265625,298.945556640625,0.5274140238761902,0.050000000745058,0.2297397851943969,291.2122802734375,291.1499938964844,261.4976806640625,259.876708984375,279.8187561035156,293.2727966308594,291.2133178710937,1.0,0.230405181646347,0.7887961864471436,0.7887961864471436,1.0,1.0,-1.0987071990966797,0.4654601216316223,0.6332471370697021,0.1948198080062866,0.0,0.0,0.5146170854568481,34.51114654541016,25.0,21.769811630249023,-12632.822265625,139.7770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,308.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.01953125,18000.0,0.0,0.0,0.2942931354045868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987855792045593,0.598794162273407,-8.54517929838039e-06,0.0,0.0002986701147165,0.0,0.0,54.1793327331543,0.0,0.0,0.0,0.4526736736297607,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951985865831375,-2200.73046875,304.1503295898437,0.7875884175300598,0.1556178778409958,0.140785738825798,293.193603515625,297.1499938964844,293.1499938964844,0.0038834740407764,-307.7485046386719,296.4785461425781,0.5305927991867065,0.050000000745058,0.0484012067317962,293.2001342773437,297.1499938964844,293.1499938964844,0.1865329444408416,-2933.544677734375,304.15679931640625,0.9463285207748412,0.2672585844993591,0.1875715851783752,293.1179504394531,297.1499938964844,293.1499938964844,0.2352559268474578,-4765.3466796875,304.1913146972656,0.9990000128746032,0.3724781274795532,0.303885817527771,293.271728515625,297.1499938964844,293.1499938964844,0.0059379655867815,-2138.42431640625,298.9284973144531,0.5305927991867065,0.050000000745058,0.2295944839715957,291.2162475585937,291.1499938964844,261.48797607421875,259.86865234375,279.81695556640625,293.2718505859375,291.2168273925781,1.0,0.2284031361341476,0.788743257522583,0.788743257522583,1.0,1.0,-1.0923880338668823,0.4626871347427368,0.6297008991241455,0.1932496875524521,0.0,0.0,0.5097923278808594,33.65191650390625,28.0,15.388532638549805,-12556.919921875,136.5181121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,308.2480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18159.849609375,18000.0,0.0,0.0,0.2931784093379974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887612700462341,0.5887697339057922,-8.47330466058338e-06,0.0,0.0002975388197228,0.0,0.0,52.63411331176758,0.0,0.0,0.0,0.4493307769298553,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953519567847251,-2203.657958984375,304.14996337890625,0.792902946472168,0.155849814414978,0.1409568041563034,293.19171142578125,297.1499938964844,293.1499938964844,0.0038726779166609,-306.94647216796875,296.4680480957031,0.5344279408454895,0.050000000745058,0.048366080969572,293.1991882324219,297.1499938964844,293.1499938964844,0.1855667829513549,-2921.58544921875,304.1561279296875,0.9513239860534668,0.2661795318126678,0.18678979575634,293.09100341796875,297.1499938964844,293.1499938964844,0.2296978086233139,-4677.40625,304.1866149902344,0.9990000128746032,0.3787625133991241,0.2983489036560058,293.26953125,297.1499938964844,293.1499938964844,0.0058994814753532,-2127.07568359375,298.8920593261719,0.5344279408454895,0.050000000745058,0.2294278591871261,291.2151794433594,291.1499938964844,261.46881103515625,259.8528747558594,279.8111572265625,293.26971435546875,291.2140197753906,1.0,0.2261647135019302,0.7886373400688171,0.7886373400688171,1.0,1.0,-1.0847642421722412,0.459341824054718,0.6254224181175232,0.1913531422615051,0.0,0.0,0.5009915232658386,32.66200637817383,46.0,-2.5377774238586426,-12442.8828125,132.7172088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5118408203125,308.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18145.912109375,18000.0,0.0,0.0,0.290374219417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569732666015625,0.5697410106658936,-8.336291102750693e-06,0.0,0.0002946929016616,0.0,0.0,49.76915740966797,0.0,0.0,0.0,0.4430330991744995,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953519567847251,-2203.657958984375,304.14996337890625,0.792902946472168,0.155849814414978,0.1409568041563034,293.19171142578125,297.1499938964844,293.1499938964844,0.0038726779166609,-306.94647216796875,296.4680480957031,0.5344279408454895,0.050000000745058,0.048366080969572,293.1991882324219,297.1499938964844,293.1499938964844,0.1855667829513549,-2921.58544921875,304.1561279296875,0.9513239860534668,0.2661795318126678,0.18678979575634,293.09100341796875,297.1499938964844,293.1499938964844,0.2296978086233139,-4677.40625,304.1866149902344,0.9990000128746032,0.3787625133991241,0.2983489036560058,293.26953125,297.1499938964844,293.1499938964844,0.0058994814753532,-2127.07568359375,298.8920593261719,0.5344279408454895,0.050000000745058,0.2294278591871261,291.2151794433594,291.1499938964844,261.46881103515625,259.8528747558594,279.8111572265625,293.26971435546875,291.2140197753906,1.0,0.2261647135019302,0.7886373400688171,0.7886373400688171,1.0,1.0,-1.0847642421722412,0.459341824054718,0.6254224181175232,0.1913531422615051,0.0,0.0,0.5009915232658386,32.66200637817383,46.0,-2.5377774238586426,-12442.8828125,132.7172088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5118408203125,308.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18145.912109375,18000.0,0.0,0.0,0.290374219417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569732666015625,0.5697410106658936,-8.336291102750693e-06,0.0,0.0002946929016616,0.0,0.0,49.76915740966797,0.0,0.0,0.0,0.4430330991744995,4.0,0.0,1.0
485940,293.1449279785156,297.1499938964844,293.1499938964844,0.0958277061581611,-2213.07421875,304.149169921875,0.7826719284057617,0.1560482084751129,0.1412214785814285,293.1897277832031,297.1499938964844,293.1499938964844,0.0038750460371375,-307.4947204589844,296.44171142578125,0.5262196660041809,0.050000000745058,0.0484437756240367,293.1984558105469,297.1499938964844,293.1499938964844,0.185182899236679,-2917.449951171875,304.1546936035156,0.935816764831543,0.2650836408138275,0.1860899925231933,293.0825500488281,297.1499938964844,293.1499938964844,0.2408354133367538,-4866.990234375,304.1551513671875,0.9990000128746032,0.3820408582687378,0.3104546070098877,293.267578125,297.1499938964844,293.1499938964844,0.0058836434036493,-2125.090576171875,298.8442687988281,0.5262196660041809,0.050000000745058,0.2297964096069336,291.18585205078125,291.1499938964844,261.45001220703125,259.8375549316406,279.7967529296875,293.2676696777344,291.1794128417969,1.0,0.2317619621753692,0.7885314226150513,0.7885314226150513,1.0,1.0,-1.0992963314056396,0.4656986594200134,0.6335976719856262,0.1949080228805542,0.0,0.0,0.4975831210613251,34.819698333740234,64.0,-48.05233001708984,-12502.5068359375,140.51168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484680175781,308.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.66796875,18000.0,0.0,0.0,0.2872624397277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5579341053962708,0.5579423904418945,-8.238976079155691e-06,0.0,0.0002915348741225,0.0,0.0,47.97666931152344,0.0,0.0,0.0,0.4391114115715027,4.0,0.0,1.0
486000,293.1449279785156,297.1499938964844,293.1499938964844,0.0958277061581611,-2213.07421875,304.149169921875,0.7826719284057617,0.1560482084751129,0.1412214785814285,293.1897277832031,297.1499938964844,293.1499938964844,0.0038750460371375,-307.4947204589844,296.44171142578125,0.5262196660041809,0.050000000745058,0.0484437756240367,293.1984558105469,297.1499938964844,293.1499938964844,0.185182899236679,-2917.449951171875,304.1546936035156,0.935816764831543,0.2650836408138275,0.1860899925231933,293.0825500488281,297.1499938964844,293.1499938964844,0.2408354133367538,-4866.990234375,304.1551513671875,0.9990000128746032,0.3820408582687378,0.3104546070098877,293.267578125,297.1499938964844,293.1499938964844,0.0058836434036493,-2125.090576171875,298.8442687988281,0.5262196660041809,0.050000000745058,0.2297964096069336,291.18585205078125,291.1499938964844,261.45001220703125,259.8375549316406,279.7967529296875,293.2676696777344,291.1794128417969,1.0,0.2317619621753692,0.7885314226150513,0.7885314226150513,1.0,1.0,-1.0992963314056396,0.4656986594200134,0.6335976719856262,0.1949080228805542,0.0,0.0,0.4975831210613251,34.819698333740234,64.0,-48.05233001708984,-12502.5068359375,140.51168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484680175781,308.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.66796875,18000.0,0.0,0.0,0.2872624397277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5579341053962708,0.5579423904418945,-8.238976079155691e-06,0.0,0.0002915348741225,0.0,0.0,47.97666931152344,0.0,0.0,0.0,0.4391114115715027,4.0,0.0,1.0
486060,293.1449279785156,297.1499938964844,293.1499938964844,0.0966623723506927,-2229.752197265625,304.1480407714844,0.7612531781196594,0.1561764925718307,0.1415326595306396,293.1875305175781,297.1499938964844,293.1499938964844,0.0038949945010244,-309.83038330078125,296.3927307128906,0.5099577307701111,0.050000000745058,0.0486310981214046,293.197998046875,297.1499938964844,293.1499938964844,0.1854915916919708,-2922.599609375,304.1526184082031,0.9049329161643982,0.2639491856098175,0.185445949435234,293.1105041503906,297.1499938964844,293.1499938964844,0.2675230503082275,-5306.39306640625,304.1087341308594,0.9990000128746032,0.3781647980213165,0.3378689587116241,293.266845703125,297.1499938964844,293.1499938964844,0.0058917067945003,-2133.546142578125,298.7770690917969,0.5099577307701111,0.050000000745058,0.2306849807500839,291.1166076660156,291.1499938964844,261.4316711425781,259.8228759765625,279.7754821777344,293.2668151855469,291.108642578125,1.0,0.243579089641571,0.7882652878761292,0.7882652878761292,1.0,1.0,-1.1330865621566772,0.4804910719394684,0.6525954604148865,0.2033212631940841,0.0,0.0,0.506477952003479,40.01893997192383,67.0,-87.45811462402344,-12794.0068359375,159.70465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66851806640625,308.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17898.333984375,18000.0,0.0,0.0,0.2849765121936798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677308440208435,0.5677391290664673,-8.2664773799479e-06,0.0,0.0002892149495892,0.0,0.0,49.18805313110352,0.0,0.0,0.0,0.4420234858989715,4.0,0.0,1.0
486120,293.1449279785156,297.1499938964844,293.1499938964844,0.0966623723506927,-2229.752197265625,304.1480407714844,0.7612531781196594,0.1561764925718307,0.1415326595306396,293.1875305175781,297.1499938964844,293.1499938964844,0.0038949945010244,-309.83038330078125,296.3927307128906,0.5099577307701111,0.050000000745058,0.0486310981214046,293.197998046875,297.1499938964844,293.1499938964844,0.1854915916919708,-2922.599609375,304.1526184082031,0.9049329161643982,0.2639491856098175,0.185445949435234,293.1105041503906,297.1499938964844,293.1499938964844,0.2675230503082275,-5306.39306640625,304.1087341308594,0.9990000128746032,0.3781647980213165,0.3378689587116241,293.266845703125,297.1499938964844,293.1499938964844,0.0058917067945003,-2133.546142578125,298.7770690917969,0.5099577307701111,0.050000000745058,0.2306849807500839,291.1166076660156,291.1499938964844,261.4316711425781,259.8228759765625,279.7754821777344,293.2668151855469,291.108642578125,1.0,0.243579089641571,0.7882652878761292,0.7882652878761292,1.0,1.0,-1.1330865621566772,0.4804910719394684,0.6525954604148865,0.2033212631940841,0.0,0.0,0.506477952003479,40.01893997192383,67.0,-87.45811462402344,-12794.0068359375,159.70465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66851806640625,308.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17898.333984375,18000.0,0.0,0.0,0.2849765121936798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677308440208435,0.5677391290664673,-8.2664773799479e-06,0.0,0.0002892149495892,0.0,0.0,49.18805313110352,0.0,0.0,0.0,0.4420234858989715,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0973765179514885,-2243.873291015625,304.1475524902344,0.7404059171676636,0.1562664955854416,0.1418347209692001,293.1850891113281,297.1499938964844,293.1499938964844,0.0039214361459016,-312.4993896484375,296.3518981933594,0.4946683645248413,0.050000000745058,0.0488645918667316,293.1976318359375,297.1499938964844,293.1499938964844,0.1855983734130859,-2924.808837890625,304.1516418457031,0.8768267631530762,0.2628096044063568,0.1848188042640686,293.1622009277344,297.1499938964844,293.1499938964844,0.2824593782424927,-5544.4765625,304.100341796875,0.9879212379455566,0.3686772584915161,0.3518658280372619,293.2677307128906,297.1499938964844,293.1499938964844,0.0059008221141994,-2141.273193359375,298.7098388671875,0.4946683645248413,0.050000000745058,0.2317925840616226,291.0586853027344,291.1499938964844,261.4139099121094,259.8089294433594,279.7623596191406,293.26763916015625,291.0575866699219,1.0,0.2538470029830932,0.7879992127418518,0.7879992127418518,1.0,1.0,-1.1508711576461792,0.4882658720016479,0.662605345249176,0.2078284919261932,0.0,0.0,0.5231484174728394,46.17988204956055,70.0,-55.26518249511719,-13074.8056640625,176.96424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262145996094,308.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17748.685546875,18000.0,0.0,0.0,0.2845638990402221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983754992485046,0.5983839631080627,-8.449627785012126e-06,0.0,0.0002887962036766,0.0,0.0,53.613277435302734,0.0,0.0,0.0,0.4518564343452453,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0973765179514885,-2243.873291015625,304.1475524902344,0.7404059171676636,0.1562664955854416,0.1418347209692001,293.1850891113281,297.1499938964844,293.1499938964844,0.0039214361459016,-312.4993896484375,296.3518981933594,0.4946683645248413,0.050000000745058,0.0488645918667316,293.1976318359375,297.1499938964844,293.1499938964844,0.1855983734130859,-2924.808837890625,304.1516418457031,0.8768267631530762,0.2628096044063568,0.1848188042640686,293.1622009277344,297.1499938964844,293.1499938964844,0.2824593782424927,-5544.4765625,304.100341796875,0.9879212379455566,0.3686772584915161,0.3518658280372619,293.2677307128906,297.1499938964844,293.1499938964844,0.0059008221141994,-2141.273193359375,298.7098388671875,0.4946683645248413,0.050000000745058,0.2317925840616226,291.0586853027344,291.1499938964844,261.4139099121094,259.8089294433594,279.7623596191406,293.26763916015625,291.0575866699219,1.0,0.2538470029830932,0.7879992127418518,0.7879992127418518,1.0,1.0,-1.1508711576461792,0.4882658720016479,0.662605345249176,0.2078284919261932,0.0,0.0,0.5231484174728394,46.17988204956055,70.0,-55.26518249511719,-13074.8056640625,176.96424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262145996094,308.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17748.685546875,18000.0,0.0,0.0,0.2845638990402221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983754992485046,0.5983839631080627,-8.449627785012126e-06,0.0,0.0002887962036766,0.0,0.0,53.613277435302734,0.0,0.0,0.0,0.4518564343452453,4.0,0.0,1.0
