time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974009111523628,-2244.05029296875,304.14794921875,0.7300522923469543,0.1562846451997757,0.1420012563467025,293.1839294433594,297.1499938964844,293.1499938964844,0.0039315735921263,-313.1142578125,296.35595703125,0.4869972765445709,0.050000000745058,0.0490052960813045,293.1975402832031,297.1499938964844,293.1499938964844,0.18500716984272,-2917.04931640625,304.15240478515625,0.862747073173523,0.2622220814228058,0.184524804353714,293.1774597167969,297.1499938964844,293.1499938964844,0.2794386446475982,-5490.15576171875,304.1148376464844,0.971324384212494,0.3655146658420563,0.3482794463634491,293.2685852050781,297.1499938964844,293.1499938964844,0.0058972337283194,-2139.426025390625,298.69195556640625,0.4869972765445709,0.050000000745058,0.2324600219726562,291.07049560546875,291.1499938964844,261.4052124023437,259.8022155761719,279.7612609863281,293.2684631347656,291.0753479003906,1.0,0.2581789791584015,0.7878661155700684,0.7878661155700684,1.0,1.0,-1.1476373672485352,0.4867671132087707,0.6608701944351196,0.2071703523397445,0.0,0.0,0.5274296402931213,49.70148086547852,70.0,-1.7470320463180542,-13114.0576171875,182.8202972412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,308.30389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.673828125,18000.0,0.0,0.0,0.2849239706993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125575304031372,0.6125661134719849,-8.560921742173377e-06,0.0,0.0002891616022679,0.0,0.0,55.88407897949219,0.0,0.0,0.0,0.4565418660640716,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0973492562770843,-2242.745361328125,304.1484069824219,0.7215320467948914,0.1562761068344116,0.1421258747577667,293.1829833984375,297.1499938964844,293.1499938964844,0.0039355410262942,-313.20196533203125,296.3646850585937,0.4804513454437256,0.050000000745058,0.0491325855255126,293.1976013183594,297.1499938964844,293.1499938964844,0.1842991560697555,-2907.759033203125,304.1532592773437,0.8513787388801575,0.261608749628067,0.1842003166675567,293.18603515625,297.1499938964844,293.1499938964844,0.2771226167678833,-5450.1650390625,304.1253662109375,0.9564690589904784,0.3634820580482483,0.3459855914115906,293.26953125,297.1499938964844,293.1499938964844,0.0058866059407591,-2135.05224609375,298.6772155761719,0.4804513454437256,0.050000000745058,0.2330638319253921,291.0906982421875,291.1499938964844,261.3966369628906,259.795654296875,279.7601928710937,293.2694091796875,291.0938415527344,1.0,0.2621374726295471,0.787584662437439,0.787584662437439,1.0,1.0,-1.145520806312561,0.4857966005802154,0.6597241759300232,0.206629067659378,0.0,0.0,0.5293179750442505,52.89554214477539,73.0,19.45073509216309,-13109.1962890625,188.3930053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32391357421875,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.119140625,18000.0,0.0,0.0,0.2854872941970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195319294929504,0.6195405721664429,-8.631974196759984e-06,0.0,0.0002897333179134,0.0,0.0,57.11276626586914,0.0,0.0,0.0,0.4590707123279571,4.0,0.0,1.0
486420,293.1464233398437,297.1499938964844,293.1499938964844,0.0973934978246688,-2243.30126953125,304.1488647460937,0.7072802186012268,0.1562394946813583,0.1423097401857376,293.1813659667969,297.1499938964844,293.1499938964844,0.0039452170021831,-313.79522705078125,296.3667297363281,0.468574047088623,0.050000000745058,0.0493570268154144,293.19781494140625,297.1499938964844,293.1499938964844,0.1832087039947509,-2893.745849609375,304.1539611816406,0.833860456943512,0.2603612244129181,0.1835004836320877,293.1933288574219,297.1499938964844,293.1499938964844,0.2748001217842102,-5409.681640625,304.13720703125,0.9319726228713988,0.3610714375972748,0.3434793353080749,293.2712707519531,297.1499938964844,293.1499938964844,0.0058685173280537,-2129.1201171875,298.6370544433594,0.468574047088623,0.050000000745058,0.2341284751892089,291.1058044433594,291.1499938964844,261.3798522949219,259.78302001953125,279.75738525390625,293.27117919921875,291.1068420410156,1.0,0.2691507339477539,0.7870216965675354,0.7870216965675354,1.0,1.0,-1.143439769744873,0.4847978949546814,0.6586418747901917,0.2060959637165069,0.0,0.0,0.533982515335083,58.55068206787109,61.0,17.7851619720459,-13094.4560546875,198.74368286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,308.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.666015625,18000.0,0.0,0.0,0.2869471907615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629626989364624,0.629635751247406,-8.719077413843479e-06,0.0,0.0002912149066105,0.0,0.0,58.82895278930664,0.0,0.0,0.0,0.462719202041626,4.0,0.0,1.0
486480,293.1464233398437,297.1499938964844,293.1499938964844,0.0973934978246688,-2243.30126953125,304.1488647460937,0.7072802186012268,0.1562394946813583,0.1423097401857376,293.1813659667969,297.1499938964844,293.1499938964844,0.0039452170021831,-313.79522705078125,296.3667297363281,0.468574047088623,0.050000000745058,0.0493570268154144,293.19781494140625,297.1499938964844,293.1499938964844,0.1832087039947509,-2893.745849609375,304.1539611816406,0.833860456943512,0.2603612244129181,0.1835004836320877,293.1933288574219,297.1499938964844,293.1499938964844,0.2748001217842102,-5409.681640625,304.13720703125,0.9319726228713988,0.3610714375972748,0.3434793353080749,293.2712707519531,297.1499938964844,293.1499938964844,0.0058685173280537,-2129.1201171875,298.6370544433594,0.468574047088623,0.050000000745058,0.2341284751892089,291.1058044433594,291.1499938964844,261.3798522949219,259.78302001953125,279.75738525390625,293.27117919921875,291.1068420410156,1.0,0.2691507339477539,0.7870216965675354,0.7870216965675354,1.0,1.0,-1.143439769744873,0.4847978949546814,0.6586418747901917,0.2060959637165069,0.0,0.0,0.533982515335083,58.55068206787109,61.0,17.7851619720459,-13094.4560546875,198.74368286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,308.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.666015625,18000.0,0.0,0.0,0.2869471907615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629626989364624,0.629635751247406,-8.719077413843479e-06,0.0,0.0002912149066105,0.0,0.0,58.82895278930664,0.0,0.0,0.0,0.462719202041626,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.097333587706089,-2241.9580078125,304.1493530273437,0.7047002911567688,0.1562523692846298,0.1423422396183014,293.17987060546875,297.1499938964844,293.1499938964844,0.0039417161606252,-313.4014587402344,296.36669921875,0.4662050604820251,0.050000000745058,0.0493984669446945,293.1977844238281,297.1499938964844,293.1499938964844,0.1820137798786163,-2878.437744140625,304.1546325683594,0.8299492001533508,0.2591531574726105,0.1826781779527664,293.195068359375,297.1499938964844,293.1499938964844,0.2733218967914581,-5384.17138671875,304.14385986328125,0.9265505075454712,0.3596151173114776,0.3419832587242126,293.2725830078125,297.1499938964844,293.1499938964844,0.005828090943396,-2116.15380859375,298.5960388183594,0.4662050604820251,0.050000000745058,0.2343250513076782,291.11700439453125,291.1499938964844,261.36346435546875,259.7709655761719,279.7547607421875,293.27252197265625,291.1182861328125,1.0,0.2696508765220642,0.7864587903022766,0.7864587903022766,1.0,1.0,-1.1409823894500732,0.4836283028125763,0.6573540568351746,0.2054840475320816,0.0,0.0,0.5376706719398499,59.56753158569336,49.0,17.457075119018555,-13082.7255859375,199.92697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,308.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17927.984375,18000.0,0.0,0.0,0.2887243926525116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388784050941467,0.6388872265815735,-8.79448271007277e-06,0.0,0.0002930185582954,0.0,0.0,60.40240478515625,0.0,0.0,0.0,0.4659291505813598,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.097333587706089,-2241.9580078125,304.1493530273437,0.7047002911567688,0.1562523692846298,0.1423422396183014,293.17987060546875,297.1499938964844,293.1499938964844,0.0039417161606252,-313.4014587402344,296.36669921875,0.4662050604820251,0.050000000745058,0.0493984669446945,293.1977844238281,297.1499938964844,293.1499938964844,0.1820137798786163,-2878.437744140625,304.1546325683594,0.8299492001533508,0.2591531574726105,0.1826781779527664,293.195068359375,297.1499938964844,293.1499938964844,0.2733218967914581,-5384.17138671875,304.14385986328125,0.9265505075454712,0.3596151173114776,0.3419832587242126,293.2725830078125,297.1499938964844,293.1499938964844,0.005828090943396,-2116.15380859375,298.5960388183594,0.4662050604820251,0.050000000745058,0.2343250513076782,291.11700439453125,291.1499938964844,261.36346435546875,259.7709655761719,279.7547607421875,293.27252197265625,291.1182861328125,1.0,0.2696508765220642,0.7864587903022766,0.7864587903022766,1.0,1.0,-1.1409823894500732,0.4836283028125763,0.6573540568351746,0.2054840475320816,0.0,0.0,0.5376706719398499,59.56753158569336,49.0,17.457075119018555,-13082.7255859375,199.92697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,308.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17927.984375,18000.0,0.0,0.0,0.2887243926525116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388784050941467,0.6388872265815735,-8.79448271007277e-06,0.0,0.0002930185582954,0.0,0.0,60.40240478515625,0.0,0.0,0.0,0.4659291505813598,4.0,0.0,1.0
486660,293.1466369628906,297.1499938964844,293.1499938964844,0.0972316637635231,-2239.85498046875,304.14971923828125,0.7113047242164612,0.1563668996095657,0.1423237323760986,293.1782531738281,297.1499938964844,293.1499938964844,0.0039268527179956,-312.1347045898437,296.36737060546875,0.4719830751419067,0.050000000745058,0.0492951273918151,293.19732666015625,297.1499938964844,293.1499938964844,0.1807604432106018,-2862.40283203125,304.1551818847656,0.8356907963752747,0.2580320239067077,0.1818053126335144,293.19464111328125,297.1499938964844,293.1499938964844,0.272054523229599,-5362.8232421875,304.1479797363281,0.9350475668907166,0.3585535287857055,0.3408064246177673,293.2733459472656,297.1499938964844,293.1499938964844,0.0057698874734342,-2097.392822265625,298.5561218261719,0.4719830751419067,0.050000000745058,0.2338348627090454,291.1280212402344,291.1499938964844,261.3474426269531,259.7594299316406,279.7515869140625,293.2733154296875,291.1291198730469,1.0,0.2656767666339874,0.7861573696136475,0.7861573696136475,1.0,1.0,-1.137787699699402,0.482163518667221,0.6556242108345032,0.2047164440155029,0.0,0.0,0.539849042892456,56.90847396850586,37.0,15.78018856048584,-13059.6044921875,193.74957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946228027344,308.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.955078125,18000.0,0.0,0.0,0.2906010746955871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447388529777527,0.6447476744651794,-8.846036507748067e-06,0.0,0.0002949231420643,0.0,0.0,61.43395614624024,0.0,0.0,0.0,0.4680104851722717,4.0,0.0,1.0
486720,293.1466369628906,297.1499938964844,293.1499938964844,0.0972316637635231,-2239.85498046875,304.14971923828125,0.7113047242164612,0.1563668996095657,0.1423237323760986,293.1782531738281,297.1499938964844,293.1499938964844,0.0039268527179956,-312.1347045898437,296.36737060546875,0.4719830751419067,0.050000000745058,0.0492951273918151,293.19732666015625,297.1499938964844,293.1499938964844,0.1807604432106018,-2862.40283203125,304.1551818847656,0.8356907963752747,0.2580320239067077,0.1818053126335144,293.19464111328125,297.1499938964844,293.1499938964844,0.272054523229599,-5362.8232421875,304.1479797363281,0.9350475668907166,0.3585535287857055,0.3408064246177673,293.2733459472656,297.1499938964844,293.1499938964844,0.0057698874734342,-2097.392822265625,298.5561218261719,0.4719830751419067,0.050000000745058,0.2338348627090454,291.1280212402344,291.1499938964844,261.3474426269531,259.7594299316406,279.7515869140625,293.2733154296875,291.1291198730469,1.0,0.2656767666339874,0.7861573696136475,0.7861573696136475,1.0,1.0,-1.137787699699402,0.482163518667221,0.6556242108345032,0.2047164440155029,0.0,0.0,0.539849042892456,56.90847396850586,37.0,15.78018856048584,-13059.6044921875,193.74957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946228027344,308.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.955078125,18000.0,0.0,0.0,0.2906010746955871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447388529777527,0.6447476744651794,-8.846036507748067e-06,0.0,0.0002949231420643,0.0,0.0,61.43395614624024,0.0,0.0,0.0,0.4680104851722717,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.097126618027687,-2237.7177734375,304.1499938964844,0.7243652939796448,0.1565735340118408,0.1422983855009079,293.1764831542969,297.1499938964844,293.1499938964844,0.0039050795603543,-310.3400573730469,296.3687438964844,0.4824087619781494,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1794996708631515,-2846.287109375,304.1555480957031,0.8495665192604065,0.2569954693317413,0.1809205412864685,293.1932983398437,297.1499938964844,293.1499938964844,0.2708609402179718,-5343.1337890625,304.1506042480469,0.9541353583335876,0.357696384191513,0.3397574126720428,293.2735595703125,297.1499938964844,293.1499938964844,0.0057007591240108,-2075.005615234375,298.5171813964844,0.4824087619781494,0.050000000745058,0.232882410287857,291.1383972167969,291.1499938964844,261.3317565917969,259.74835205078125,279.7484130859375,293.2735595703125,291.1394958496094,1.0,0.258391797542572,0.7858558893203735,0.7858558893203735,1.0,1.0,-1.134052276611328,0.4804616868495941,0.6535905599594116,0.2038173377513885,0.0,0.0,0.5407058000564575,51.77472686767578,25.0,14.975762367248535,-13031.5537109375,182.66183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329772949219,308.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.38671875,18000.0,0.0,0.0,0.2923754751682281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647712767124176,0.6477216482162476,-8.874902960087638e-06,0.0,0.0002967239415738,0.0,0.0,61.97724914550781,0.0,0.0,0.0,0.4690857231616974,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.097126618027687,-2237.7177734375,304.1499938964844,0.7243652939796448,0.1565735340118408,0.1422983855009079,293.1764831542969,297.1499938964844,293.1499938964844,0.0039050795603543,-310.3400573730469,296.3687438964844,0.4824087619781494,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1794996708631515,-2846.287109375,304.1555480957031,0.8495665192604065,0.2569954693317413,0.1809205412864685,293.1932983398437,297.1499938964844,293.1499938964844,0.2708609402179718,-5343.1337890625,304.1506042480469,0.9541353583335876,0.357696384191513,0.3397574126720428,293.2735595703125,297.1499938964844,293.1499938964844,0.0057007591240108,-2075.005615234375,298.5171813964844,0.4824087619781494,0.050000000745058,0.232882410287857,291.1383972167969,291.1499938964844,261.3317565917969,259.74835205078125,279.7484130859375,293.2735595703125,291.1394958496094,1.0,0.258391797542572,0.7858558893203735,0.7858558893203735,1.0,1.0,-1.134052276611328,0.4804616868495941,0.6535905599594116,0.2038173377513885,0.0,0.0,0.5407058000564575,51.77472686767578,25.0,14.975762367248535,-13031.5537109375,182.66183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329772949219,308.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.38671875,18000.0,0.0,0.0,0.2923754751682281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647712767124176,0.6477216482162476,-8.874902960087638e-06,0.0,0.0002967239415738,0.0,0.0,61.97724914550781,0.0,0.0,0.0,0.4690857231616974,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970763117074966,-2236.695556640625,304.15008544921875,0.7332339286804199,0.156706690788269,0.1422889083623886,293.1755065917969,297.1499938964844,293.1499938964844,0.0038924193941056,-309.3055725097656,296.369873046875,0.4889869391918182,0.050000000745058,0.0489676892757415,293.1960144042969,297.1499938964844,293.1499938964844,0.1788707673549652,-2838.24853515625,304.1556701660156,0.8598785400390625,0.2565057575702667,0.180479422211647,293.1924133300781,297.1499938964844,293.1499938964844,0.2702760696411133,-5333.5986328125,304.15155029296875,0.9668337106704712,0.3573199808597564,0.3392613530158996,293.2735290527344,297.1499938964844,293.1499938964844,0.0056635006330907,-2062.88037109375,298.4981384277344,0.4889869391918182,0.050000000745058,0.2322816401720047,291.1435546875,291.1499938964844,261.3240051269531,259.74298095703125,279.74688720703125,293.2735290527344,291.1446533203125,1.0,0.2537663280963897,0.7857052087783813,0.7857052087783813,1.0,1.0,-1.1320428848266602,0.4795485436916351,0.6524943709373474,0.2033334672451019,0.0,0.0,0.54061359167099,48.54118347167969,25.0,14.703237533569336,-13015.712890625,175.81768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81817626953125,308.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.166015625,18000.0,0.0,0.0,0.2931736409664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480470299720764,0.648055911064148,-8.880422683432698e-06,0.0,0.0002975339884869,0.0,0.0,62.05186080932617,0.0,0.0,0.0,0.4692234694957733,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970299914479255,-2235.752197265625,304.150146484375,0.7441584467887878,0.1568572372198104,0.1422833800315857,293.17449951171875,297.1499938964844,293.1499938964844,0.0038789601530879,-308.2104187011719,296.3712463378906,0.4968181848526001,0.050000000745058,0.0488279312849044,293.1954650878906,297.1499938964844,293.1499938964844,0.1782470494508743,-2830.27685546875,304.1557922363281,0.8729118704795837,0.256033182144165,0.1800410002470016,293.19146728515625,297.1499938964844,293.1499938964844,0.2697009146213531,-5324.279296875,304.1523132324219,0.9809478521347046,0.35697141289711,0.338780403137207,293.2733764648437,297.1499938964844,293.1499938964844,0.0056250318884849,-2050.329345703125,298.4793395996094,0.4968181848526001,0.050000000745058,0.2316186726093292,291.14862060546875,291.1499938964844,261.3163146972656,259.7377014160156,279.74530029296875,293.2734069824219,291.14971923828125,1.0,0.248589351773262,0.7855637669563293,0.7855637669563293,1.0,1.0,-1.1299692392349243,0.4786082208156585,0.6513610482215881,0.2028353065252304,0.0,0.0,0.5401946306228638,44.974857330322266,25.0,14.351479530334473,-12998.8154296875,168.33851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8135070800781,308.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.2938896715641022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476307511329651,0.6476396322250366,-8.87998794496525e-06,0.0,0.0002982606820296,0.0,0.0,61.99675750732422,0.0,0.0,0.0,0.4690999090671539,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.097040057182312,-2235.82373046875,304.15008544921875,0.7626610994338989,0.1571798026561737,0.1423820108175277,293.1723022460937,297.1499938964844,293.1499938964844,0.0038597253151237,-306.6308898925781,296.3739929199219,0.5098864436149597,0.050000000745058,0.0486320331692695,293.1943054199219,297.1499938964844,293.1499938964844,0.1771275848150253,-2816.0068359375,304.1557006835937,0.894280731678009,0.2551153004169464,0.1792515367269516,293.1893615722656,297.1499938964844,293.1499938964844,0.2681784927845001,-5299.46630859375,304.1542053222656,0.9990000128746032,0.3563476800918579,0.3373548984527588,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602602660655,-2029.21044921875,298.44171142578125,0.5098864436149597,0.050000000745058,0.2306894212961197,291.15728759765625,291.1499938964844,261.3011169433594,259.7274475097656,279.7420349121094,293.27294921875,291.1580505371094,1.0,0.2413829565048217,0.7852808833122253,0.7852808833122253,1.0,1.0,-1.126105785369873,0.4768447875976562,0.6492610573768616,0.2019348591566085,0.0,0.0,0.5386087894439697,39.96415710449219,25.0,11.826916694641112,-12965.3125,157.60195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310852050781,308.02569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.947265625,18000.0,0.0,0.0,0.295035570859909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448521018028259,0.6448609828948975,-8.862978575052693e-06,0.0,0.000299423612887,0.0,0.0,61.54720687866211,0.0,0.0,0.0,0.4681748747825622,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.097040057182312,-2235.82373046875,304.15008544921875,0.7626610994338989,0.1571798026561737,0.1423820108175277,293.1723022460937,297.1499938964844,293.1499938964844,0.0038597253151237,-306.6308898925781,296.3739929199219,0.5098864436149597,0.050000000745058,0.0486320331692695,293.1943054199219,297.1499938964844,293.1499938964844,0.1771275848150253,-2816.0068359375,304.1557006835937,0.894280731678009,0.2551153004169464,0.1792515367269516,293.1893615722656,297.1499938964844,293.1499938964844,0.2681784927845001,-5299.46630859375,304.1542053222656,0.9990000128746032,0.3563476800918579,0.3373548984527588,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602602660655,-2029.21044921875,298.44171142578125,0.5098864436149597,0.050000000745058,0.2306894212961197,291.15728759765625,291.1499938964844,261.3011169433594,259.7274475097656,279.7420349121094,293.27294921875,291.1580505371094,1.0,0.2413829565048217,0.7852808833122253,0.7852808833122253,1.0,1.0,-1.126105785369873,0.4768447875976562,0.6492610573768616,0.2019348591566085,0.0,0.0,0.5386087894439697,39.96415710449219,25.0,11.826916694641112,-12965.3125,157.60195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310852050781,308.02569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.947265625,18000.0,0.0,0.0,0.295035570859909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448521018028259,0.6448609828948975,-8.862978575052693e-06,0.0,0.000299423612887,0.0,0.0,61.54720687866211,0.0,0.0,0.0,0.4681748747825622,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0970043838024139,-2234.78564453125,304.1501159667969,0.7740461826324463,0.1575121432542801,0.1425874233245849,293.169921875,297.1499938964844,293.1499938964844,0.0038484479300677,-305.48162841796875,296.3868103027344,0.5178918242454529,0.050000000745058,0.048533234745264,293.1932067871094,297.1499938964844,293.1499938964844,0.1758734434843063,-2799.742919921875,304.1559143066406,0.9063956141471864,0.2542200684547424,0.1785538494586944,293.1750183105469,297.1499938964844,293.1499938964844,0.2547847330570221,-5083.474609375,304.1749572753906,0.9990000128746032,0.3582120537757873,0.3238385915756225,293.2720947265625,297.1499938964844,293.1499938964844,0.0055066877976059,-2010.4814453125,298.41168212890625,0.5178918242454529,0.050000000745058,0.230220764875412,291.1806030273437,291.1499938964844,261.2861022949219,259.7174987792969,279.74481201171875,293.27215576171875,291.1846008300781,1.0,0.2354565560817718,0.7849979996681213,0.7849979996681213,1.0,1.0,-1.108298897743225,0.4689655303955078,0.6393334269523621,0.1975661665201187,0.0,0.0,0.5333763957023621,37.224239349365234,25.0,35.664642333984375,-12828.724609375,147.48281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,308.0860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.2265625,18000.0,0.0,0.0,0.2955510318279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373010277748108,0.6373098492622375,-8.816914487397298e-06,0.0,0.0002999467251356,0.0,0.0,60.33625411987305,0.0,0.0,0.0,0.4655808210372925,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0970043838024139,-2234.78564453125,304.1501159667969,0.7740461826324463,0.1575121432542801,0.1425874233245849,293.169921875,297.1499938964844,293.1499938964844,0.0038484479300677,-305.48162841796875,296.3868103027344,0.5178918242454529,0.050000000745058,0.048533234745264,293.1932067871094,297.1499938964844,293.1499938964844,0.1758734434843063,-2799.742919921875,304.1559143066406,0.9063956141471864,0.2542200684547424,0.1785538494586944,293.1750183105469,297.1499938964844,293.1499938964844,0.2547847330570221,-5083.474609375,304.1749572753906,0.9990000128746032,0.3582120537757873,0.3238385915756225,293.2720947265625,297.1499938964844,293.1499938964844,0.0055066877976059,-2010.4814453125,298.41168212890625,0.5178918242454529,0.050000000745058,0.230220764875412,291.1806030273437,291.1499938964844,261.2861022949219,259.7174987792969,279.74481201171875,293.27215576171875,291.1846008300781,1.0,0.2354565560817718,0.7849979996681213,0.7849979996681213,1.0,1.0,-1.108298897743225,0.4689655303955078,0.6393334269523621,0.1975661665201187,0.0,0.0,0.5333763957023621,37.224239349365234,25.0,35.664642333984375,-12828.724609375,147.48281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,308.0860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.2265625,18000.0,0.0,0.0,0.2955510318279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373010277748108,0.6373098492622375,-8.816914487397298e-06,0.0,0.0002999467251356,0.0,0.0,60.33625411987305,0.0,0.0,0.0,0.4655808210372925,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969593748450279,-2233.560791015625,304.150146484375,0.78419429063797,0.1578304916620254,0.1427989453077316,293.1676025390625,297.1499938964844,293.1499938964844,0.0038366231601685,-304.2765808105469,296.4027099609375,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1746083348989486,-2783.320556640625,304.1560363769531,0.917603313922882,0.2533158659934997,0.1778659522533416,293.14813232421875,297.1499938964844,293.1499938964844,0.2432937324047088,-4895.7626953125,304.1855773925781,0.9990000128746032,0.3630166947841644,0.3121432065963745,293.2708740234375,297.1499938964844,293.1499938964844,0.0054549877531826,-1992.215087890625,298.3849792480469,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2078857421875,291.1499938964844,261.2712097167969,259.70782470703125,279.7455139160156,293.2709655761719,291.209716796875,1.0,0.2305805832147598,0.7848019599914551,0.7848019599914551,1.0,1.0,-1.09343683719635,0.4624215364456177,0.6310152411460876,0.1939015090465545,0.0,0.0,0.5236102342605591,35.0424690246582,25.0,31.307126998901367,-12662.82421875,139.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,308.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.734375,18000.0,0.0,0.0,0.2950458228588104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181379556655884,0.6181466579437256,-8.688351044838782e-06,0.0,0.0002994340029545,0.0,0.0,57.26140594482422,0.0,0.0,0.0,0.4591971039772033,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969593748450279,-2233.560791015625,304.150146484375,0.78419429063797,0.1578304916620254,0.1427989453077316,293.1676025390625,297.1499938964844,293.1499938964844,0.0038366231601685,-304.2765808105469,296.4027099609375,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1746083348989486,-2783.320556640625,304.1560363769531,0.917603313922882,0.2533158659934997,0.1778659522533416,293.14813232421875,297.1499938964844,293.1499938964844,0.2432937324047088,-4895.7626953125,304.1855773925781,0.9990000128746032,0.3630166947841644,0.3121432065963745,293.2708740234375,297.1499938964844,293.1499938964844,0.0054549877531826,-1992.215087890625,298.3849792480469,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2078857421875,291.1499938964844,261.2712097167969,259.70782470703125,279.7455139160156,293.2709655761719,291.209716796875,1.0,0.2305805832147598,0.7848019599914551,0.7848019599914551,1.0,1.0,-1.09343683719635,0.4624215364456177,0.6310152411460876,0.1939015090465545,0.0,0.0,0.5236102342605591,35.0424690246582,25.0,31.307126998901367,-12662.82421875,139.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,308.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.734375,18000.0,0.0,0.0,0.2950458228588104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181379556655884,0.6181466579437256,-8.688351044838782e-06,0.0,0.0002994340029545,0.0,0.0,57.26140594482422,0.0,0.0,0.0,0.4591971039772033,4.0,0.0,1.0
487380,293.1417541503906,297.1499938964844,293.1499938964844,0.0970599427819252,-2235.285400390625,304.1499328613281,0.7931283712387085,0.158170536160469,0.1430388987064361,293.1651306152344,297.1499938964844,293.1499938964844,0.0038299283478409,-303.6317138671875,296.4106140136719,0.5315365195274353,0.050000000745058,0.0483924336731433,293.1913146972656,297.1499938964844,293.1499938964844,0.173598825931549,-2770.3916015625,304.1557006835937,0.9274893403053284,0.2524358332157135,0.1772019267082214,293.1181945800781,297.1499938964844,293.1499938964844,0.2337591648101806,-4741.7646484375,304.1894836425781,0.9990000128746032,0.3691308498382568,0.302505224943161,293.26904296875,297.1499938964844,293.1499938964844,0.0054116328246891,-1977.6396484375,298.3536071777344,0.5315365195274353,0.050000000745058,0.2295528799295425,291.2198791503906,291.1499938964844,261.25640869140625,259.6983642578125,279.7447204589844,293.2691955566406,291.2206726074219,1.0,0.2265500426292419,0.7846059799194336,0.7846059799194336,1.0,1.0,-1.0809283256530762,0.4569134712219238,0.6240148544311523,0.1908471137285232,0.0,0.0,0.5133893489837646,33.29853820800781,28.0,17.90921974182129,-12511.7265625,132.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004089355469,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18172.298828125,18000.0,0.0,0.0,0.2934444546699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967521071434021,0.596760630607605,-8.533645996067207e-06,0.0,0.0002978088159579,0.0,0.0,53.88024139404297,0.0,0.0,0.0,0.4520214796066284,4.0,0.0,1.0
487440,293.1417541503906,297.1499938964844,293.1499938964844,0.0970599427819252,-2235.285400390625,304.1499328613281,0.7931283712387085,0.158170536160469,0.1430388987064361,293.1651306152344,297.1499938964844,293.1499938964844,0.0038299283478409,-303.6317138671875,296.4106140136719,0.5315365195274353,0.050000000745058,0.0483924336731433,293.1913146972656,297.1499938964844,293.1499938964844,0.173598825931549,-2770.3916015625,304.1557006835937,0.9274893403053284,0.2524358332157135,0.1772019267082214,293.1181945800781,297.1499938964844,293.1499938964844,0.2337591648101806,-4741.7646484375,304.1894836425781,0.9990000128746032,0.3691308498382568,0.302505224943161,293.26904296875,297.1499938964844,293.1499938964844,0.0054116328246891,-1977.6396484375,298.3536071777344,0.5315365195274353,0.050000000745058,0.2295528799295425,291.2198791503906,291.1499938964844,261.25640869140625,259.6983642578125,279.7447204589844,293.2691955566406,291.2206726074219,1.0,0.2265500426292419,0.7846059799194336,0.7846059799194336,1.0,1.0,-1.0809283256530762,0.4569134712219238,0.6240148544311523,0.1908471137285232,0.0,0.0,0.5133893489837646,33.29853820800781,28.0,17.90921974182129,-12511.7265625,132.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004089355469,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18172.298828125,18000.0,0.0,0.0,0.2934444546699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967521071434021,0.596760630607605,-8.533645996067207e-06,0.0,0.0002978088159579,0.0,0.0,53.88024139404297,0.0,0.0,0.0,0.4520214796066284,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971571207046508,-2237.08056640625,304.1497497558594,0.7963007092475891,0.1583485752344131,0.1431775987148285,293.163818359375,297.1499938964844,293.1499938964844,0.0038283574394881,-303.4880676269531,296.4128723144531,0.5337613224983215,0.050000000745058,0.048372097313404,293.1908569335937,297.1499938964844,293.1499938964844,0.1731705516576767,-2764.958984375,304.15545654296875,0.9307000637054444,0.2520050704479217,0.1768851578235626,293.1039428710937,297.1499938964844,293.1499938964844,0.2305321991443634,-4690.2216796875,304.1881408691406,0.9990000128746032,0.3723336458206177,0.2992976605892181,293.2679748535156,297.1499938964844,293.1499938964844,0.0053928825072944,-1971.5540771484373,298.3370056152344,0.5337613224983215,0.050000000745058,0.2294564098119735,291.2221984863281,291.1499938964844,261.2489929199219,259.6936950683594,279.74334716796875,293.26812744140625,291.22222900390625,1.0,0.2252896875143051,0.7845079898834229,0.7845079898834229,1.0,1.0,-1.0767227411270142,0.4550598263740539,0.621662974357605,0.1898198425769806,0.0,0.0,0.5083255767822266,32.72903823852539,28.0,9.712909698486328,-12450.6611328125,130.7944793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,308.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18170.896484375,18000.0,0.0,0.0,0.2922755479812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860539674758911,0.5860624313354492,-8.4564881035476e-06,0.0,0.0002966225147247,0.0,0.0,52.23503875732422,0.0,0.0,0.0,0.4484564065933227,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0973004922270774,-2239.8056640625,304.1495361328125,0.7984932661056519,0.1585306823253631,0.1433267146348953,293.1624755859375,297.1499938964844,293.1499938964844,0.0038282475434243,-303.5068664550781,296.4128723144531,0.5352281332015991,0.050000000745058,0.048359028995037,293.1903686523437,297.1499938964844,293.1499938964844,0.1728212982416153,-2760.604736328125,304.15509033203125,0.932594895362854,0.2515798807144165,0.1765773296356201,293.0914611816406,297.1499938964844,293.1499938964844,0.2284359335899353,-4657.37939453125,304.1849975585937,0.9990000128746032,0.375370055437088,0.2972182035446167,293.2668151855469,297.1499938964844,293.1499938964844,0.0053764288313686,-1966.5245361328125,298.31884765625,0.5352281332015991,0.050000000745058,0.2293944209814071,291.2201843261719,291.1499938964844,261.2416076660156,259.6890563964844,279.74127197265625,293.2669677734375,291.2191467285156,1.0,0.2244572341442108,0.7844496369361877,0.7844496369361877,1.0,1.0,-1.0739452838897705,0.4538311660289764,0.6201142072677612,0.1891580820083618,0.0,0.0,0.5038230419158936,32.36256408691406,31.0,-0.7482184767723083,-12401.9267578125,129.4236297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,308.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18160.125,18000.0,0.0,0.0,0.2909086346626282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5760483741760254,0.5760567784309387,-8.383444765058812e-06,0.0,0.000295235280646,0.0,0.0,50.71852111816406,0.0,0.0,0.0,0.4451391398906708,4.0,0.0,1.0
487620,293.1402893066406,297.1499938964844,293.1499938964844,0.0976900979876518,-2247.308837890625,304.1490478515625,0.8003897666931152,0.1589038521051406,0.1436510682106018,293.1596069335937,297.1499938964844,293.1499938964844,0.0038323476910591,-303.98223876953125,296.4081115722656,0.5362129211425781,0.050000000745058,0.0483504049479961,293.189453125,297.1499938964844,293.1499938964844,0.1722985357046127,-2754.269287109375,304.1542663574219,0.9330663084983826,0.2507446110248565,0.1759857982397079,293.07305908203125,297.1499938964844,293.1499938964844,0.2270202934741974,-4637.54833984375,304.1756286621094,0.9990000128746032,0.3806018829345703,0.295837253332138,293.2644348144531,297.1499938964844,293.1499938964844,0.0053490768186748,-1958.9195556640625,298.2787475585937,0.5362129211425781,0.050000000745058,0.22935351729393,291.2061767578125,291.1499938964844,261.2268371582031,259.67987060546875,279.73565673828125,293.2645874023437,291.2041015625,1.0,0.2239374667406082,0.7843329310417175,0.7843329310417175,1.0,1.0,-1.0719060897827148,0.4529057443141937,0.6190003156661987,0.1887085437774658,0.0,0.0,0.4971773624420166,32.11901092529297,34.0,-17.57518196105957,-12348.095703125,128.46778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5735168457031,308.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18115.0390625,18000.0,0.0,0.0,0.287773996591568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605676770210266,0.5605759620666504,-8.26643099571811e-06,0.0,0.0002920540282502,0.0,0.0,48.402618408203125,0.0,0.0,0.0,0.4399861395359039,4.0,0.0,1.0
487680,293.1402893066406,297.1499938964844,293.1499938964844,0.0976900979876518,-2247.308837890625,304.1490478515625,0.8003897666931152,0.1589038521051406,0.1436510682106018,293.1596069335937,297.1499938964844,293.1499938964844,0.0038323476910591,-303.98223876953125,296.4081115722656,0.5362129211425781,0.050000000745058,0.0483504049479961,293.189453125,297.1499938964844,293.1499938964844,0.1722985357046127,-2754.269287109375,304.1542663574219,0.9330663084983826,0.2507446110248565,0.1759857982397079,293.07305908203125,297.1499938964844,293.1499938964844,0.2270202934741974,-4637.54833984375,304.1756286621094,0.9990000128746032,0.3806018829345703,0.295837253332138,293.2644348144531,297.1499938964844,293.1499938964844,0.0053490768186748,-1958.9195556640625,298.2787475585937,0.5362129211425781,0.050000000745058,0.22935351729393,291.2061767578125,291.1499938964844,261.2268371582031,259.67987060546875,279.73565673828125,293.2645874023437,291.2041015625,1.0,0.2239374667406082,0.7843329310417175,0.7843329310417175,1.0,1.0,-1.0719060897827148,0.4529057443141937,0.6190003156661987,0.1887085437774658,0.0,0.0,0.4971773624420166,32.11901092529297,34.0,-17.57518196105957,-12348.095703125,128.46778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5735168457031,308.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18115.0390625,18000.0,0.0,0.0,0.287773996591568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605676770210266,0.5605759620666504,-8.26643099571811e-06,0.0,0.0002920540282502,0.0,0.0,48.402618408203125,0.0,0.0,0.0,0.4399861395359039,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981517136096954,-2256.222900390625,304.1485900878906,0.7993907332420349,0.1592782884836197,0.1439984142780304,293.15655517578125,297.1499938964844,293.1499938964844,0.0038403880316764,-304.8266906738281,296.4010925292969,0.5349327921867371,0.050000000745058,0.0483616515994071,293.1885986328125,297.1499938964844,293.1499938964844,0.1718995869159698,-2749.57080078125,304.15350341796875,0.9297030568122864,0.2499208748340606,0.175418809056282,293.0639038085937,297.1499938964844,293.1499938964844,0.2287272363901138,-4668.96728515625,304.1642150878906,0.9990000128746032,0.3844233453273773,0.2976347506046295,293.2622985839844,297.1499938964844,293.1499938964844,0.0053258826956152,-1953.067138671875,298.2359313964844,0.5349327921867371,0.050000000745058,0.229406863451004,291.1859741210937,291.1499938964844,261.2120056152344,259.6707458496094,279.72857666015625,293.2624206542969,291.1834411621094,1.0,0.2247243821620941,0.7842162251472473,0.7842162251472473,1.0,1.0,-1.073876142501831,0.4537262320518493,0.6201499104499817,0.189252957701683,0.0,0.0,0.4936896860599518,32.43083953857422,37.0,-27.13967704772949,-12345.4814453125,129.5313262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.706787109375,308.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.595703125,18000.0,0.0,0.0,0.2844623327255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515190362930298,0.5515272617340088,-8.193987014237791e-06,0.0,0.0002886930888053,0.0,0.0,47.05753326416016,0.0,0.0,0.0,0.4369451999664306,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981517136096954,-2256.222900390625,304.1485900878906,0.7993907332420349,0.1592782884836197,0.1439984142780304,293.15655517578125,297.1499938964844,293.1499938964844,0.0038403880316764,-304.8266906738281,296.4010925292969,0.5349327921867371,0.050000000745058,0.0483616515994071,293.1885986328125,297.1499938964844,293.1499938964844,0.1718995869159698,-2749.57080078125,304.15350341796875,0.9297030568122864,0.2499208748340606,0.175418809056282,293.0639038085937,297.1499938964844,293.1499938964844,0.2287272363901138,-4668.96728515625,304.1642150878906,0.9990000128746032,0.3844233453273773,0.2976347506046295,293.2622985839844,297.1499938964844,293.1499938964844,0.0053258826956152,-1953.067138671875,298.2359313964844,0.5349327921867371,0.050000000745058,0.229406863451004,291.1859741210937,291.1499938964844,261.2120056152344,259.6707458496094,279.72857666015625,293.2624206542969,291.1834411621094,1.0,0.2247243821620941,0.7842162251472473,0.7842162251472473,1.0,1.0,-1.073876142501831,0.4537262320518493,0.6201499104499817,0.189252957701683,0.0,0.0,0.4936896860599518,32.43083953857422,37.0,-27.13967704772949,-12345.4814453125,129.5313262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.706787109375,308.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.595703125,18000.0,0.0,0.0,0.2844623327255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515190362930298,0.5515272617340088,-8.193987014237791e-06,0.0,0.0002886930888053,0.0,0.0,47.05753326416016,0.0,0.0,0.0,0.4369451999664306,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986455082893371,-2265.752197265625,304.14825439453125,0.7960320115089417,0.1596414744853973,0.1443541795015335,293.1534423828125,297.1499938964844,293.1499938964844,0.0038513273466378,-305.92333984375,296.3937683105469,0.5318467020988464,0.050000000745058,0.048389583826065,293.18780517578125,297.1499938964844,293.1499938964844,0.1715618073940277,-2745.65673828125,304.15289306640625,0.9232465028762816,0.2490986734628677,0.1748667955398559,293.0635986328125,297.1499938964844,293.1499938964844,0.2330211549997329,-4742.3564453125,304.1523132324219,0.9990000128746032,0.3866836130619049,0.3020540475845337,293.2606506347656,297.1499938964844,293.1499938964844,0.0053047905676066,-1948.070556640625,298.191162109375,0.5318467020988464,0.050000000745058,0.2295393496751785,291.1630554199219,291.1499938964844,261.1970520019531,259.6616516113281,279.7207336425781,293.2607421875,291.160400390625,1.0,0.2265901416540146,0.7839834094047546,0.7839834094047546,1.0,1.0,-1.0791363716125488,0.4559688568115234,0.6231675148010254,0.1905994415283203,0.0,0.0,0.4934693574905395,33.20820999145508,40.0,-31.35367584228516,-12386.138671875,132.28659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775634765625,308.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.072265625,18000.0,0.0,0.0,0.2813878059387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548948347568512,0.5489565134048462,-8.16541250969749e-06,0.0,0.000285572867142,0.0,0.0,46.639591217041016,0.0,0.0,0.0,0.4360135495662689,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986455082893371,-2265.752197265625,304.14825439453125,0.7960320115089417,0.1596414744853973,0.1443541795015335,293.1534423828125,297.1499938964844,293.1499938964844,0.0038513273466378,-305.92333984375,296.3937683105469,0.5318467020988464,0.050000000745058,0.048389583826065,293.18780517578125,297.1499938964844,293.1499938964844,0.1715618073940277,-2745.65673828125,304.15289306640625,0.9232465028762816,0.2490986734628677,0.1748667955398559,293.0635986328125,297.1499938964844,293.1499938964844,0.2330211549997329,-4742.3564453125,304.1523132324219,0.9990000128746032,0.3866836130619049,0.3020540475845337,293.2606506347656,297.1499938964844,293.1499938964844,0.0053047905676066,-1948.070556640625,298.191162109375,0.5318467020988464,0.050000000745058,0.2295393496751785,291.1630554199219,291.1499938964844,261.1970520019531,259.6616516113281,279.7207336425781,293.2607421875,291.160400390625,1.0,0.2265901416540146,0.7839834094047546,0.7839834094047546,1.0,1.0,-1.0791363716125488,0.4559688568115234,0.6231675148010254,0.1905994415283203,0.0,0.0,0.4934693574905395,33.20820999145508,40.0,-31.35367584228516,-12386.138671875,132.28659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775634765625,308.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.072265625,18000.0,0.0,0.0,0.2813878059387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548948347568512,0.5489565134048462,-8.16541250969749e-06,0.0,0.000285572867142,0.0,0.0,46.639591217041016,0.0,0.0,0.0,0.4360135495662689,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991405025124549,-2275.28125,304.14801025390625,0.790839433670044,0.1599843353033065,0.144707053899765,293.1503295898437,297.1499938964844,293.1499938964844,0.0038643484003841,-307.18121337890625,296.3874206542969,0.5274214744567871,0.050000000745058,0.0484318472445011,293.1871643066406,297.1499938964844,293.1499938964844,0.1712376475334167,-2741.883544921875,304.1524963378906,0.9145338535308838,0.248271644115448,0.1743228286504745,293.0712585449219,297.1499938964844,293.1499938964844,0.2394535392522812,-4849.78759765625,304.140869140625,0.9990000128746032,0.3873346149921417,0.3086208999156952,293.2596435546875,297.1499938964844,293.1499938964844,0.0052843731828033,-1943.28955078125,298.1449584960937,0.5274214744567871,0.050000000745058,0.2297398298978805,291.1399841308594,291.1499938964844,261.18194580078125,259.6524963378906,279.7120666503906,293.2596740722656,291.137451171875,1.0,0.229345217347145,0.783750593662262,0.783750593662262,1.0,1.0,-1.087079405784607,0.4593846499919891,0.6276947855949402,0.1926094740629196,0.0,0.0,0.4963553547859192,34.38410186767578,43.0,-31.87332534790039,-12462.8603515625,136.49649047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.98828125,18000.0,0.0,0.0,0.2789220213890075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526199340820312,0.5526280999183655,-8.179055839718785e-06,0.0,0.000283070403384,0.0,0.0,47.101070404052734,0.0,0.0,0.0,0.4371100664138794,4.0,0.0,1.0
