time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991405025124549,-2275.28125,304.14801025390625,0.790839433670044,0.1599843353033065,0.144707053899765,293.1503295898437,297.1499938964844,293.1499938964844,0.0038643484003841,-307.18121337890625,296.3874206542969,0.5274214744567871,0.050000000745058,0.0484318472445011,293.1871643066406,297.1499938964844,293.1499938964844,0.1712376475334167,-2741.883544921875,304.1524963378906,0.9145338535308838,0.248271644115448,0.1743228286504745,293.0712585449219,297.1499938964844,293.1499938964844,0.2394535392522812,-4849.78759765625,304.140869140625,0.9990000128746032,0.3873346149921417,0.3086208999156952,293.2596435546875,297.1499938964844,293.1499938964844,0.0052843731828033,-1943.28955078125,298.1449584960937,0.5274214744567871,0.050000000745058,0.2297398298978805,291.1399841308594,291.1499938964844,261.18194580078125,259.6524963378906,279.7120666503906,293.2596740722656,291.137451171875,1.0,0.229345217347145,0.783750593662262,0.783750593662262,1.0,1.0,-1.087079405784607,0.4593846499919891,0.6276947855949402,0.1926094740629196,0.0,0.0,0.4963553547859192,34.38410186767578,43.0,-31.87332534790039,-12462.8603515625,136.49649047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.98828125,18000.0,0.0,0.0,0.2789220213890075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526199340820312,0.5526280999183655,-8.179055839718785e-06,0.0,0.000283070403384,0.0,0.0,47.101070404052734,0.0,0.0,0.0,0.4371100664138794,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993826389312744,-2279.93212890625,304.1479187011719,0.7877163290977478,0.1601464599370956,0.1448800265789032,293.1487731933594,297.1499938964844,293.1499938964844,0.0038714725524187,-307.8529052734375,296.3848571777344,0.5248487591743469,0.050000000745058,0.0484577305614948,293.1868896484375,297.1499938964844,293.1499938964844,0.1710723042488098,-2739.9384765625,304.15234375,0.9096553325653076,0.2478554844856262,0.1740526258945465,293.0777587890625,297.1499938964844,293.1499938964844,0.2433488368988037,-4914.08349609375,304.13543701171875,0.9990000128746032,0.3870567679405212,0.3125751316547394,293.2593994140625,297.1499938964844,293.1499938964844,0.0052740927785634,-1940.8438720703125,298.1214294433594,0.5248487591743469,0.050000000745058,0.2298626154661178,291.1288757324219,291.1499938964844,261.17431640625,259.6478881835937,279.7074584960937,293.2594299316406,291.1264343261719,1.0,0.2310031652450561,0.7836341857910156,0.7836341857910156,1.0,1.0,-1.0918869972229004,0.4614598155021667,0.6304271817207336,0.1938214749097824,0.0,0.0,0.4988847374916076,35.10377883911133,43.0,-31.264726638793945,-12512.5810546875,139.08609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7401428222656,308.3666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.896484375,18000.0,0.0,0.0,0.2780146300792694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566746592521667,0.556682825088501,-8.20111199573148e-06,0.0,0.0002821494999807,0.0,0.0,47.64891815185547,0.0,0.0,0.0,0.438384473323822,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996189638972282,-2284.4638671875,304.1478881835937,0.7843254208564758,0.1603020131587982,0.145049899816513,293.14727783203125,297.1499938964844,293.1499938964844,0.0038789291866123,-308.5453186035156,296.3827514648437,0.5221077799797058,0.050000000745058,0.048486478626728,293.1866455078125,297.1499938964844,293.1499938964844,0.1709015667438507,-2737.91162109375,304.1522216796875,0.9046428203582764,0.2474375516176223,0.1737832576036453,293.0858459472656,297.1499938964844,293.1499938964844,0.2476345747709274,-4984.32861328125,304.1303100585937,0.9990000128746032,0.3863825500011444,0.316908597946167,293.25933837890625,297.1499938964844,293.1499938964844,0.005263676866889,-1938.3201904296875,298.0976257324219,0.5221077799797058,0.050000000745058,0.2299989908933639,291.1181640625,291.1499938964844,261.1666259765625,259.64324951171875,279.70281982421875,293.25933837890625,291.1158752441406,1.0,0.2328213155269622,0.7834634780883789,0.7834634780883789,1.0,1.0,-1.0971667766571045,0.4637376070022583,0.6334291100502014,0.1951447278261184,0.0,0.0,0.5020790100097656,35.902442932128906,46.0,-30.223773956298828,-12568.7646484375,141.96900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6918334960937,308.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.41015625,18000.0,0.0,0.0,0.2773638367652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621300339698792,0.5621382594108582,-8.233059816120658e-06,0.0,0.0002814890467561,0.0,0.0,48.403297424316406,0.0,0.0,0.0,0.4401226937770843,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000696867704391,-2293.08203125,304.1478271484375,0.7769527435302734,0.1605931222438812,0.1453791707754135,293.14434814453125,297.1499938964844,293.1499938964844,0.0038946776185184,-309.9753112792969,296.380126953125,0.5162980556488037,0.050000000745058,0.0485518500208854,293.18621826171875,297.1499938964844,293.1499938964844,0.1705376952886581,-2733.53173828125,304.152099609375,0.894403338432312,0.246596947312355,0.1732468158006668,293.1064147949219,297.1499938964844,293.1499938964844,0.2572267353534698,-5139.98095703125,304.12091064453125,0.9990000128746032,0.3838485181331634,0.3265485167503357,293.2597045898437,297.1499938964844,293.1499938964844,0.0052421698346734,-1932.923828125,298.0494079589844,0.5162980556488037,0.050000000745058,0.2303090691566467,291.0985107421875,291.1499938964844,261.15106201171875,259.63385009765625,279.693115234375,293.2596740722656,291.0965270996094,1.0,0.2368736714124679,0.7831220030784607,0.7831220030784607,1.0,1.0,-1.1089388132095337,0.46883025765419,0.6401085257530212,0.1980909258127212,0.0,0.0,0.5102855563163757,37.71636581420898,49.0,-27.302621841430664,-12698.1162109375,148.54881286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462951660156,308.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17877.375,18000.0,0.0,0.0,0.2769261300563812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770332217216492,0.5770415663719177,-8.326396709890105e-06,0.0,0.000281044805888,0.0,0.0,50.530643463134766,0.0,0.0,0.0,0.4449459314346313,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000696867704391,-2293.08203125,304.1478271484375,0.7769527435302734,0.1605931222438812,0.1453791707754135,293.14434814453125,297.1499938964844,293.1499938964844,0.0038946776185184,-309.9753112792969,296.380126953125,0.5162980556488037,0.050000000745058,0.0485518500208854,293.18621826171875,297.1499938964844,293.1499938964844,0.1705376952886581,-2733.53173828125,304.152099609375,0.894403338432312,0.246596947312355,0.1732468158006668,293.1064147949219,297.1499938964844,293.1499938964844,0.2572267353534698,-5139.98095703125,304.12091064453125,0.9990000128746032,0.3838485181331634,0.3265485167503357,293.2597045898437,297.1499938964844,293.1499938964844,0.0052421698346734,-1932.923828125,298.0494079589844,0.5162980556488037,0.050000000745058,0.2303090691566467,291.0985107421875,291.1499938964844,261.15106201171875,259.63385009765625,279.693115234375,293.2596740722656,291.0965270996094,1.0,0.2368736714124679,0.7831220030784607,0.7831220030784607,1.0,1.0,-1.1089388132095337,0.46883025765419,0.6401085257530212,0.1980909258127212,0.0,0.0,0.5102855563163757,37.71636581420898,49.0,-27.302621841430664,-12698.1162109375,148.54881286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462951660156,308.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17877.375,18000.0,0.0,0.0,0.2769261300563812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770332217216492,0.5770415663719177,-8.326396709890105e-06,0.0,0.000281044805888,0.0,0.0,50.530643463134766,0.0,0.0,0.0,0.4449459314346313,4.0,0.0,1.0
488340,293.1387634277344,297.1499938964844,293.1499938964844,0.1004882529377937,-2301.052978515625,304.1478576660156,0.7691183090209961,0.1608589440584182,0.1456941366195678,293.1415405273437,297.1499938964844,293.1499938964844,0.0039113601669669,-311.4488525390625,296.3797302246094,0.5103045701980591,0.050000000745058,0.0486265458166599,293.18585205078125,297.1499938964844,293.1499938964844,0.170140191912651,-2728.670166015625,304.1520690917969,0.8836631178855896,0.2457522004842758,0.1727138310670852,293.1321105957031,297.1499938964844,293.1499938964844,0.2679430246353149,-5311.69287109375,304.11279296875,0.9990000128746032,0.3797564506530761,0.3372262716293335,293.2606506347656,297.1499938964844,293.1499938964844,0.005219604820013,-1926.9901123046875,298.00054931640625,0.5103045701980591,0.050000000745058,0.2306634038686752,291.0813903808594,291.1499938964844,261.1352233886719,259.624267578125,279.68280029296875,293.2605895996094,291.0797119140625,1.0,0.2413783222436905,0.7827805280685425,0.7827805280685425,1.0,1.0,-1.122007966041565,0.4745032787322998,0.6475046873092651,0.2013589292764663,0.0,0.0,0.5206080675125122,39.78557968139648,37.0,-23.755294799804688,-12846.509765625,156.10589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346435546875,308.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.431640625,18000.0,0.0,0.0,0.2777274549007416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968789458274841,0.5968874096870422,-8.458609045192134e-06,0.0,0.0002818580833263,0.0,0.0,53.48899841308594,0.0,0.0,0.0,0.4514882564544678,4.0,0.0,1.0
488400,293.1387634277344,297.1499938964844,293.1499938964844,0.1004882529377937,-2301.052978515625,304.1478576660156,0.7691183090209961,0.1608589440584182,0.1456941366195678,293.1415405273437,297.1499938964844,293.1499938964844,0.0039113601669669,-311.4488525390625,296.3797302246094,0.5103045701980591,0.050000000745058,0.0486265458166599,293.18585205078125,297.1499938964844,293.1499938964844,0.170140191912651,-2728.670166015625,304.1520690917969,0.8836631178855896,0.2457522004842758,0.1727138310670852,293.1321105957031,297.1499938964844,293.1499938964844,0.2679430246353149,-5311.69287109375,304.11279296875,0.9990000128746032,0.3797564506530761,0.3372262716293335,293.2606506347656,297.1499938964844,293.1499938964844,0.005219604820013,-1926.9901123046875,298.00054931640625,0.5103045701980591,0.050000000745058,0.2306634038686752,291.0813903808594,291.1499938964844,261.1352233886719,259.624267578125,279.68280029296875,293.2605895996094,291.0797119140625,1.0,0.2413783222436905,0.7827805280685425,0.7827805280685425,1.0,1.0,-1.122007966041565,0.4745032787322998,0.6475046873092651,0.2013589292764663,0.0,0.0,0.5206080675125122,39.78557968139648,37.0,-23.755294799804688,-12846.509765625,156.10589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346435546875,308.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.431640625,18000.0,0.0,0.0,0.2777274549007416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968789458274841,0.5968874096870422,-8.458609045192134e-06,0.0,0.0002818580833263,0.0,0.0,53.48899841308594,0.0,0.0,0.0,0.4514882564544678,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1006814166903495,-2304.51953125,304.1482849121094,0.7708746194839478,0.1611508429050445,0.145933449268341,293.1387023925781,297.1499938964844,293.1499938964844,0.0039206002838909,-312.12615966796875,296.3907470703125,0.5112460851669312,0.050000000745058,0.048614252358675,293.1853332519531,297.1499938964844,293.1499938964844,0.1694096177816391,-2719.190185546875,304.1526184082031,0.8842034339904785,0.2449499815702438,0.1721350997686386,293.15252685546875,297.1499938964844,293.1499938964844,0.2668936252593994,-5289.82568359375,304.1275939941406,0.9990000128746032,0.376029908657074,0.3354953229427337,293.2618103027344,297.1499938964844,293.1499938964844,0.0051835244521498,-1915.13330078125,297.9589233398437,0.5112460851669312,0.050000000745058,0.2306050807237625,291.0816345214844,291.1499938964844,261.1190185546875,259.6144104003906,279.6799621582031,293.26171875,291.0843811035156,1.0,0.2400706112384796,0.7823523283004761,0.7823523283004761,1.0,1.0,-1.1194474697113037,0.4732839465141296,0.6461634635925293,0.2008046060800552,0.0,0.0,0.5302146673202515,39.4431037902832,25.0,8.709803581237793,-12894.4521484375,154.73158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,308.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17829.85546875,18000.0,0.0,0.0,0.2796289324760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190744042396545,0.6190829873085022,-8.621010238130111e-06,0.0,0.0002837878128048,0.0,0.0,56.996315002441406,0.0,0.0,0.0,0.4589217901229858,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1006814166903495,-2304.51953125,304.1482849121094,0.7708746194839478,0.1611508429050445,0.145933449268341,293.1387023925781,297.1499938964844,293.1499938964844,0.0039206002838909,-312.12615966796875,296.3907470703125,0.5112460851669312,0.050000000745058,0.048614252358675,293.1853332519531,297.1499938964844,293.1499938964844,0.1694096177816391,-2719.190185546875,304.1526184082031,0.8842034339904785,0.2449499815702438,0.1721350997686386,293.15252685546875,297.1499938964844,293.1499938964844,0.2668936252593994,-5289.82568359375,304.1275939941406,0.9990000128746032,0.376029908657074,0.3354953229427337,293.2618103027344,297.1499938964844,293.1499938964844,0.0051835244521498,-1915.13330078125,297.9589233398437,0.5112460851669312,0.050000000745058,0.2306050807237625,291.0816345214844,291.1499938964844,261.1190185546875,259.6144104003906,279.6799621582031,293.26171875,291.0843811035156,1.0,0.2400706112384796,0.7823523283004761,0.7823523283004761,1.0,1.0,-1.1194474697113037,0.4732839465141296,0.6461634635925293,0.2008046060800552,0.0,0.0,0.5302146673202515,39.4431037902832,25.0,8.709803581237793,-12894.4521484375,154.73158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,308.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17829.85546875,18000.0,0.0,0.0,0.2796289324760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190744042396545,0.6190829873085022,-8.621010238130111e-06,0.0,0.0002837878128048,0.0,0.0,56.996315002441406,0.0,0.0,0.0,0.4589217901229858,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005500182509422,-2301.439453125,304.1490783691406,0.7817932963371277,0.1614923477172851,0.1461412012577057,293.1358947753906,297.1499938964844,293.1499938964844,0.0039171683602035,-311.4324645996094,296.4237365722656,0.5187934637069702,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1681509017944336,-2702.387939453125,304.1538391113281,0.8953558206558228,0.244205430150032,0.1715384423732757,293.1497802734375,297.1499938964844,293.1499938964844,0.2541770935058594,-5079.220703125,304.1564636230469,0.9990000128746032,0.3764679431915283,0.3223282098770141,293.2625427246094,297.1499938964844,293.1499938964844,0.0051304204389452,-1895.1380615234373,297.9349975585937,0.5187934637069702,0.050000000745058,0.2301720380783081,291.1174621582031,291.1499938964844,261.1024475097656,259.6042785644531,279.68310546875,293.26251220703125,291.12225341796875,1.0,0.234186440706253,0.7819240689277649,0.7819240689277649,1.0,1.0,-1.1025519371032717,0.465800404548645,0.6367515921592712,0.1966407150030136,0.0,0.0,0.532352864742279,36.90625381469727,25.0,44.63148880004883,-12782.0078125,145.28831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,308.0888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2818707823753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290910243988037,0.6290997266769409,-8.720910955162253e-06,0.0,0.0002860630047507,0.0,0.0,58.7739143371582,0.0,0.0,0.0,0.4624925255775451,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005500182509422,-2301.439453125,304.1490783691406,0.7817932963371277,0.1614923477172851,0.1461412012577057,293.1358947753906,297.1499938964844,293.1499938964844,0.0039171683602035,-311.4324645996094,296.4237365722656,0.5187934637069702,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1681509017944336,-2702.387939453125,304.1538391113281,0.8953558206558228,0.244205430150032,0.1715384423732757,293.1497802734375,297.1499938964844,293.1499938964844,0.2541770935058594,-5079.220703125,304.1564636230469,0.9990000128746032,0.3764679431915283,0.3223282098770141,293.2625427246094,297.1499938964844,293.1499938964844,0.0051304204389452,-1895.1380615234373,297.9349975585937,0.5187934637069702,0.050000000745058,0.2301720380783081,291.1174621582031,291.1499938964844,261.1024475097656,259.6042785644531,279.68310546875,293.26251220703125,291.12225341796875,1.0,0.234186440706253,0.7819240689277649,0.7819240689277649,1.0,1.0,-1.1025519371032717,0.465800404548645,0.6367515921592712,0.1966407150030136,0.0,0.0,0.532352864742279,36.90625381469727,25.0,44.63148880004883,-12782.0078125,145.28831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,308.0888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2818707823753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290910243988037,0.6290997266769409,-8.720910955162253e-06,0.0,0.0002860630047507,0.0,0.0,58.7739143371582,0.0,0.0,0.0,0.4624925255775451,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004664748907089,-2299.528564453125,304.1493835449219,0.787285566329956,0.1616751700639724,0.146263837814331,293.1345520019531,297.1499938964844,293.1499938964844,0.0039147431962192,-310.9903869628906,296.4429931640625,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1674855500459671,-2693.489501953125,304.15435791015625,0.9009049534797668,0.2438485324382782,0.1712566912174224,293.13983154296875,297.1499938964844,293.1499938964844,0.2478802502155304,-4975.84130859375,304.1666564941406,0.9990000128746032,0.3784235715866089,0.3160647451877594,293.2626342773437,297.1499938964844,293.1499938964844,0.005103631876409,-1884.8016357421875,297.92578125,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1395874023437,291.1499938964844,261.093994140625,259.5990905761719,279.6839294433594,293.2626342773437,291.14410400390625,1.0,0.2317209839820861,0.7817099690437317,0.7817099690437317,1.0,1.0,-1.0945491790771484,0.4622787535190582,0.6322704553604126,0.1946219652891159,0.0,0.0,0.5308299660682678,35.73251724243164,25.0,51.21039581298828,-12705.685546875,140.9564971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957214355469,308.0618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.533203125,18000.0,0.0,0.0,0.282848060131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282991766929626,0.6283079385757446,-8.728805369173642e-06,0.0,0.0002870548341888,0.0,0.0,58.72217178344727,0.0,0.0,0.0,0.4623272716999054,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004404872655868,-2298.78955078125,304.1495361328125,0.7921983003616333,0.1618652492761612,0.1463968455791473,293.1331481933594,297.1499938964844,293.1499938964844,0.0039134100079536,-310.7001342773437,296.4593811035156,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.166915625333786,-2685.930419921875,304.15460205078125,0.9058160781860352,0.2435025423765182,0.1709851771593094,293.12762451171875,297.1499938964844,293.1499938964844,0.2424716800451278,-4887.29931640625,304.1734313964844,0.9990000128746032,0.3809437155723572,0.3106668591499328,293.2624816894531,297.1499938964844,293.1499938964844,0.0050791376270353,-1875.6278076171875,297.91473388671875,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1564636230469,291.1499938964844,261.0854187011719,259.5937805175781,279.6837463378906,293.26251220703125,291.1593933105469,1.0,0.2294694483280182,0.7816246747970581,0.7816246747970581,1.0,1.0,-1.0876576900482178,0.4592527747154236,0.6284049153327942,0.1929173618555069,0.0,0.0,0.5286713242530823,34.73892974853516,28.0,45.562530517578125,-12628.5302734375,137.30239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,308.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.921875,18000.0,0.0,0.0,0.2836652398109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246778964996338,0.624686598777771,-8.71174233907368e-06,0.0,0.0002878841478377,0.0,0.0,58.18412780761719,0.0,0.0,0.0,0.4612041115760803,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005597561597824,-2300.74853515625,304.14947509765625,0.798728883266449,0.1622694730758667,0.1467111110687255,293.1302185058594,297.1499938964844,293.1499938964844,0.0039171120151877,-310.7850036621094,296.4837646484375,0.5305324792861938,0.050000000745058,0.0484018474817276,293.1827392578125,297.1499938964844,293.1499938964844,0.1660526692867279,-2674.650634765625,304.15447998046875,0.9120960831642152,0.2428473830223083,0.170487955212593,293.10260009765625,297.1499938964844,293.1499938964844,0.2356564104557037,-4776.9638671875,304.1766662597656,0.9990000128746032,0.3865919113159179,0.3039749562740326,293.26153564453125,297.1499938964844,293.1499938964844,0.0050391126424074,-1861.307373046875,297.8868713378906,0.5305324792861938,0.050000000745058,0.2295975238084793,291.1741027832031,291.1499938964844,261.0679016113281,259.5828857421875,279.6802673339844,293.2616271972656,291.175048828125,1.0,0.2268103063106537,0.7814540863037109,0.7814540863037109,1.0,1.0,-1.0791044235229492,0.4554991722106933,0.6236052513122559,0.1907882094383239,0.0,0.0,0.5240828394889832,33.5291748046875,31.0,25.191463470458984,-12517.9716796875,132.86734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720092773437,308.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.603515625,18000.0,0.0,0.0,0.2847672402858734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152427196502686,0.615251362323761,-8.647865797684062e-06,0.0,0.0002890025498345,0.0,0.0,56.68761444091797,0.0,0.0,0.0,0.4580859839916229,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005597561597824,-2300.74853515625,304.14947509765625,0.798728883266449,0.1622694730758667,0.1467111110687255,293.1302185058594,297.1499938964844,293.1499938964844,0.0039171120151877,-310.7850036621094,296.4837646484375,0.5305324792861938,0.050000000745058,0.0484018474817276,293.1827392578125,297.1499938964844,293.1499938964844,0.1660526692867279,-2674.650634765625,304.15447998046875,0.9120960831642152,0.2428473830223083,0.170487955212593,293.10260009765625,297.1499938964844,293.1499938964844,0.2356564104557037,-4776.9638671875,304.1766662597656,0.9990000128746032,0.3865919113159179,0.3039749562740326,293.26153564453125,297.1499938964844,293.1499938964844,0.0050391126424074,-1861.307373046875,297.8868713378906,0.5305324792861938,0.050000000745058,0.2295975238084793,291.1741027832031,291.1499938964844,261.0679016113281,259.5828857421875,279.6802673339844,293.2616271972656,291.175048828125,1.0,0.2268103063106537,0.7814540863037109,0.7814540863037109,1.0,1.0,-1.0791044235229492,0.4554991722106933,0.6236052513122559,0.1907882094383239,0.0,0.0,0.5240828394889832,33.5291748046875,31.0,25.191463470458984,-12517.9716796875,132.86734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720092773437,308.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.603515625,18000.0,0.0,0.0,0.2847672402858734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152427196502686,0.615251362323761,-8.647865797684062e-06,0.0,0.0002890025498345,0.0,0.0,56.68761444091797,0.0,0.0,0.0,0.4580859839916229,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008492782711982,-2306.094482421875,304.149169921875,0.8017416000366211,0.1627058088779449,0.1470803022384643,293.126953125,297.1499938964844,293.1499938964844,0.0039273253642022,-311.533447265625,296.50128173828125,0.532289981842041,0.050000000745058,0.0483855009078979,293.1816101074219,297.1499938964844,293.1499938964844,0.1654665768146515,-2667.173095703125,304.1539611816406,0.9141183495521544,0.2422444522380828,0.1700467616319656,293.08319091796875,297.1499938964844,293.1499938964844,0.2329135984182357,-4734.21337890625,304.1722106933594,0.9990000128746032,0.3917405009269714,0.3014115691184997,293.2600402832031,297.1499938964844,293.1499938964844,0.0050073564052581,-1850.708251953125,297.85382080078125,0.532289981842041,0.050000000745058,0.2295199781656265,291.1768798828125,291.1499938964844,261.04986572265625,259.571533203125,279.6739501953125,293.2601318359375,291.1765441894531,1.0,0.225832387804985,0.7812834978103638,0.7812834978103638,1.0,1.0,-1.0758267641067505,0.4540480375289917,0.6217787861824036,0.1899673640727996,0.0,0.0,0.520189642906189,33.07244873046875,34.0,5.998525619506836,-12463.296875,131.19691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,308.01373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.4921875,18000.0,0.0,0.0,0.2852494418621063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606319010257721,0.6063275933265686,-8.58028852235293e-06,0.0,0.0002894919307436,0.0,0.0,55.25388717651367,0.0,0.0,0.0,0.4550703763961792,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008492782711982,-2306.094482421875,304.149169921875,0.8017416000366211,0.1627058088779449,0.1470803022384643,293.126953125,297.1499938964844,293.1499938964844,0.0039273253642022,-311.533447265625,296.50128173828125,0.532289981842041,0.050000000745058,0.0483855009078979,293.1816101074219,297.1499938964844,293.1499938964844,0.1654665768146515,-2667.173095703125,304.1539611816406,0.9141183495521544,0.2422444522380828,0.1700467616319656,293.08319091796875,297.1499938964844,293.1499938964844,0.2329135984182357,-4734.21337890625,304.1722106933594,0.9990000128746032,0.3917405009269714,0.3014115691184997,293.2600402832031,297.1499938964844,293.1499938964844,0.0050073564052581,-1850.708251953125,297.85382080078125,0.532289981842041,0.050000000745058,0.2295199781656265,291.1768798828125,291.1499938964844,261.04986572265625,259.571533203125,279.6739501953125,293.2601318359375,291.1765441894531,1.0,0.225832387804985,0.7812834978103638,0.7812834978103638,1.0,1.0,-1.0758267641067505,0.4540480375289917,0.6217787861824036,0.1899673640727996,0.0,0.0,0.520189642906189,33.07244873046875,34.0,5.998525619506836,-12463.296875,131.19691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,308.01373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.4921875,18000.0,0.0,0.0,0.2852494418621063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606319010257721,0.6063275933265686,-8.58028852235293e-06,0.0,0.0002894919307436,0.0,0.0,55.25388717651367,0.0,0.0,0.0,0.4550703763961792,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012530401349067,-2313.685546875,304.1487731933594,0.8017987608909607,0.1631629019975662,0.1474914103746414,293.12335205078125,297.1499938964844,293.1499938964844,0.003942591138184,-312.77032470703125,296.51544189453125,0.5317524075508118,0.050000000745058,0.0483904629945755,293.180419921875,297.1499938964844,293.1499938964844,0.1650705188512802,-2662.271728515625,304.1532897949219,0.912431538105011,0.2416855841875076,0.1696537435054779,293.0719299316406,297.1499938964844,293.1499938964844,0.2334684282541275,-4745.85888671875,304.163818359375,0.9990000128746032,0.3957328498363495,0.3021911680698395,293.25836181640625,297.1499938964844,293.1499938964844,0.0049809967167675,-1842.5020751953125,297.8172607421875,0.5317524075508118,0.050000000745058,0.2295435220003128,291.1704406738281,291.1499938964844,261.03125,259.5596618652344,279.6654357910156,293.2584533691406,291.1693420410156,1.0,0.2262409627437591,0.7811176180839539,0.7811176180839539,1.0,1.0,-1.0768170356750488,0.4544591903686523,0.6223577857017517,0.1901972144842147,0.0,0.0,0.5178154706954956,33.21102523803711,37.0,-7.565729141235352,-12459.611328125,131.7019500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960021972656,308.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.068359375,18000.0,0.0,0.0,0.2853001356124878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001182794570923,0.6001268625259399,-8.52956418384565e-06,0.0,0.000289543357212,0.0,0.0,54.24980926513672,0.0,0.0,0.0,0.4529483318328857,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012530401349067,-2313.685546875,304.1487731933594,0.8017987608909607,0.1631629019975662,0.1474914103746414,293.12335205078125,297.1499938964844,293.1499938964844,0.003942591138184,-312.77032470703125,296.51544189453125,0.5317524075508118,0.050000000745058,0.0483904629945755,293.180419921875,297.1499938964844,293.1499938964844,0.1650705188512802,-2662.271728515625,304.1532897949219,0.912431538105011,0.2416855841875076,0.1696537435054779,293.0719299316406,297.1499938964844,293.1499938964844,0.2334684282541275,-4745.85888671875,304.163818359375,0.9990000128746032,0.3957328498363495,0.3021911680698395,293.25836181640625,297.1499938964844,293.1499938964844,0.0049809967167675,-1842.5020751953125,297.8172607421875,0.5317524075508118,0.050000000745058,0.2295435220003128,291.1704406738281,291.1499938964844,261.03125,259.5596618652344,279.6654357910156,293.2584533691406,291.1693420410156,1.0,0.2262409627437591,0.7811176180839539,0.7811176180839539,1.0,1.0,-1.0768170356750488,0.4544591903686523,0.6223577857017517,0.1901972144842147,0.0,0.0,0.5178154706954956,33.21102523803711,37.0,-7.565729141235352,-12459.611328125,131.7019500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960021972656,308.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.068359375,18000.0,0.0,0.0,0.2853001356124878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001182794570923,0.6001268625259399,-8.52956418384565e-06,0.0,0.000289543357212,0.0,0.0,54.24980926513672,0.0,0.0,0.0,0.4529483318328857,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017262414097786,-2322.62255859375,304.1484069824219,0.7994025349617004,0.1636263728141784,0.1479283571243286,293.1195068359375,297.1499938964844,293.1499938964844,0.0039618778973817,-314.3735046386719,296.52838134765625,0.5293362140655518,0.050000000745058,0.0484132282435894,293.1792297363281,297.1499938964844,293.1499938964844,0.1647985875606537,-2659.029052734375,304.15264892578125,0.9077932238578796,0.2411594688892364,0.1692986786365509,293.06915283203125,297.1499938964844,293.1499938964844,0.236772134900093,-4802.35791015625,304.1536865234375,0.9990000128746032,0.398289680480957,0.3057445585727691,293.2568664550781,297.1499938964844,293.1499938964844,0.004957893397659,-1835.7232666015625,297.7780456542969,0.5293362140655518,0.050000000745058,0.2296515107154846,291.1586608886719,291.1499938964844,261.0119934082031,259.5472412109375,279.6552124023437,293.2569580078125,291.1571350097656,1.0,0.2277993708848953,0.780951738357544,0.780951738357544,1.0,1.0,-1.0813360214233398,0.4564107060432434,0.6249253153800964,0.1912944614887237,0.0,0.0,0.5174160599708557,33.84656524658203,40.0,-15.651895523071287,-12500.7197265625,134.0223846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,308.06170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.08203125,18000.0,0.0,0.0,0.2851583361625671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978333950042725,0.5978419184684753,-8.505709047312848e-06,0.0,0.0002893994678743,0.0,0.0,53.85453796386719,0.0,0.0,0.0,0.4521269500255584,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017262414097786,-2322.62255859375,304.1484069824219,0.7994025349617004,0.1636263728141784,0.1479283571243286,293.1195068359375,297.1499938964844,293.1499938964844,0.0039618778973817,-314.3735046386719,296.52838134765625,0.5293362140655518,0.050000000745058,0.0484132282435894,293.1792297363281,297.1499938964844,293.1499938964844,0.1647985875606537,-2659.029052734375,304.15264892578125,0.9077932238578796,0.2411594688892364,0.1692986786365509,293.06915283203125,297.1499938964844,293.1499938964844,0.236772134900093,-4802.35791015625,304.1536865234375,0.9990000128746032,0.398289680480957,0.3057445585727691,293.2568664550781,297.1499938964844,293.1499938964844,0.004957893397659,-1835.7232666015625,297.7780456542969,0.5293362140655518,0.050000000745058,0.2296515107154846,291.1586608886719,291.1499938964844,261.0119934082031,259.5472412109375,279.6552124023437,293.2569580078125,291.1571350097656,1.0,0.2277993708848953,0.780951738357544,0.780951738357544,1.0,1.0,-1.0813360214233398,0.4564107060432434,0.6249253153800964,0.1912944614887237,0.0,0.0,0.5174160599708557,33.84656524658203,40.0,-15.651895523071287,-12500.7197265625,134.0223846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,308.06170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.08203125,18000.0,0.0,0.0,0.2851583361625671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978333950042725,0.5978419184684753,-8.505709047312848e-06,0.0,0.0002893994678743,0.0,0.0,53.85453796386719,0.0,0.0,0.0,0.4521269500255584,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019774675369262,-2327.369384765625,304.1482238769531,0.7974482178688049,0.1638566106557846,0.1481519788503646,293.1175231933594,297.1499938964844,293.1499938964844,0.0039727599360048,-315.28155517578125,296.5348815917969,0.5275676846504211,0.050000000745058,0.0484304130077362,293.1786193847656,297.1499938964844,293.1499938964844,0.1646925657987594,-2657.80029296875,304.1523742675781,0.9046714901924132,0.2409050911664962,0.169132262468338,293.0707702636719,297.1499938964844,293.1499938964844,0.2393010705709457,-4844.7265625,304.1484375,0.9990000128746032,0.3989977538585663,0.308399349451065,293.2562866210937,297.1499938964844,293.1499938964844,0.0049470132216811,-1832.625732421875,297.7576599121094,0.5275676846504211,0.050000000745058,0.2297330200672149,291.1516418457031,291.1499938964844,261.0021057128906,259.540771484375,279.64959716796875,293.25634765625,291.1500244140625,1.0,0.2289437502622604,0.7808688282966614,0.7808688282966614,1.0,1.0,-1.0847091674804688,0.4578734636306762,0.6268356442451477,0.1921169608831405,0.0,0.0,0.5180047750473022,34.32586669921875,40.0,-18.073543548583984,-12535.6953125,135.7747039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,308.07373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6796875,18000.0,0.0,0.0,0.2850947082042694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598310112953186,0.5983186364173889,-8.505236110067926e-06,0.0,0.0002893348864745,0.0,0.0,53.90731048583984,0.0,0.0,0.0,0.4522565305233001,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022338718175888,-2332.2119140625,304.1481018066406,0.7950717210769653,0.1640842705965042,0.1483771055936813,293.1155090332031,297.1499938964844,293.1499938964844,0.0039843218401074,-316.2454833984375,296.54156494140625,0.5254991054534912,0.050000000745058,0.0484510958194732,293.1780700683594,297.1499938964844,293.1499938964844,0.1645994037389755,-2656.737060546875,304.152099609375,0.9011847376823424,0.2406541258096695,0.1689714640378952,293.07427978515625,297.1499938964844,293.1499938964844,0.2423462122678756,-4895.28759765625,304.1431884765625,0.9990000128746032,0.3993172645568847,0.3115655481815338,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364147707819,-1829.6444091796875,297.73681640625,0.5254991054534912,0.050000000745058,0.2298311442136764,291.1442565917969,291.1499938964844,260.9920654296875,259.5341796875,279.6438293457031,293.2558898925781,291.1426086425781,1.0,0.2303018420934677,0.7807228565216064,0.7807228565216064,1.0,1.0,-1.0887287855148315,0.4596128463745117,0.629115879535675,0.1930919140577316,0.0,0.0,0.519125759601593,34.90253448486328,43.0,-19.63453865051269,-12579.041015625,137.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,308.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8515625,18000.0,0.0,0.0,0.2850772142410278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999020338058472,0.59991055727005,-8.512787644576747e-06,0.0,0.0002893171331379,0.0,0.0,54.13336944580078,0.0,0.0,0.0,0.4527599513530731,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027518138289451,-2341.979248046875,304.1478576660156,0.7892961502075195,0.1645284295082092,0.1488274335861206,293.11151123046875,297.1499938964844,293.1499938964844,0.004009227734059,-318.3125,296.5557861328125,0.5206784009933472,0.050000000745058,0.0485019870102405,293.177001953125,297.1499938964844,293.1499938964844,0.1644357591867447,-2654.89013671875,304.15167236328125,0.8931385278701782,0.240160584449768,0.1686628013849258,293.0863952636719,297.1499938964844,293.1499938964844,0.249790757894516,-5017.5302734375,304.133056640625,0.9990000128746032,0.3987880349159241,0.3192209601402282,293.2553405761719,297.1499938964844,293.1499938964844,0.0049155349843204,-1823.8031005859373,297.6940002441406,0.5206784009933472,0.050000000745058,0.2300725430250167,291.129150390625,291.1499938964844,260.9714050292969,259.5204772949219,279.6315612792969,293.2553405761719,291.1274719238281,1.0,0.2335748076438903,0.7804308533668518,0.7804308533668518,1.0,1.0,-1.0984374284744265,0.4638248085975647,0.6346126198768616,0.1954527795314788,0.0,0.0,0.5229200720787048,36.319557189941406,46.0,-20.926258087158203,-12687.5966796875,143.08706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,308.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9609375,18000.0,0.0,0.0,0.2852964401245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064140796661377,0.6064226627349854,-8.552374310966115e-06,0.0,0.0002895396028179,0.0,0.0,55.11165237426758,0.0,0.0,0.0,0.4548917710781097,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027518138289451,-2341.979248046875,304.1478576660156,0.7892961502075195,0.1645284295082092,0.1488274335861206,293.11151123046875,297.1499938964844,293.1499938964844,0.004009227734059,-318.3125,296.5557861328125,0.5206784009933472,0.050000000745058,0.0485019870102405,293.177001953125,297.1499938964844,293.1499938964844,0.1644357591867447,-2654.89013671875,304.15167236328125,0.8931385278701782,0.240160584449768,0.1686628013849258,293.0863952636719,297.1499938964844,293.1499938964844,0.249790757894516,-5017.5302734375,304.133056640625,0.9990000128746032,0.3987880349159241,0.3192209601402282,293.2553405761719,297.1499938964844,293.1499938964844,0.0049155349843204,-1823.8031005859373,297.6940002441406,0.5206784009933472,0.050000000745058,0.2300725430250167,291.129150390625,291.1499938964844,260.9714050292969,259.5204772949219,279.6315612792969,293.2553405761719,291.1274719238281,1.0,0.2335748076438903,0.7804308533668518,0.7804308533668518,1.0,1.0,-1.0984374284744265,0.4638248085975647,0.6346126198768616,0.1954527795314788,0.0,0.0,0.5229200720787048,36.319557189941406,46.0,-20.926258087158203,-12687.5966796875,143.08706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,308.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9609375,18000.0,0.0,0.0,0.2852964401245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064140796661377,0.6064226627349854,-8.552374310966115e-06,0.0,0.0002895396028179,0.0,0.0,55.11165237426758,0.0,0.0,0.0,0.4548917710781097,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032663136720657,-2351.659423828125,304.147705078125,0.7825329899787903,0.1649547815322876,0.1492731273174286,293.10748291015625,297.1499938964844,293.1499938964844,0.0040363217703998,-320.5423278808594,296.5716247558594,0.5152692794799805,0.050000000745058,0.0485641174018383,293.1759338378906,297.1499938964844,293.1499938964844,0.1642984300851822,-2653.362548828125,304.1513366699219,0.8840611577033997,0.239694058895111,0.168377086520195,293.1046447753906,297.1499938964844,293.1499938964844,0.2587571144104004,-5162.8916015625,304.1238098144531,0.9990000128746032,0.3967133462429046,0.3283255100250244,293.2554016113281,297.1499938964844,293.1499938964844,0.0048946081660687,-1817.919189453125,297.6497802734375,0.5152692794799805,0.050000000745058,0.2303672730922699,291.1142272949219,291.1499938964844,260.95001220703125,259.50604248046875,279.6182861328125,293.2554016113281,291.1126708984375,1.0,0.237466499209404,0.7801389098167419,0.7801389098167419,1.0,1.0,-1.109985113143921,0.468849629163742,0.6411355137825012,0.1982690095901489,0.0,0.0,0.5286967754364014,38.04696273803711,49.0,-20.681480407714844,-12820.7060546875,149.4597930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,308.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17907.052734375,18000.0,0.0,0.0,0.2860165536403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617289125919342,0.6172977089881897,-8.625064765510615e-06,0.0,0.0002902704582083,0.0,0.0,56.80514144897461,0.0,0.0,0.0,0.4585206210613251,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032663136720657,-2351.659423828125,304.147705078125,0.7825329899787903,0.1649547815322876,0.1492731273174286,293.10748291015625,297.1499938964844,293.1499938964844,0.0040363217703998,-320.5423278808594,296.5716247558594,0.5152692794799805,0.050000000745058,0.0485641174018383,293.1759338378906,297.1499938964844,293.1499938964844,0.1642984300851822,-2653.362548828125,304.1513366699219,0.8840611577033997,0.239694058895111,0.168377086520195,293.1046447753906,297.1499938964844,293.1499938964844,0.2587571144104004,-5162.8916015625,304.1238098144531,0.9990000128746032,0.3967133462429046,0.3283255100250244,293.2554016113281,297.1499938964844,293.1499938964844,0.0048946081660687,-1817.919189453125,297.6497802734375,0.5152692794799805,0.050000000745058,0.2303672730922699,291.1142272949219,291.1499938964844,260.95001220703125,259.50604248046875,279.6182861328125,293.2554016113281,291.1126708984375,1.0,0.237466499209404,0.7801389098167419,0.7801389098167419,1.0,1.0,-1.109985113143921,0.468849629163742,0.6411355137825012,0.1982690095901489,0.0,0.0,0.5286967754364014,38.04696273803711,49.0,-20.681480407714844,-12820.7060546875,149.4597930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,308.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17907.052734375,18000.0,0.0,0.0,0.2860165536403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617289125919342,0.6172977089881897,-8.625064765510615e-06,0.0,0.0002902704582083,0.0,0.0,56.80514144897461,0.0,0.0,0.0,0.4585206210613251,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1037695333361625,-2361.102294921875,304.14764404296875,0.7751865386962891,0.1653628051280975,0.1497113853693008,293.1033935546875,297.1499938964844,293.1499938964844,0.004065538290888,-322.9225158691406,296.589599609375,0.5095959305763245,0.050000000745058,0.0486359260976314,293.1747131347656,297.1499938964844,293.1499938964844,0.1641990542411804,-2652.306396484375,304.15106201171875,0.8744665384292603,0.2392819374799728,0.1681318581104278,293.1280822753906,297.1499938964844,293.1499938964844,0.2689394950866699,-5325.98486328125,304.1156005859375,0.9990000128746032,0.3931165337562561,0.3385429680347442,293.2560119628906,297.1499938964844,293.1499938964844,0.0048732804134488,-1811.833251953125,297.6044006347656,0.5095959305763245,0.050000000745058,0.230707898736,291.1001281738281,291.1499938964844,260.9239501953125,259.4876403808594,279.6029663085937,293.2559509277344,291.0986633300781,1.0,0.2418461441993713,0.7797432541847229,0.7797432541847229,1.0,1.0,-1.12297523021698,0.4745055735111236,0.6484696865081787,0.201431930065155,0.0,0.0,0.5362994074821472,40.04045486450195,37.0,-19.674015045166016,-12974.421875,156.86610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,308.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.388671875,18000.0,0.0,0.0,0.28739133477211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323813796043396,0.6323900818824768,-8.73152839631075e-06,0.0,0.0002916656667366,0.0,0.0,59.23753356933594,0.0,0.0,0.0,0.4636345207691192,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1037695333361625,-2361.102294921875,304.14764404296875,0.7751865386962891,0.1653628051280975,0.1497113853693008,293.1033935546875,297.1499938964844,293.1499938964844,0.004065538290888,-322.9225158691406,296.589599609375,0.5095959305763245,0.050000000745058,0.0486359260976314,293.1747131347656,297.1499938964844,293.1499938964844,0.1641990542411804,-2652.306396484375,304.15106201171875,0.8744665384292603,0.2392819374799728,0.1681318581104278,293.1280822753906,297.1499938964844,293.1499938964844,0.2689394950866699,-5325.98486328125,304.1156005859375,0.9990000128746032,0.3931165337562561,0.3385429680347442,293.2560119628906,297.1499938964844,293.1499938964844,0.0048732804134488,-1811.833251953125,297.6044006347656,0.5095959305763245,0.050000000745058,0.230707898736,291.1001281738281,291.1499938964844,260.9239501953125,259.4876403808594,279.6029663085937,293.2559509277344,291.0986633300781,1.0,0.2418461441993713,0.7797432541847229,0.7797432541847229,1.0,1.0,-1.12297523021698,0.4745055735111236,0.6484696865081787,0.201431930065155,0.0,0.0,0.5362994074821472,40.04045486450195,37.0,-19.674015045166016,-12974.421875,156.86610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,308.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.388671875,18000.0,0.0,0.0,0.28739133477211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323813796043396,0.6323900818824768,-8.73152839631075e-06,0.0,0.0002916656667366,0.0,0.0,59.23753356933594,0.0,0.0,0.0,0.4636345207691192,4.0,0.0,1.0
