time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1040674075484275,-2366.464111328125,304.14794921875,0.7774854898452759,0.1658040285110473,0.1500802934169769,293.0990295410156,297.1499938964844,293.1499938964844,0.0040881265886127,-324.5887756347656,296.6185607910156,0.5107370018959045,0.050000000745058,0.0486208610236644,293.1731262207031,297.1499938964844,293.1499938964844,0.163864329457283,-2647.908203125,304.1513061523437,0.8758887648582458,0.2389775961637497,0.1678863614797592,293.1463928222656,297.1499938964844,293.1499938964844,0.2674795091152191,-5297.77001953125,304.130126953125,0.9990000128746032,0.3899199664592743,0.3364286720752716,293.2567443847656,297.1499938964844,293.1499938964844,0.0048404703848063,-1800.6314697265625,297.5660095214844,0.5107370018959045,0.050000000745058,0.2306364327669143,291.1011047363281,291.1499938964844,260.8897399902344,259.4622802734375,279.5917358398437,293.2566833496094,291.10382080078125,1.0,0.2404488623142242,0.7793476581573486,0.7793476581573486,1.0,1.0,-1.1204910278320312,0.4733467102050781,0.6471443176269531,0.2008293271064758,0.0,0.0,0.5432316064834595,39.62724685668945,25.0,9.790356636047363,-13029.1708984375,155.3757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,308.0690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17868.064453125,18000.0,0.0,0.0,0.2893536388874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6495094299316406,0.6495183110237122,-8.864106348482892e-06,0.0,0.0002936571836471,0.0,0.0,62.14059066772461,0.0,0.0,0.0,0.4694995582103729,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1040674075484275,-2366.464111328125,304.14794921875,0.7774854898452759,0.1658040285110473,0.1500802934169769,293.0990295410156,297.1499938964844,293.1499938964844,0.0040881265886127,-324.5887756347656,296.6185607910156,0.5107370018959045,0.050000000745058,0.0486208610236644,293.1731262207031,297.1499938964844,293.1499938964844,0.163864329457283,-2647.908203125,304.1513061523437,0.8758887648582458,0.2389775961637497,0.1678863614797592,293.1463928222656,297.1499938964844,293.1499938964844,0.2674795091152191,-5297.77001953125,304.130126953125,0.9990000128746032,0.3899199664592743,0.3364286720752716,293.2567443847656,297.1499938964844,293.1499938964844,0.0048404703848063,-1800.6314697265625,297.5660095214844,0.5107370018959045,0.050000000745058,0.2306364327669143,291.1011047363281,291.1499938964844,260.8897399902344,259.4622802734375,279.5917358398437,293.2566833496094,291.10382080078125,1.0,0.2404488623142242,0.7793476581573486,0.7793476581573486,1.0,1.0,-1.1204910278320312,0.4733467102050781,0.6471443176269531,0.2008293271064758,0.0,0.0,0.5432316064834595,39.62724685668945,25.0,9.790356636047363,-13029.1708984375,155.3757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,308.0690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17868.064453125,18000.0,0.0,0.0,0.2893536388874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6495094299316406,0.6495183110237122,-8.864106348482892e-06,0.0,0.0002936571836471,0.0,0.0,62.14059066772461,0.0,0.0,0.0,0.4694995582103729,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1040760800242424,-2366.328857421875,304.1483154296875,0.7821728587150574,0.16604545712471,0.1502537727355957,293.0967712402344,297.1499938964844,293.1499938964844,0.004094407428056,-324.86297607421875,296.6425170898437,0.5137854814529419,0.050000000745058,0.0485821701586246,293.17218017578125,297.1499938964844,293.1499938964844,0.1634988635778427,-2642.916259765625,304.1517333984375,0.8806021809577942,0.2388695031404495,0.1677721738815307,293.14727783203125,297.1499938964844,293.1499938964844,0.2621962130069732,-5210.03662109375,304.14337158203125,0.9990000128746032,0.3897870481014251,0.3309281468391418,293.2569885253906,297.1499938964844,293.1499938964844,0.0048176529817283,-1791.849365234375,297.5546264648437,0.5137854814529419,0.050000000745058,0.2304528951644897,291.1166381835937,291.1499938964844,260.8697204589844,259.4471435546875,279.5873413085937,293.2569580078125,291.12066650390625,1.0,0.2379920035600662,0.7791498303413391,0.7791498303413391,1.0,1.0,-1.113695740699768,0.4703397750854492,0.6433559656143188,0.1991284340620041,0.0,0.0,0.5439268946647644,38.55594253540039,25.0,29.230388641357425,-12997.59765625,151.44387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,308.07373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.712890625,18000.0,0.0,0.0,0.2903610169887543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538845896720886,0.6538935303688049,-8.909963071346283e-06,0.0,0.0002946795138996,0.0,0.0,62.96643829345703,0.0,0.0,0.0,0.4710729718208313,4.0,0.0,1.0
489960,293.13385009765625,297.1499938964844,293.1499938964844,0.1040457934141159,-2365.41943359375,304.148681640625,0.7890677452087402,0.1663034856319427,0.1504252254962921,293.0944519042969,297.1499938964844,293.1499938964844,0.0040986617095768,-324.9335021972656,296.66943359375,0.5184388160705566,0.050000000745058,0.0485269837081432,293.171142578125,297.1499938964844,293.1499938964844,0.1630849987268448,-2637.24560546875,304.15216064453125,0.8878102898597717,0.2387922555208206,0.1676666289567947,293.1415710449219,297.1499938964844,293.1499938964844,0.2544281482696533,-5082.099609375,304.1587219238281,0.9990000128746032,0.3909362256526947,0.32292041182518,293.2570495605469,297.1499938964844,293.1499938964844,0.0047924886457622,-1781.985595703125,297.54595947265625,0.5184388160705566,0.050000000745058,0.2301911264657974,291.13653564453125,291.1499938964844,260.847900390625,259.4304504394531,279.5833435058594,293.2570495605469,291.1412353515625,1.0,0.2345004081726074,0.7789878249168396,0.7789878249168396,1.0,1.0,-1.1037851572036743,0.4659777283668518,0.6378073692321777,0.1966578662395477,0.0,0.0,0.5428478717803955,37.02577972412109,28.0,44.21892166137695,-12927.8837890625,145.84596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,308.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.56640625,18000.0,0.0,0.0,0.2912471890449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542215943336487,0.6542304754257202,-8.926627742766868e-06,0.0,0.0002955788513645,0.0,0.0,63.10818862915039,0.0,0.0,0.0,0.4712844789028168,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040998175740242,-2365.861572265625,304.14898681640625,0.7977283000946045,0.1668350100517273,0.150838628411293,293.0896911621094,297.1499938964844,293.1499938964844,0.004111626651138,-325.49542236328125,296.7218017578125,0.5241479873657227,0.050000000745058,0.0484649464488029,293.1689758300781,297.1499938964844,293.1499938964844,0.1624463945627212,-2628.526611328125,304.1524658203125,0.896477460861206,0.2386973351240158,0.1675404608249664,293.1194152832031,297.1499938964844,293.1499938964844,0.2450033575296402,-4928.22216796875,304.1709899902344,0.9990000128746032,0.3956314027309418,0.3136708438396454,293.256591796875,297.1499938964844,293.1499938964844,0.004748563747853,-1764.9117431640625,297.5278625488281,0.5241479873657227,0.050000000745058,0.2298968285322189,291.1713256835937,291.1499938964844,260.7989807128906,259.3924865722656,279.5682983398437,293.25665283203125,291.17315673828125,1.0,0.2309939265251159,0.7786638736724854,0.7786638736724854,1.0,1.0,-1.0925942659378052,0.4610744416713714,0.6315197944641113,0.1937707960605621,0.0,0.0,0.5373481512069702,35.30384063720703,31.0,37.57612228393555,-12811.3828125,139.64344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224792480469,308.0751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.53515625,18000.0,0.0,0.0,0.2924404442310333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448239088058472,0.6448327898979187,-8.875781531969551e-06,0.0,0.0002967898908536,0.0,0.0,61.61849212646485,0.0,0.0,0.0,0.4682385623455047,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040998175740242,-2365.861572265625,304.14898681640625,0.7977283000946045,0.1668350100517273,0.150838628411293,293.0896911621094,297.1499938964844,293.1499938964844,0.004111626651138,-325.49542236328125,296.7218017578125,0.5241479873657227,0.050000000745058,0.0484649464488029,293.1689758300781,297.1499938964844,293.1499938964844,0.1624463945627212,-2628.526611328125,304.1524658203125,0.896477460861206,0.2386973351240158,0.1675404608249664,293.1194152832031,297.1499938964844,293.1499938964844,0.2450033575296402,-4928.22216796875,304.1709899902344,0.9990000128746032,0.3956314027309418,0.3136708438396454,293.256591796875,297.1499938964844,293.1499938964844,0.004748563747853,-1764.9117431640625,297.5278625488281,0.5241479873657227,0.050000000745058,0.2298968285322189,291.1713256835937,291.1499938964844,260.7989807128906,259.3924865722656,279.5682983398437,293.25665283203125,291.17315673828125,1.0,0.2309939265251159,0.7786638736724854,0.7786638736724854,1.0,1.0,-1.0925942659378052,0.4610744416713714,0.6315197944641113,0.1937707960605621,0.0,0.0,0.5373481512069702,35.30384063720703,31.0,37.57612228393555,-12811.3828125,139.64344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224792480469,308.0751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.53515625,18000.0,0.0,0.0,0.2924404442310333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448239088058472,0.6448327898979187,-8.875781531969551e-06,0.0,0.0002967898908536,0.0,0.0,61.61849212646485,0.0,0.0,0.0,0.4682385623455047,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044446304440498,-2372.110595703125,304.14874267578125,0.8024948835372925,0.1674062311649322,0.1513134986162185,293.08453369140625,297.1499938964844,293.1499938964844,0.004135035444051,-327.1687927246094,296.7610168457031,0.5270156264305115,0.050000000745058,0.0484358482062816,293.16656494140625,297.1499938964844,293.1499938964844,0.1622923612594604,-2626.551513671875,304.1518859863281,0.9008049964904784,0.2387006133794784,0.1675034165382385,293.0980224609375,297.1499938964844,293.1499938964844,0.2405031323432922,-4856.2529296875,304.1712951660156,0.9990000128746032,0.4007557034492492,0.3092376887798309,293.2553100585937,297.1499938964844,293.1499938964844,0.0047162389382719,-1753.548095703125,297.4981689453125,0.5270156264305115,0.050000000745058,0.2297587990760803,291.1784973144531,291.1499938964844,260.74346923828125,259.348876953125,279.5472412109375,293.2554016113281,291.1784973144531,1.0,0.2293198406696319,0.7783398628234863,0.7783398628234863,1.0,1.0,-1.0875961780548096,0.4588713645935058,0.6287248134613037,0.1924481242895126,0.0,0.0,0.532903254032135,34.499786376953125,34.0,13.298226356506348,-12750.1611328125,136.84469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,308.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.013671875,18000.0,0.0,0.0,0.2929085791110992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634219765663147,0.6342285871505737,-8.793527740635909e-06,0.0,0.000297264981782,0.0,0.0,59.819820404052734,0.0,0.0,0.0,0.4646160304546356,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044446304440498,-2372.110595703125,304.14874267578125,0.8024948835372925,0.1674062311649322,0.1513134986162185,293.08453369140625,297.1499938964844,293.1499938964844,0.004135035444051,-327.1687927246094,296.7610168457031,0.5270156264305115,0.050000000745058,0.0484358482062816,293.16656494140625,297.1499938964844,293.1499938964844,0.1622923612594604,-2626.551513671875,304.1518859863281,0.9008049964904784,0.2387006133794784,0.1675034165382385,293.0980224609375,297.1499938964844,293.1499938964844,0.2405031323432922,-4856.2529296875,304.1712951660156,0.9990000128746032,0.4007557034492492,0.3092376887798309,293.2553100585937,297.1499938964844,293.1499938964844,0.0047162389382719,-1753.548095703125,297.4981689453125,0.5270156264305115,0.050000000745058,0.2297587990760803,291.1784973144531,291.1499938964844,260.74346923828125,259.348876953125,279.5472412109375,293.2554016113281,291.1784973144531,1.0,0.2293198406696319,0.7783398628234863,0.7783398628234863,1.0,1.0,-1.0875961780548096,0.4588713645935058,0.6287248134613037,0.1924481242895126,0.0,0.0,0.532903254032135,34.499786376953125,34.0,13.298226356506348,-12750.1611328125,136.84469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,308.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.013671875,18000.0,0.0,0.0,0.2929085791110992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634219765663147,0.6342285871505737,-8.793527740635909e-06,0.0,0.000297264981782,0.0,0.0,59.819820404052734,0.0,0.0,0.0,0.4646160304546356,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049465388059616,-2381.42724609375,304.1483154296875,0.8041778802871704,0.1680179387331009,0.1518487781286239,293.07891845703125,297.1499938964844,293.1499938964844,0.0041652950458228,-329.4961853027344,296.7964172363281,0.5275421142578125,0.050000000745058,0.0484306439757347,293.1640319824219,297.1499938964844,293.1499938964844,0.1624053418636322,-2628.21533203125,304.15106201171875,0.9016923308372498,0.2387941479682922,0.1675496101379394,293.0827941894531,297.1499938964844,293.1499938964844,0.239591047167778,-4843.56884765625,304.16558837890625,0.9990000128746032,0.4051718711853027,0.3084379136562347,293.2535400390625,297.1499938964844,293.1499938964844,0.0046906406059861,-1745.22607421875,297.4640808105469,0.5275421142578125,0.050000000745058,0.2297341227531433,291.173583984375,291.1499938964844,260.6819152832031,259.3000183105469,279.5207214355469,293.253662109375,291.17242431640625,1.0,0.2291682958602905,0.7781916856765747,0.7781916856765747,1.0,1.0,-1.087296724319458,0.4587400555610657,0.6285566091537476,0.1923062801361084,0.0,0.0,0.5299680233001709,34.36283493041992,37.0,-5.094258785247803,-12745.041015625,136.51370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,308.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.779296875,18000.0,0.0,0.0,0.2928657531738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265134215354919,0.6265221238136292,-8.729049113753717e-06,0.0,0.0002972215297631,0.0,0.0,58.50564956665039,0.0,0.0,0.0,0.4619375765323639,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049465388059616,-2381.42724609375,304.1483154296875,0.8041778802871704,0.1680179387331009,0.1518487781286239,293.07891845703125,297.1499938964844,293.1499938964844,0.0041652950458228,-329.4961853027344,296.7964172363281,0.5275421142578125,0.050000000745058,0.0484306439757347,293.1640319824219,297.1499938964844,293.1499938964844,0.1624053418636322,-2628.21533203125,304.15106201171875,0.9016923308372498,0.2387941479682922,0.1675496101379394,293.0827941894531,297.1499938964844,293.1499938964844,0.239591047167778,-4843.56884765625,304.16558837890625,0.9990000128746032,0.4051718711853027,0.3084379136562347,293.2535400390625,297.1499938964844,293.1499938964844,0.0046906406059861,-1745.22607421875,297.4640808105469,0.5275421142578125,0.050000000745058,0.2297341227531433,291.173583984375,291.1499938964844,260.6819152832031,259.3000183105469,279.5207214355469,293.253662109375,291.17242431640625,1.0,0.2291682958602905,0.7781916856765747,0.7781916856765747,1.0,1.0,-1.087296724319458,0.4587400555610657,0.6285566091537476,0.1923062801361084,0.0,0.0,0.5299680233001709,34.36283493041992,37.0,-5.094258785247803,-12745.041015625,136.51370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,308.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.779296875,18000.0,0.0,0.0,0.2928657531738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265134215354919,0.6265221238136292,-8.729049113753717e-06,0.0,0.0002972215297631,0.0,0.0,58.50564956665039,0.0,0.0,0.0,0.4619375765323639,4.0,0.0,1.0
490380,293.1307983398437,297.1499938964844,293.1499938964844,0.1055663526058197,-2393.019287109375,304.1478576660156,0.8032649755477905,0.1686580926179886,0.152431234717369,293.07293701171875,297.1499938964844,293.1499938964844,0.0042014424689114,-332.36334228515625,296.8299865722656,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614685058594,297.1499938964844,293.1499938964844,0.162721037864685,-2632.61279296875,304.1501770019531,0.8996891379356384,0.2389578819274902,0.1676628440618515,293.0754699707031,297.1499938964844,293.1499938964844,0.2416922003030777,-4880.19970703125,304.1568603515625,0.9990000128746032,0.4083727896213531,0.3106504380702972,293.2516784667969,297.1499938964844,293.1499938964844,0.0046695969067513,-1738.987060546875,297.4263916015625,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1600952148437,291.1499938964844,260.6148376464844,259.2463073730469,279.489990234375,293.2518005371094,291.1582946777344,1.0,0.2302755713462829,0.7780435085296631,0.7780435085296631,1.0,1.0,-1.0908855199813845,0.4603069722652435,0.6305785179138184,0.193124771118164,0.0,0.0,0.5294665098190308,34.77445983886719,40.0,-17.339475631713867,-12791.3818359375,138.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608825683594,308.1587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.44921875,18000.0,0.0,0.0,0.2925882637500763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235478520393372,0.6235565543174744,-8.697416888026055e-06,0.0,0.0002969398919958,0.0,0.0,57.9659538269043,0.0,0.0,0.0,0.4608602821826935,4.0,0.0,1.0
490440,293.1307983398437,297.1499938964844,293.1499938964844,0.1055663526058197,-2393.019287109375,304.1478576660156,0.8032649755477905,0.1686580926179886,0.152431234717369,293.07293701171875,297.1499938964844,293.1499938964844,0.0042014424689114,-332.36334228515625,296.8299865722656,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614685058594,297.1499938964844,293.1499938964844,0.162721037864685,-2632.61279296875,304.1501770019531,0.8996891379356384,0.2389578819274902,0.1676628440618515,293.0754699707031,297.1499938964844,293.1499938964844,0.2416922003030777,-4880.19970703125,304.1568603515625,0.9990000128746032,0.4083727896213531,0.3106504380702972,293.2516784667969,297.1499938964844,293.1499938964844,0.0046695969067513,-1738.987060546875,297.4263916015625,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1600952148437,291.1499938964844,260.6148376464844,259.2463073730469,279.489990234375,293.2518005371094,291.1582946777344,1.0,0.2302755713462829,0.7780435085296631,0.7780435085296631,1.0,1.0,-1.0908855199813845,0.4603069722652435,0.6305785179138184,0.193124771118164,0.0,0.0,0.5294665098190308,34.77445983886719,40.0,-17.339475631713867,-12791.3818359375,138.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608825683594,308.1587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.44921875,18000.0,0.0,0.0,0.2925882637500763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235478520393372,0.6235565543174744,-8.697416888026055e-06,0.0,0.0002969398919958,0.0,0.0,57.9659538269043,0.0,0.0,0.0,0.4608602821826935,4.0,0.0,1.0
490500,293.13037109375,297.1499938964844,293.1499938964844,0.1059035286307334,-2399.330078125,304.14764404296875,0.8019928336143494,0.1689846217632293,0.1527353972196579,293.06982421875,297.1499938964844,293.1499938964844,0.0042213494889438,-333.95281982421875,296.84686279296875,0.5247592926025391,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629282534122467,-2635.464111328125,304.1497802734375,0.8977848291397095,0.2390599250793457,0.167739450931549,293.0747985839844,297.1499938964844,293.1499938964844,0.2437005937099456,-4913.99853515625,304.1519470214844,0.9990000128746032,0.4094513654708862,0.3127144575119018,293.2508239746094,297.1499938964844,293.1499938964844,0.0046601118519902,-1736.3238525390625,297.4066772460937,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1516418457031,291.1499938964844,260.5793762207031,259.2178039550781,279.4732971191406,293.2509460449219,291.149658203125,1.0,0.2312297523021698,0.7779694199562073,0.7779694199562073,1.0,1.0,-1.0939127206802368,0.4616293311119079,0.6322834491729736,0.1938385069370269,0.0,0.0,0.5302015542984009,35.15721893310547,40.0,-21.10744285583496,-12831.9033203125,139.7187957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08892822265625,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.2924566268920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624149739742279,0.6241584420204163,-8.696841177879833e-06,0.0,0.0002968062763102,0.0,0.0,58.03567886352539,0.0,0.0,0.0,0.4610283076763153,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062524393200874,-2405.857177734375,304.1474304199219,0.800258994102478,0.1693134605884552,0.1530458778142929,293.06671142578125,297.1499938964844,293.1499938964844,0.0042422483675181,-335.6225280761719,296.8641052246094,0.5230934023857117,0.050000000745058,0.0484759807586669,293.15899658203125,297.1499938964844,293.1499938964844,0.163158431649208,-2638.61328125,304.1494140625,0.8953742384910583,0.2391726970672607,0.1678270101547241,293.0760192871094,297.1499938964844,293.1499938964844,0.246269479393959,-4956.74365234375,304.1469421386719,0.9990000128746032,0.4101654887199402,0.3153353631496429,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510915271937,-1733.85498046875,297.3865661621094,0.5230934023857117,0.050000000745058,0.2299491763114929,291.142578125,291.1499938964844,260.5427551269531,259.188232421875,279.4559936523437,293.2501525878906,291.1405334472656,1.0,0.2324175387620926,0.777823805809021,0.777823805809021,1.0,1.0,-1.0976554155349731,0.4632570743560791,0.6343982815742493,0.1947212219238281,0.0,0.0,0.531603217124939,35.645484924316406,43.0,-23.632413864135746,-12882.5322265625,141.61956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068420410156,308.1897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.330078125,18000.0,0.0,0.0,0.2923802435398102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261870265007019,0.6261957287788391,-8.707015695108566e-06,0.0,0.0002967288019135,0.0,0.0,58.3408088684082,0.0,0.0,0.0,0.4616868495941162,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069711223244667,-2419.278564453125,304.1470947265625,0.7956408262252808,0.1699733436107635,0.1536800861358642,293.0603942871094,297.1499938964844,293.1499938964844,0.0042867208831012,-339.1663818359375,296.89996337890625,0.518973171710968,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636661738157272,-2645.510498046875,304.1487731933594,0.889310359954834,0.2394247353076934,0.1680295616388321,293.0837707519531,297.1499938964844,293.1499938964844,0.2528838515281677,-5065.44091796875,304.1369323730469,0.9990000128746032,0.4104805290699005,0.3220288753509521,293.24884033203125,297.1499938964844,293.1499938964844,0.0046338136307895,-1729.2166748046875,297.34539794921875,0.518973171710968,0.050000000745058,0.230162426829338,291.1236877441406,291.1499938964844,260.4661865234375,259.1261291503906,279.4193725585937,293.2489013671875,291.1216125488281,1.0,0.2354051321744918,0.777532696723938,0.777532696723938,1.0,1.0,-1.107002854347229,0.4673292636871338,0.6396735906600952,0.1969470530748367,0.0,0.0,0.5363706946372986,36.90734100341797,46.0,-25.99179649353028,-13010.59375,146.4967498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,308.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.5859375,18000.0,0.0,0.0,0.2925342321395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634598970413208,0.63460773229599,-8.760620403336361e-06,0.0,0.0002968850603792,0.0,0.0,59.67738342285156,0.0,0.0,0.0,0.46450075507164,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069711223244667,-2419.278564453125,304.1470947265625,0.7956408262252808,0.1699733436107635,0.1536800861358642,293.0603942871094,297.1499938964844,293.1499938964844,0.0042867208831012,-339.1663818359375,296.89996337890625,0.518973171710968,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636661738157272,-2645.510498046875,304.1487731933594,0.889310359954834,0.2394247353076934,0.1680295616388321,293.0837707519531,297.1499938964844,293.1499938964844,0.2528838515281677,-5065.44091796875,304.1369323730469,0.9990000128746032,0.4104805290699005,0.3220288753509521,293.24884033203125,297.1499938964844,293.1499938964844,0.0046338136307895,-1729.2166748046875,297.34539794921875,0.518973171710968,0.050000000745058,0.230162426829338,291.1236877441406,291.1499938964844,260.4661865234375,259.1261291503906,279.4193725585937,293.2489013671875,291.1216125488281,1.0,0.2354051321744918,0.777532696723938,0.777532696723938,1.0,1.0,-1.107002854347229,0.4673292636871338,0.6396735906600952,0.1969470530748367,0.0,0.0,0.5363706946372986,36.90734100341797,46.0,-25.99179649353028,-13010.59375,146.4967498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,308.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.5859375,18000.0,0.0,0.0,0.2925342321395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634598970413208,0.63460773229599,-8.760620403336361e-06,0.0,0.0002968850603792,0.0,0.0,59.67738342285156,0.0,0.0,0.0,0.46450075507164,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077023819088935,-2432.89697265625,304.1468505859375,0.7898590564727783,0.1706308275461197,0.1543249040842056,293.0541076660156,297.1499938964844,293.1499938964844,0.0043343002907931,-342.93463134765625,296.9381408691406,0.5141266584396362,0.050000000745058,0.0485779680311679,293.1544189453125,297.1499938964844,293.1499938964844,0.1642150580883026,-2652.909423828125,304.14825439453125,0.8820262551307678,0.2397062480449676,0.1682626157999038,293.0978698730469,297.1499938964844,293.1499938964844,0.2611634433269501,-5199.70849609375,304.1275329589844,0.9990000128746032,0.4093110859394073,0.3303252756595611,293.24810791015625,297.1499938964844,293.1499938964844,0.0046169236302375,-1724.69873046875,297.3031921386719,0.5141266584396362,0.050000000745058,0.2304329574108123,291.1048583984375,291.1499938964844,260.3856506347656,259.0604858398437,279.3802490234375,293.2481384277344,291.1028747558594,1.0,0.2390748858451843,0.777241587638855,0.777241587638855,1.0,1.0,-1.1184070110321045,0.4723087847232818,0.6460981965065002,0.1996845304965973,0.0,0.0,0.5436581373214722,38.50380706787109,49.0,-26.09640121459961,-13168.931640625,152.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566101074219,308.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.9921875,18000.0,0.0,0.0,0.2932973802089691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487520337104797,0.6487608551979065,-8.859928129822947e-06,0.0,0.0002976595424115,0.0,0.0,62.02038192749024,0.0,0.0,0.0,0.4693337976932525,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077023819088935,-2432.89697265625,304.1468505859375,0.7898590564727783,0.1706308275461197,0.1543249040842056,293.0541076660156,297.1499938964844,293.1499938964844,0.0043343002907931,-342.93463134765625,296.9381408691406,0.5141266584396362,0.050000000745058,0.0485779680311679,293.1544189453125,297.1499938964844,293.1499938964844,0.1642150580883026,-2652.909423828125,304.14825439453125,0.8820262551307678,0.2397062480449676,0.1682626157999038,293.0978698730469,297.1499938964844,293.1499938964844,0.2611634433269501,-5199.70849609375,304.1275329589844,0.9990000128746032,0.4093110859394073,0.3303252756595611,293.24810791015625,297.1499938964844,293.1499938964844,0.0046169236302375,-1724.69873046875,297.3031921386719,0.5141266584396362,0.050000000745058,0.2304329574108123,291.1048583984375,291.1499938964844,260.3856506347656,259.0604858398437,279.3802490234375,293.2481384277344,291.1028747558594,1.0,0.2390748858451843,0.777241587638855,0.777241587638855,1.0,1.0,-1.1184070110321045,0.4723087847232818,0.6460981965065002,0.1996845304965973,0.0,0.0,0.5436581373214722,38.50380706787109,49.0,-26.09640121459961,-13168.931640625,152.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566101074219,308.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.9921875,18000.0,0.0,0.0,0.2932973802089691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487520337104797,0.6487608551979065,-8.859928129822947e-06,0.0,0.0002976595424115,0.0,0.0,62.02038192749024,0.0,0.0,0.0,0.4693337976932525,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084324419498443,-2446.447509765625,304.14666748046875,0.783309817314148,0.1712823212146759,0.1549748331308365,293.04791259765625,297.1499938964844,293.1499938964844,0.0043845744803547,-346.88262939453125,296.9789428710937,0.5088836550712585,0.050000000745058,0.0486454330384731,293.15234375,297.1499938964844,293.1499938964844,0.164786159992218,-2660.55517578125,304.1478881835937,0.8739890456199646,0.2400146275758743,0.1685223132371902,293.1174621582031,297.1499938964844,293.1499938964844,0.2707886099815368,-5353.9091796875,304.1190185546875,0.9990000128746032,0.4066676497459411,0.3398781716823578,293.24786376953125,297.1499938964844,293.1499938964844,0.0045999176800251,-1720.0665283203125,297.26031494140625,0.5088836550712585,0.050000000745058,0.2307529896497726,291.0870056152344,291.1499938964844,260.3016967773437,258.99169921875,279.33935546875,293.24786376953125,291.085205078125,1.0,0.2432879507541656,0.7768417000770569,0.7768417000770569,1.0,1.0,-1.1314295530319214,0.4779947400093078,0.6534347534179688,0.2028142362833023,0.0,0.0,0.5532708764076233,40.38814926147461,52.0,-24.7420654296875,-13351.8955078125,159.94041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,308.1806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17826.955078125,18000.0,0.0,0.0,0.2948614060878753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685312986373901,0.6685402989387512,-9.007057087728754e-06,0.0,0.0002992468362208,0.0,0.0,65.43563079833984,0.0,0.0,0.0,0.4762115180492401,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084324419498443,-2446.447509765625,304.14666748046875,0.783309817314148,0.1712823212146759,0.1549748331308365,293.04791259765625,297.1499938964844,293.1499938964844,0.0043845744803547,-346.88262939453125,296.9789428710937,0.5088836550712585,0.050000000745058,0.0486454330384731,293.15234375,297.1499938964844,293.1499938964844,0.164786159992218,-2660.55517578125,304.1478881835937,0.8739890456199646,0.2400146275758743,0.1685223132371902,293.1174621582031,297.1499938964844,293.1499938964844,0.2707886099815368,-5353.9091796875,304.1190185546875,0.9990000128746032,0.4066676497459411,0.3398781716823578,293.24786376953125,297.1499938964844,293.1499938964844,0.0045999176800251,-1720.0665283203125,297.26031494140625,0.5088836550712585,0.050000000745058,0.2307529896497726,291.0870056152344,291.1499938964844,260.3016967773437,258.99169921875,279.33935546875,293.24786376953125,291.085205078125,1.0,0.2432879507541656,0.7768417000770569,0.7768417000770569,1.0,1.0,-1.1314295530319214,0.4779947400093078,0.6534347534179688,0.2028142362833023,0.0,0.0,0.5532708764076233,40.38814926147461,52.0,-24.7420654296875,-13351.8955078125,159.94041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,308.1806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17826.955078125,18000.0,0.0,0.0,0.2948614060878753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685312986373901,0.6685402989387512,-9.007057087728754e-06,0.0,0.0002992468362208,0.0,0.0,65.43563079833984,0.0,0.0,0.0,0.4762115180492401,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1091534495353698,-2459.7822265625,304.1465759277344,0.7763369083404541,0.1719268858432769,0.1556270867586136,293.04180908203125,297.1499938964844,293.1499938964844,0.0044372323900461,-350.97808837890625,297.0225830078125,0.5034972429275513,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1653695404529571,-2668.3173828125,304.1476135253906,0.865597665309906,0.2403504401445388,0.1688074767589569,293.14178466796875,297.1499938964844,293.1499938964844,0.28147754073143,-5523.1474609375,304.111572265625,0.9990000128746032,0.4025690257549286,0.3503846228122711,293.2480773925781,297.1499938964844,293.1499938964844,0.0045825322158634,-1715.1947021484375,297.2170104980469,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0707092285156,291.1499938964844,260.21484375,258.92022705078125,279.296630859375,293.248046875,291.069091796875,1.0,0.2479225099086761,0.7764418721199036,0.7764418721199036,1.0,1.0,-1.145691990852356,0.4842366874217987,0.6614552736282349,0.2062562406063079,0.0,0.0,0.5649529099464417,42.51845169067383,40.0,-22.64561462402344,-13554.8515625,168.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,308.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.82421875,18000.0,0.0,0.0,0.2973501682281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936852931976318,0.6936944723129272,-9.204020898323506e-06,0.0,0.000301772612147,0.0,0.0,69.9996566772461,0.0,0.0,0.0,0.4851325154304504,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1091534495353698,-2459.7822265625,304.1465759277344,0.7763369083404541,0.1719268858432769,0.1556270867586136,293.04180908203125,297.1499938964844,293.1499938964844,0.0044372323900461,-350.97808837890625,297.0225830078125,0.5034972429275513,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1653695404529571,-2668.3173828125,304.1476135253906,0.865597665309906,0.2403504401445388,0.1688074767589569,293.14178466796875,297.1499938964844,293.1499938964844,0.28147754073143,-5523.1474609375,304.111572265625,0.9990000128746032,0.4025690257549286,0.3503846228122711,293.2480773925781,297.1499938964844,293.1499938964844,0.0045825322158634,-1715.1947021484375,297.2170104980469,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0707092285156,291.1499938964844,260.21484375,258.92022705078125,279.296630859375,293.248046875,291.069091796875,1.0,0.2479225099086761,0.7764418721199036,0.7764418721199036,1.0,1.0,-1.145691990852356,0.4842366874217987,0.6614552736282349,0.2062562406063079,0.0,0.0,0.5649529099464417,42.51845169067383,40.0,-22.64561462402344,-13554.8515625,168.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,308.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.82421875,18000.0,0.0,0.0,0.2973501682281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936852931976318,0.6936944723129272,-9.204020898323506e-06,0.0,0.000301772612147,0.0,0.0,69.9996566772461,0.0,0.0,0.0,0.4851325154304504,4.0,0.0,1.0
491100,293.1273498535156,297.1499938964844,293.1499938964844,0.1094647869467735,-2465.48974609375,304.1466369628906,0.7762539982795715,0.1722626388072967,0.1559259891510009,293.03875732421875,297.1499938964844,293.1499938964844,0.0044614151120185,-352.8200378417969,297.04656982421875,0.5031101107597351,0.050000000745058,0.0487276352941989,293.1493835449219,297.1499938964844,293.1499938964844,0.1656068414449691,-2671.432861328125,304.14764404296875,0.8651765584945679,0.2405441403388977,0.168937861919403,293.1535949707031,297.1499938964844,293.1499938964844,0.2826882898807525,-5539.994140625,304.1164855957031,0.9990000128746032,0.4003526568412781,0.3511680960655212,293.24822998046875,297.1499938964844,293.1499938964844,0.0045705512166023,-1711.4000244140625,297.1964111328125,0.5031101107597351,0.050000000745058,0.2311429232358932,291.0649108886719,291.1499938964844,260.17047119140625,258.88360595703125,279.2778625488281,293.24822998046875,291.0648498535156,1.0,0.2479560077190399,0.7762418985366821,0.7762418985366821,1.0,1.0,-1.1471940279006958,0.4848622381687164,0.6623318195343018,0.2066369950771331,0.0,0.0,0.5712369680404663,42.68660736083984,40.0,-13.280150413513184,-13621.236328125,168.9927520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7301025390625,308.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17755.5625,18000.0,0.0,0.0,0.2989329695701599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7080994248390198,0.7081087231636047,-9.321684046881272e-06,0.0,0.0003033789398614,0.0,0.0,72.72917175292969,0.0,0.0,0.0,0.4903184473514557,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1096550375223159,-2468.7841796875,304.1469116210937,0.7787365913391113,0.1726141422986984,0.1562160849571228,293.03570556640625,297.1499938964844,293.1499938964844,0.0044818599708378,-354.2206420898437,297.07745361328125,0.5044205784797668,0.050000000745058,0.0487081781029701,293.1483154296875,297.1499938964844,293.1499938964844,0.1656685173511505,-2672.078125,304.14794921875,0.8675746321678162,0.2407601624727249,0.1690663844347,293.1606140136719,297.1499938964844,293.1499938964844,0.2803507149219513,-5499.8486328125,304.1268920898437,0.9990000128746032,0.3989210426807403,0.348531424999237,293.24835205078125,297.1499938964844,293.1499938964844,0.0045543713495135,-1705.3551025390625,297.1820678710937,0.5044205784797668,0.050000000745058,0.2310506254434585,291.07080078125,291.1499938964844,260.1255798339844,258.84649658203125,279.2610778808594,293.24835205078125,291.0733947753906,1.0,0.2467457056045532,0.776010274887085,0.776010274887085,1.0,1.0,-1.1444004774093628,0.483604371547699,0.660796046257019,0.2059114575386047,0.0,0.0,0.5759966373443604,42.15544891357422,28.0,8.152671813964844,-13652.2548828125,167.13088989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6516418457031,308.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17766.603515625,18000.0,0.0,0.0,0.3006377220153808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216504812240601,0.7216598987579346,-9.441832844458986e-06,0.0,0.0003051090752705,0.0,0.0,75.41487121582031,0.0,0.0,0.0,0.4952271282672882,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098060086369514,-2470.832763671875,304.147705078125,0.7900213599205017,0.1733625531196594,0.1567833423614502,293.0295715332031,297.1499938964844,293.1499938964844,0.004512595012784,-355.9576721191406,297.1538391113281,0.5113054513931274,0.050000000745058,0.0486134178936481,293.1460876464844,297.1499938964844,293.1499938964844,0.1654621809720993,-2668.77490234375,304.14898681640625,0.879356861114502,0.2412561774253845,0.1693267375230789,293.1561584472656,297.1499938964844,293.1499938964844,0.2675269842147827,-5289.27392578125,304.1561889648437,0.9990000128746032,0.3995002508163452,0.3353865146636963,293.2482604980469,297.1499938964844,293.1499938964844,0.0045116250403225,-1688.1748046875,297.1674194335937,0.5113054513931274,0.050000000745058,0.2306011170148849,291.1069641113281,291.1499938964844,260.0344543457031,258.7709350585937,279.2316589355469,293.248291015625,291.11187744140625,1.0,0.2410364896059036,0.7755469083786011,0.7755469083786011,1.0,1.0,-1.1289676427841189,0.4767658114433288,0.6522018909454346,0.2020096629858017,0.0,0.0,0.5795391798019409,39.543853759765625,31.0,45.50468063354492,-13592.62109375,157.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404968261719,308.1286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17890.576171875,18000.0,0.0,0.0,0.3039917647838592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366653680801392,0.736674964427948,-9.602835234545635e-06,0.0,0.0003085130010731,0.0,0.0,78.64505004882812,0.0,0.0,0.0,0.5008904337882996,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098060086369514,-2470.832763671875,304.147705078125,0.7900213599205017,0.1733625531196594,0.1567833423614502,293.0295715332031,297.1499938964844,293.1499938964844,0.004512595012784,-355.9576721191406,297.1538391113281,0.5113054513931274,0.050000000745058,0.0486134178936481,293.1460876464844,297.1499938964844,293.1499938964844,0.1654621809720993,-2668.77490234375,304.14898681640625,0.879356861114502,0.2412561774253845,0.1693267375230789,293.1561584472656,297.1499938964844,293.1499938964844,0.2675269842147827,-5289.27392578125,304.1561889648437,0.9990000128746032,0.3995002508163452,0.3353865146636963,293.2482604980469,297.1499938964844,293.1499938964844,0.0045116250403225,-1688.1748046875,297.1674194335937,0.5113054513931274,0.050000000745058,0.2306011170148849,291.1069641113281,291.1499938964844,260.0344543457031,258.7709350585937,279.2316589355469,293.248291015625,291.11187744140625,1.0,0.2410364896059036,0.7755469083786011,0.7755469083786011,1.0,1.0,-1.1289676427841189,0.4767658114433288,0.6522018909454346,0.2020096629858017,0.0,0.0,0.5795391798019409,39.543853759765625,31.0,45.50468063354492,-13592.62109375,157.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404968261719,308.1286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17890.576171875,18000.0,0.0,0.0,0.3039917647838592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366653680801392,0.736674964427948,-9.602835234545635e-06,0.0,0.0003085130010731,0.0,0.0,78.64505004882812,0.0,0.0,0.0,0.5008904337882996,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100016310811042,-2473.741455078125,304.1481018066406,0.7984570264816284,0.174137607216835,0.1574169397354126,293.0235290527344,297.1499938964844,293.1499938964844,0.0045455191284418,-357.8426208496094,297.23309326171875,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653179377317428,-2666.35400390625,304.1495361328125,0.8880619406700134,0.2418043911457061,0.1696554124355316,293.13409423828125,297.1499938964844,293.1499938964844,0.2582392990589142,-5138.82373046875,304.1690673828125,0.9990000128746032,0.4038103520870209,0.3264804780483246,293.2475280761719,297.1499938964844,293.1499938964844,0.004471730440855,-1671.9857177734375,297.1561279296875,0.5163374543190002,0.050000000745058,0.230306476354599,291.1456604003906,291.1499938964844,259.9419860839844,258.6939697265625,279.1982116699219,293.2475891113281,291.14801025390625,1.0,0.237760916352272,0.7750835418701172,0.7750835418701172,1.0,1.0,-1.118998646736145,0.4723698794841766,0.646628737449646,0.1993796676397323,0.0,0.0,0.5772407054901123,37.8328971862793,34.0,43.03065872192383,-13519.9970703125,151.5412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5174865722656,308.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.017578125,18000.0,0.0,0.0,0.3067319691181183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351772785186768,0.7351868748664856,-9.619260708859656e-06,0.0,0.0003112939593847,0.0,0.0,78.53714752197266,0.0,0.0,0.0,0.5005791783332825,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100016310811042,-2473.741455078125,304.1481018066406,0.7984570264816284,0.174137607216835,0.1574169397354126,293.0235290527344,297.1499938964844,293.1499938964844,0.0045455191284418,-357.8426208496094,297.23309326171875,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653179377317428,-2666.35400390625,304.1495361328125,0.8880619406700134,0.2418043911457061,0.1696554124355316,293.13409423828125,297.1499938964844,293.1499938964844,0.2582392990589142,-5138.82373046875,304.1690673828125,0.9990000128746032,0.4038103520870209,0.3264804780483246,293.2475280761719,297.1499938964844,293.1499938964844,0.004471730440855,-1671.9857177734375,297.1561279296875,0.5163374543190002,0.050000000745058,0.230306476354599,291.1456604003906,291.1499938964844,259.9419860839844,258.6939697265625,279.1982116699219,293.2475891113281,291.14801025390625,1.0,0.237760916352272,0.7750835418701172,0.7750835418701172,1.0,1.0,-1.118998646736145,0.4723698794841766,0.646628737449646,0.1993796676397323,0.0,0.0,0.5772407054901123,37.8328971862793,34.0,43.03065872192383,-13519.9970703125,151.5412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5174865722656,308.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.017578125,18000.0,0.0,0.0,0.3067319691181183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351772785186768,0.7351868748664856,-9.619260708859656e-06,0.0,0.0003112939593847,0.0,0.0,78.53714752197266,0.0,0.0,0.0,0.5005791783332825,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104784309864044,-2482.206298828125,304.14794921875,0.8031576871871948,0.1749408841133117,0.1581034809350967,293.0173034667969,297.1499938964844,293.1499938964844,0.0045896358788013,-360.8700866699219,297.301025390625,0.5187883973121643,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.165616825222969,-2670.108642578125,304.149169921875,0.8926828503608704,0.2424339205026626,0.1700557619333267,293.11248779296875,297.1499938964844,293.1499938964844,0.253844678401947,-5069.138671875,304.1697998046875,0.9990000128746032,0.4086008965969085,0.3223361074924469,293.2460327148437,297.1499938964844,293.1499938964844,0.0044421995989978,-1660.989501953125,297.1332702636719,0.5187883973121643,0.050000000745058,0.2301720529794693,291.158447265625,291.1499938964844,259.8487243652344,258.6160583496094,279.1601257324219,293.24615478515625,291.1590881347656,1.0,0.2363002598285675,0.7749007940292358,0.7749007940292358,1.0,1.0,-1.115131378173828,0.4706746637821197,0.6444568037986755,0.1983318030834198,0.0,0.0,0.5750832557678223,37.06143569946289,37.0,20.623659133911133,-13497.8232421875,149.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5586242675781,308.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.427734375,18000.0,0.0,0.0,0.3087839782238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298864722251892,0.729896068572998,-9.57703286985634e-06,0.0,0.0003133764839731,0.0,0.0,77.4870376586914,0.0,0.0,0.0,0.498706191778183,4.0,0.0,1.0
