time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104784309864044,-2482.206298828125,304.14794921875,0.8031576871871948,0.1749408841133117,0.1581034809350967,293.0173034667969,297.1499938964844,293.1499938964844,0.0045896358788013,-360.8700866699219,297.301025390625,0.5187883973121643,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.165616825222969,-2670.108642578125,304.149169921875,0.8926828503608704,0.2424339205026626,0.1700557619333267,293.11248779296875,297.1499938964844,293.1499938964844,0.253844678401947,-5069.138671875,304.1697998046875,0.9990000128746032,0.4086008965969085,0.3223361074924469,293.2460327148437,297.1499938964844,293.1499938964844,0.0044421995989978,-1660.989501953125,297.1332702636719,0.5187883973121643,0.050000000745058,0.2301720529794693,291.158447265625,291.1499938964844,259.8487243652344,258.6160583496094,279.1601257324219,293.24615478515625,291.1590881347656,1.0,0.2363002598285675,0.7749007940292358,0.7749007940292358,1.0,1.0,-1.115131378173828,0.4706746637821197,0.6444568037986755,0.1983318030834198,0.0,0.0,0.5750832557678223,37.06143569946289,37.0,20.623659133911133,-13497.8232421875,149.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5586242675781,308.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.427734375,18000.0,0.0,0.0,0.3087839782238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298864722251892,0.729896068572998,-9.57703286985634e-06,0.0,0.0003133764839731,0.0,0.0,77.4870376586914,0.0,0.0,0.0,0.498706191778183,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.111112430691719,-2493.715087890625,304.1475524902344,0.8049293160438538,0.1757708638906479,0.1588389426469802,293.0106506347656,297.1499938964844,293.1499938964844,0.0046415561810135,-364.6119689941406,297.3656005859375,0.5191368460655212,0.050000000745058,0.0485190264880657,293.1388854980469,297.1499938964844,293.1499938964844,0.1662035584449768,-2677.776611328125,304.1484680175781,0.894127368927002,0.2431800216436386,0.1705511659383773,293.0970458984375,297.1499938964844,293.1499938964844,0.2530242800712585,-5057.97314453125,304.1644592285156,0.9990000128746032,0.4126977324485779,0.3217565417289734,293.244140625,297.1499938964844,293.1499938964844,0.0044190594926476,-1652.9630126953125,297.1054382324219,0.5191368460655212,0.050000000745058,0.2301533669233322,291.1588134765625,291.1499938964844,259.755126953125,258.5376281738281,279.11932373046875,293.2442932128906,291.15826416015625,1.0,0.2363411635160446,0.7747180461883545,0.7747180461883545,1.0,1.0,-1.1158844232559204,0.471003919839859,0.644880473613739,0.1984322667121887,0.0,0.0,0.5737655758857727,36.97034454345703,40.0,2.3690390586853027,-13527.4189453125,149.04173278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302185058594,308.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.931640625,18000.0,0.0,0.0,0.3102945983409881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258306741714478,0.7258402109146118,-9.53858034336008e-06,0.0,0.0003149095573462,0.0,0.0,76.64778900146484,0.0,0.0,0.0,0.4972128570079803,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.111112430691719,-2493.715087890625,304.1475524902344,0.8049293160438538,0.1757708638906479,0.1588389426469802,293.0106506347656,297.1499938964844,293.1499938964844,0.0046415561810135,-364.6119689941406,297.3656005859375,0.5191368460655212,0.050000000745058,0.0485190264880657,293.1388854980469,297.1499938964844,293.1499938964844,0.1662035584449768,-2677.776611328125,304.1484680175781,0.894127368927002,0.2431800216436386,0.1705511659383773,293.0970458984375,297.1499938964844,293.1499938964844,0.2530242800712585,-5057.97314453125,304.1644592285156,0.9990000128746032,0.4126977324485779,0.3217565417289734,293.244140625,297.1499938964844,293.1499938964844,0.0044190594926476,-1652.9630126953125,297.1054382324219,0.5191368460655212,0.050000000745058,0.2301533669233322,291.1588134765625,291.1499938964844,259.755126953125,258.5376281738281,279.11932373046875,293.2442932128906,291.15826416015625,1.0,0.2363411635160446,0.7747180461883545,0.7747180461883545,1.0,1.0,-1.1158844232559204,0.471003919839859,0.644880473613739,0.1984322667121887,0.0,0.0,0.5737655758857727,36.97034454345703,40.0,2.3690390586853027,-13527.4189453125,149.04173278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302185058594,308.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.931640625,18000.0,0.0,0.0,0.3102945983409881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258306741714478,0.7258402109146118,-9.53858034336008e-06,0.0,0.0003149095573462,0.0,0.0,76.64778900146484,0.0,0.0,0.0,0.4972128570079803,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114769279956817,-2500.381591796875,304.1473388671875,0.804870069026947,0.1761922091245651,0.1592206954956054,293.0071716308594,297.1499938964844,293.1499938964844,0.0046702721156179,-366.7249450683594,297.397216796875,0.5186306238174438,0.050000000745058,0.0485247448086738,293.13751220703125,297.1499938964844,293.1499938964844,0.1665939539670944,-2682.914306640625,304.1480407714844,0.8938351273536682,0.2435955554246902,0.1708351820707321,293.0922241210937,297.1499938964844,293.1499938964844,0.253766804933548,-5071.1044921875,304.16046142578125,0.9990000128746032,0.4143160879611969,0.3225992918014526,293.2431335449219,297.1499938964844,293.1499938964844,0.004409254528582,-1649.7857666015625,297.08990478515625,0.5186306238174438,0.050000000745058,0.2301805019378662,291.1553039550781,291.1499938964844,259.7084045410156,258.49835205078125,279.09820556640625,293.2432861328125,291.1543273925781,1.0,0.2368383407592773,0.774626612663269,0.774626612663269,1.0,1.0,-1.1177337169647217,0.4718135595321655,0.6459201574325562,0.1988480240106582,0.0,0.0,0.5737537145614624,37.13941955566406,40.0,-4.915500640869141,-13560.15234375,149.87234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6685485839844,308.19903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.09375,18000.0,0.0,0.0,0.3109124004840851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250197529792786,0.7250292897224426,-9.528079317533413e-06,0.0,0.0003155365411657,0.0,0.0,76.46216583251953,0.0,0.0,0.0,0.4969011545181274,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118642538785934,-2507.480712890625,304.1471252441406,0.8042610287666321,0.1766156405210495,0.1596093922853469,293.00360107421875,297.1499938964844,293.1499938964844,0.0047005782835185,-368.9705505371094,297.4288024902344,0.5177344679832458,0.050000000745058,0.0485349930822849,293.1360778808594,297.1499938964844,293.1499938964844,0.167035311460495,-2688.7275390625,304.1475830078125,0.8929556012153625,0.2440346777439117,0.1711403727531433,293.08941650390625,297.1499938964844,293.1499938964844,0.2551843822002411,-5095.09228515625,304.156005859375,0.9990000128746032,0.415601372718811,0.3241034150123596,293.2421569824219,297.1499938964844,293.1499938964844,0.0044003408402204,-1647.019775390625,297.0735778808594,0.5177344679832458,0.050000000745058,0.2302291095256805,291.15008544921875,291.1499938964844,259.66180419921875,258.4591369628906,279.076904296875,293.2422790527344,291.1488037109375,1.0,0.2376139014959335,0.7744819521903992,0.7744819521903992,1.0,1.0,-1.120442032814026,0.4729935526847839,0.6474484801292419,0.1994708925485611,0.0,0.0,0.5742660760879517,37.43482971191406,43.0,-10.674932479858398,-13604.0712890625,151.18409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70440673828125,308.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.3114799857139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7253552079200745,0.7253646850585938,-9.5267405413324e-06,0.0,0.000316112593282,0.0,0.0,76.50154876708984,0.0,0.0,0.0,0.4970028102397918,4.0,0.0,1.0
491820,293.1219177246094,297.1499938964844,293.1499938964844,0.1126843392848968,-2522.5244140625,304.146728515625,0.8016318678855896,0.1774626225233078,0.1604003757238388,292.9963684082031,297.1499938964844,293.1499938964844,0.00476536154747,-373.7898254394531,297.4925842285156,0.514973521232605,0.050000000745058,0.0485675781965255,293.1332092285156,297.1499938964844,293.1499938964844,0.1680319756269455,-2701.841064453125,304.146728515625,0.8896996378898621,0.2449691295623779,0.1718025356531143,293.089599609375,297.1499938964844,293.1499938964844,0.2597909271717071,-5171.22265625,304.14630126953125,0.9990000128746032,0.4171110987663269,0.3288397789001465,293.2403564453125,297.1499938964844,293.1499938964844,0.0043843323364853,-1642.311767578125,297.03912353515625,0.514973521232605,0.050000000745058,0.2303836792707443,291.1363525390625,291.1499938964844,259.5692138671875,258.3810729980469,279.0335388183594,293.2404479980469,291.1347045898437,1.0,0.239893153309822,0.7741925716400146,0.7741925716400146,1.0,1.0,-1.1280947923660278,0.476334661245346,0.6517601013183594,0.2012718915939331,0.0,0.0,0.5769652128219604,38.36248779296875,46.0,-18.273435592651367,-13721.775390625,155.0988311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7591857910156,308.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.291015625,18000.0,0.0,0.0,0.3125960826873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298832535743713,0.7298927903175354,-9.556619261275046e-06,0.0,0.0003172452852595,0.0,0.0,77.35150909423828,0.0,0.0,0.0,0.4986156523227691,4.0,0.0,1.0
491880,293.1219177246094,297.1499938964844,293.1499938964844,0.1126843392848968,-2522.5244140625,304.146728515625,0.8016318678855896,0.1774626225233078,0.1604003757238388,292.9963684082031,297.1499938964844,293.1499938964844,0.00476536154747,-373.7898254394531,297.4925842285156,0.514973521232605,0.050000000745058,0.0485675781965255,293.1332092285156,297.1499938964844,293.1499938964844,0.1680319756269455,-2701.841064453125,304.146728515625,0.8896996378898621,0.2449691295623779,0.1718025356531143,293.089599609375,297.1499938964844,293.1499938964844,0.2597909271717071,-5171.22265625,304.14630126953125,0.9990000128746032,0.4171110987663269,0.3288397789001465,293.2403564453125,297.1499938964844,293.1499938964844,0.0043843323364853,-1642.311767578125,297.03912353515625,0.514973521232605,0.050000000745058,0.2303836792707443,291.1363525390625,291.1499938964844,259.5692138671875,258.3810729980469,279.0335388183594,293.2404479980469,291.1347045898437,1.0,0.239893153309822,0.7741925716400146,0.7741925716400146,1.0,1.0,-1.1280947923660278,0.476334661245346,0.6517601013183594,0.2012718915939331,0.0,0.0,0.5769652128219604,38.36248779296875,46.0,-18.273435592651367,-13721.775390625,155.0988311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7591857910156,308.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.291015625,18000.0,0.0,0.0,0.3125960826873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298832535743713,0.7298927903175354,-9.556619261275046e-06,0.0,0.0003172452852595,0.0,0.0,77.35150909423828,0.0,0.0,0.0,0.4986156523227691,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135386750102043,-2538.185546875,304.1463928222656,0.7974911332130432,0.1783012449741363,0.1611993908882141,292.98907470703125,297.1499938964844,293.1499938964844,0.004834895953536,-378.9587097167969,297.5579528808594,0.5112394094467163,0.050000000745058,0.0486142449080944,293.13043212890625,297.1499938964844,293.1499938964844,0.1691343337297439,-2716.3037109375,304.14599609375,0.8848631381988525,0.2459577769041061,0.1725170761346817,293.09698486328125,297.1499938964844,293.1499938964844,0.2664036154747009,-5278.677734375,304.13653564453125,0.9990000128746032,0.4171598553657532,0.3355067670345306,293.2388916015625,297.1499938964844,293.1499938964844,0.0043697995133697,-1638.2557373046875,297.0029296875,0.5112394094467163,0.050000000745058,0.2306050509214401,291.1202087402344,291.1499938964844,259.4778747558594,258.3038024902344,278.9895935058594,293.2389831542969,291.1184387207031,1.0,0.2429887503385543,0.7739031910896301,0.7739031910896301,1.0,1.0,-1.1382346153259275,0.4807716310024261,0.657463014125824,0.2036933451890945,0.0,0.0,0.5819982886314392,39.68170547485352,49.0,-22.03602409362793,-13873.357421875,160.53213500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77996826171875,308.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.142578125,18000.0,0.0,0.0,0.3138983249664306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399768233299255,0.7399864792823792,-9.63537058851216e-06,0.0,0.0003185668902006,0.0,0.0,79.34825897216797,0.0,0.0,0.0,0.5022929906845093,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135386750102043,-2538.185546875,304.1463928222656,0.7974911332130432,0.1783012449741363,0.1611993908882141,292.98907470703125,297.1499938964844,293.1499938964844,0.004834895953536,-378.9587097167969,297.5579528808594,0.5112394094467163,0.050000000745058,0.0486142449080944,293.13043212890625,297.1499938964844,293.1499938964844,0.1691343337297439,-2716.3037109375,304.14599609375,0.8848631381988525,0.2459577769041061,0.1725170761346817,293.09698486328125,297.1499938964844,293.1499938964844,0.2664036154747009,-5278.677734375,304.13653564453125,0.9990000128746032,0.4171598553657532,0.3355067670345306,293.2388916015625,297.1499938964844,293.1499938964844,0.0043697995133697,-1638.2557373046875,297.0029296875,0.5112394094467163,0.050000000745058,0.2306050509214401,291.1202087402344,291.1499938964844,259.4778747558594,258.3038024902344,278.9895935058594,293.2389831542969,291.1184387207031,1.0,0.2429887503385543,0.7739031910896301,0.7739031910896301,1.0,1.0,-1.1382346153259275,0.4807716310024261,0.657463014125824,0.2036933451890945,0.0,0.0,0.5819982886314392,39.68170547485352,49.0,-22.03602409362793,-13873.357421875,160.53213500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77996826171875,308.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.142578125,18000.0,0.0,0.0,0.3138983249664306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399768233299255,0.7399864792823792,-9.63537058851216e-06,0.0,0.0003185668902006,0.0,0.0,79.34825897216797,0.0,0.0,0.0,0.5022929906845093,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144025698304176,-2553.9892578125,304.1461486816406,0.7922466397285461,0.1791242212057113,0.1619972437620163,292.9818725585937,297.1499938964844,293.1499938964844,0.0049084671773016,-384.3973693847656,297.62548828125,0.5068746209144592,0.050000000745058,0.0486729629337787,293.1278381347656,297.1499938964844,293.1499938964844,0.1702979058027267,-2731.5126953125,304.1453857421875,0.8789054155349731,0.2469807863235473,0.1732676774263382,293.1106872558594,297.1499938964844,293.1499938964844,0.27464759349823,-5410.90966796875,304.1272888183594,0.9990000128746032,0.4157364666461944,0.3437111675739288,293.2379150390625,297.1499938964844,293.1499938964844,0.0043558976612985,-1634.450927734375,296.965576171875,0.5068746209144592,0.050000000745058,0.2308835834264755,291.1034545898437,291.1499938964844,259.38836669921875,258.2278747558594,278.9458923339844,293.2379455566406,291.1017150878906,1.0,0.2467392832040786,0.77349853515625,0.77349853515625,1.0,1.0,-1.1503450870513916,0.4860675632953644,0.6642774939537048,0.2065949141979217,0.0,0.0,0.5893265008926392,41.33464813232422,52.0,-23.121726989746094,-14052.08984375,167.28465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75946044921875,308.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17850.533203125,18000.0,0.0,0.0,0.3156120479106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558226585388184,0.7558324337005615,-9.76740466285264e-06,0.0,0.0003203061060048,0.0,0.0,82.6028060913086,0.0,0.0,0.0,0.5081542134284973,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144025698304176,-2553.9892578125,304.1461486816406,0.7922466397285461,0.1791242212057113,0.1619972437620163,292.9818725585937,297.1499938964844,293.1499938964844,0.0049084671773016,-384.3973693847656,297.62548828125,0.5068746209144592,0.050000000745058,0.0486729629337787,293.1278381347656,297.1499938964844,293.1499938964844,0.1702979058027267,-2731.5126953125,304.1453857421875,0.8789054155349731,0.2469807863235473,0.1732676774263382,293.1106872558594,297.1499938964844,293.1499938964844,0.27464759349823,-5410.90966796875,304.1272888183594,0.9990000128746032,0.4157364666461944,0.3437111675739288,293.2379150390625,297.1499938964844,293.1499938964844,0.0043558976612985,-1634.450927734375,296.965576171875,0.5068746209144592,0.050000000745058,0.2308835834264755,291.1034545898437,291.1499938964844,259.38836669921875,258.2278747558594,278.9458923339844,293.2379455566406,291.1017150878906,1.0,0.2467392832040786,0.77349853515625,0.77349853515625,1.0,1.0,-1.1503450870513916,0.4860675632953644,0.6642774939537048,0.2065949141979217,0.0,0.0,0.5893265008926392,41.33464813232422,52.0,-23.121726989746094,-14052.08984375,167.28465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75946044921875,308.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17850.533203125,18000.0,0.0,0.0,0.3156120479106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558226585388184,0.7558324337005615,-9.76740466285264e-06,0.0,0.0003203061060048,0.0,0.0,82.6028060913086,0.0,0.0,0.0,0.5081542134284973,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1152601391077041,-2569.634765625,304.14599609375,0.7862586379051208,0.1799272298812866,0.1627877354621887,292.9748840332031,297.1499938964844,293.1499938964844,0.004985433537513,-390.0406188964844,297.6953430175781,0.5021563768386841,0.050000000745058,0.0487420074641704,293.1254577636719,297.1499938964844,293.1499938964844,0.1714919358491897,-2747.057861328125,304.1449279785156,0.8722290396690369,0.2480235248804092,0.1740419417619705,293.1298828125,297.1499938964844,293.1499938964844,0.2842023074626922,-5562.3583984375,304.11895751953125,0.9990000128746032,0.4128480553627014,0.3531141579151153,293.23736572265625,297.1499938964844,293.1499938964844,0.0043421196751296,-1630.6558837890625,296.927490234375,0.5021563768386841,0.050000000745058,0.2312110960483551,291.08709716796875,291.1499938964844,259.3011779785156,258.1536865234375,278.9024963378906,293.2373962402344,291.0854797363281,1.0,0.2510060966014862,0.7730939388275146,0.7730939388275146,1.0,1.0,-1.163985013961792,0.492045909166336,0.6719391345977783,0.2098824977874755,0.0,0.0,0.5988103747367859,43.27231216430664,40.0,-22.66071128845215,-14252.255859375,175.19090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966247558594,308.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17797.03125,18000.0,0.0,0.0,0.3179168999195099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777336597442627,0.7773465514183044,-9.955601854017004e-06,0.0,0.0003226452390663,0.0,0.0,87.21154022216797,0.0,0.0,0.0,0.5162396430969238,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1152601391077041,-2569.634765625,304.14599609375,0.7862586379051208,0.1799272298812866,0.1627877354621887,292.9748840332031,297.1499938964844,293.1499938964844,0.004985433537513,-390.0406188964844,297.6953430175781,0.5021563768386841,0.050000000745058,0.0487420074641704,293.1254577636719,297.1499938964844,293.1499938964844,0.1714919358491897,-2747.057861328125,304.1449279785156,0.8722290396690369,0.2480235248804092,0.1740419417619705,293.1298828125,297.1499938964844,293.1499938964844,0.2842023074626922,-5562.3583984375,304.11895751953125,0.9990000128746032,0.4128480553627014,0.3531141579151153,293.23736572265625,297.1499938964844,293.1499938964844,0.0043421196751296,-1630.6558837890625,296.927490234375,0.5021563768386841,0.050000000745058,0.2312110960483551,291.08709716796875,291.1499938964844,259.3011779785156,258.1536865234375,278.9024963378906,293.2373962402344,291.0854797363281,1.0,0.2510060966014862,0.7730939388275146,0.7730939388275146,1.0,1.0,-1.163985013961792,0.492045909166336,0.6719391345977783,0.2098824977874755,0.0,0.0,0.5988103747367859,43.27231216430664,40.0,-22.66071128845215,-14252.255859375,175.19090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966247558594,308.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17797.03125,18000.0,0.0,0.0,0.3179168999195099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777336597442627,0.7773465514183044,-9.955601854017004e-06,0.0,0.0003226452390663,0.0,0.0,87.21154022216797,0.0,0.0,0.0,0.5162396430969238,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1156369149684906,-2576.45556640625,304.14605712890625,0.7866228222846985,0.1803365498781204,0.1631510406732559,292.971435546875,297.1499938964844,293.1499938964844,0.0050215111114084,-392.633544921875,297.7322082519531,0.5020054578781128,0.050000000745058,0.0487442947924137,293.1242980957031,297.1499938964844,293.1499938964844,0.1720341295003891,-2754.056884765625,304.1448669433594,0.8725974559783936,0.2485642880201339,0.1744132190942764,293.139404296875,297.1499938964844,293.1499938964844,0.2849203944206238,-5571.70361328125,304.1234436035156,0.9990000128746032,0.4112328588962555,0.3534242510795593,293.2371826171875,297.1499938964844,293.1499938964844,0.0043322965502738,-1627.5369873046875,296.909423828125,0.5020054578781128,0.050000000745058,0.2312219589948654,291.0810241699219,291.1499938964844,259.25860595703125,258.11737060546875,278.8843688964844,293.2371826171875,291.0809020996094,1.0,0.2508891224861145,0.7728915810585022,0.7728915810585022,1.0,1.0,-1.1652613878250122,0.4925703406333923,0.6726911067962646,0.2102109789848327,0.0,0.0,0.604049563407898,43.34945297241211,40.0,-13.864006042480469,-14314.8408203125,175.73158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,308.3204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.794921875,18000.0,0.0,0.0,0.3193010091781616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7900684475898743,0.7900785207748413,-1.0071303222503047e-05,0.0,0.0003240499354433,0.0,0.0,90.04132843017578,0.0,0.0,0.0,0.5210752487182617,4.0,0.0,1.0
492360,293.1201171875,297.1499938964844,293.1499938964844,0.1158829778432846,-2580.7080078125,304.1463317871094,0.7895558476448059,0.1807572394609451,0.1635020673274994,292.9679870605469,297.1499938964844,293.1499938964844,0.0050530359148979,-394.7159423828125,297.7753295898437,0.5035088062286377,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1723899692296981,-2758.456298828125,304.1451721191406,0.8757874369621277,0.2491209506988525,0.1747789829969406,293.144287109375,297.1499938964844,293.1499938964844,0.282131552696228,-5524.8046875,304.1333923339844,0.9990000128746032,0.4104008972644806,0.3503605127334595,293.2369689941406,297.1499938964844,293.1499938964844,0.0043186512775719,-1622.3173828125,296.8978881835937,0.5035088062286377,0.050000000745058,0.2311140894889831,291.08660888671875,291.1499938964844,259.2168273925781,258.0816955566406,278.86895751953125,293.23699951171875,291.0891418457031,1.0,0.2495498806238174,0.7726532816886902,0.7726532816886902,1.0,1.0,-1.1622904539108276,0.4912271201610565,0.6710633039474487,0.2094461768865585,0.0,0.0,0.6077855229377747,42.732269287109375,28.0,7.357226371765137,-14341.255859375,173.6065216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,308.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.69921875,18000.0,0.0,0.0,0.3207411766052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019368052482605,0.8019469976425171,-1.01889581856085e-05,0.0,0.000325511500705,0.0,0.0,92.79962158203124,0.0,0.0,0.0,0.5255903601646423,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161110177636146,-2584.06982421875,304.1471862792969,0.8017258644104004,0.1816297769546508,0.1641795188188552,292.96124267578125,297.1499938964844,293.1499938964844,0.0051043136045336,-397.6708984375,297.8751525878906,0.5107126832008362,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1727203428745269,-2762.000244140625,304.146240234375,0.8891908526420593,0.2502706050872803,0.1754970699548721,293.1360168457031,297.1499938964844,293.1499938964844,0.2684922516345978,-5302.10791015625,304.1618957519531,0.9990000128746032,0.4121690392494201,0.3364723026752472,293.2362670898437,297.1499938964844,293.1499938964844,0.0042814058251678,-1606.893798828125,296.88995361328125,0.5107126832008362,0.050000000745058,0.2306371182203292,291.12322998046875,291.1499938964844,259.1358337402344,258.01239013671875,278.8443298339844,293.236328125,291.1282043457031,1.0,0.2436352372169494,0.7721765637397766,0.7721765637397766,1.0,1.0,-1.1466071605682373,0.4842520952224731,0.6623551249504089,0.2054987847805023,0.0,0.0,0.609157383441925,39.96808624267578,31.0,46.20868682861328,-14271.5751953125,163.51470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57208251953125,308.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.265625,18000.0,0.0,0.0,0.3234021365642547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127990365028381,0.812809407711029,-1.0327482414140832e-05,0.0,0.0003282120742369,0.0,0.0,95.59508514404295,0.0,0.0,0.0,0.5298962593078613,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161110177636146,-2584.06982421875,304.1471862792969,0.8017258644104004,0.1816297769546508,0.1641795188188552,292.96124267578125,297.1499938964844,293.1499938964844,0.0051043136045336,-397.6708984375,297.8751525878906,0.5107126832008362,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1727203428745269,-2762.000244140625,304.146240234375,0.8891908526420593,0.2502706050872803,0.1754970699548721,293.1360168457031,297.1499938964844,293.1499938964844,0.2684922516345978,-5302.10791015625,304.1618957519531,0.9990000128746032,0.4121690392494201,0.3364723026752472,293.2362670898437,297.1499938964844,293.1499938964844,0.0042814058251678,-1606.893798828125,296.88995361328125,0.5107126832008362,0.050000000745058,0.2306371182203292,291.12322998046875,291.1499938964844,259.1358337402344,258.01239013671875,278.8443298339844,293.236328125,291.1282043457031,1.0,0.2436352372169494,0.7721765637397766,0.7721765637397766,1.0,1.0,-1.1466071605682373,0.4842520952224731,0.6623551249504089,0.2054987847805023,0.0,0.0,0.609157383441925,39.96808624267578,31.0,46.20868682861328,-14271.5751953125,163.51470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57208251953125,308.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.265625,18000.0,0.0,0.0,0.3234021365642547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127990365028381,0.812809407711029,-1.0327482414140832e-05,0.0,0.0003282120742369,0.0,0.0,95.59508514404295,0.0,0.0,0.0,0.5298962593078613,4.0,0.0,1.0
492540,293.1190185546875,297.1499938964844,293.1499938964844,0.1163567453622818,-2587.780517578125,304.1476745605469,0.8107235431671143,0.1825084537267685,0.164906620979309,292.9548034667969,297.1499938964844,293.1499938964844,0.0051580122672021,-400.7495727539063,297.9778747558594,0.5160518884658813,0.050000000745058,0.0485545769333839,293.11871337890625,297.1499938964844,293.1499938964844,0.1730621010065078,-2765.747314453125,304.1468811035156,0.8993163704872131,0.251434713602066,0.1762584149837494,293.1108093261719,297.1499938964844,293.1499938964844,0.2585265934467315,-5141.396484375,304.17401123046875,0.9990000128746032,0.4176229834556579,0.3269705772399902,293.2350158691406,297.1499938964844,293.1499938964844,0.0042464714497327,-1592.2247314453125,296.88604736328125,0.5160518884658813,0.050000000745058,0.2303220182657241,291.16357421875,291.1499938964844,259.0587463378906,257.9462280273437,278.8177185058594,293.235107421875,291.1660461425781,1.0,0.2402089983224868,0.771699845790863,0.771699845790863,1.0,1.0,-1.1365247964859009,0.4797850549221039,0.6567397117614746,0.202857568860054,0.0,0.0,0.6043582558631897,38.14480972290039,34.0,44.87712860107422,-14189.3349609375,157.0675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6094665527344,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18080.724609375,18000.0,0.0,0.0,0.3252873122692108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053725361824036,0.8053827881813049,-1.0289211786584929e-05,0.0,0.0003301252727396,0.0,0.0,94.09064483642578,0.0,0.0,0.0,0.5272538661956787,4.0,0.0,1.0
492600,293.1190185546875,297.1499938964844,293.1499938964844,0.1163567453622818,-2587.780517578125,304.1476745605469,0.8107235431671143,0.1825084537267685,0.164906620979309,292.9548034667969,297.1499938964844,293.1499938964844,0.0051580122672021,-400.7495727539063,297.9778747558594,0.5160518884658813,0.050000000745058,0.0485545769333839,293.11871337890625,297.1499938964844,293.1499938964844,0.1730621010065078,-2765.747314453125,304.1468811035156,0.8993163704872131,0.251434713602066,0.1762584149837494,293.1108093261719,297.1499938964844,293.1499938964844,0.2585265934467315,-5141.396484375,304.17401123046875,0.9990000128746032,0.4176229834556579,0.3269705772399902,293.2350158691406,297.1499938964844,293.1499938964844,0.0042464714497327,-1592.2247314453125,296.88604736328125,0.5160518884658813,0.050000000745058,0.2303220182657241,291.16357421875,291.1499938964844,259.0587463378906,257.9462280273437,278.8177185058594,293.235107421875,291.1660461425781,1.0,0.2402089983224868,0.771699845790863,0.771699845790863,1.0,1.0,-1.1365247964859009,0.4797850549221039,0.6567397117614746,0.202857568860054,0.0,0.0,0.6043582558631897,38.14480972290039,34.0,44.87712860107422,-14189.3349609375,157.0675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6094665527344,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18080.724609375,18000.0,0.0,0.0,0.3252873122692108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053725361824036,0.8053827881813049,-1.0289211786584929e-05,0.0,0.0003301252727396,0.0,0.0,94.09064483642578,0.0,0.0,0.0,0.5272538661956787,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168953999876976,-2597.23193359375,304.1475524902344,0.8156667947769165,0.1833959072828292,0.1656698137521743,292.9483947753906,297.1499938964844,293.1499938964844,0.0052245114929974,-405.0774230957031,298.0694885253906,0.5187788009643555,0.050000000745058,0.0485229641199111,293.11676025390625,297.1499938964844,293.1499938964844,0.1738417446613311,-2775.56884765625,304.1466064453125,0.905166745185852,0.2526240944862366,0.1770582348108291,293.0867919921875,297.1499938964844,293.1499938964844,0.2536139488220215,-5063.81884765625,304.1739807128906,0.9990000128746032,0.423493891954422,0.3223514258861542,293.23309326171875,297.1499938964844,293.1499938964844,0.0042215758003294,-1582.6962890625,296.869384765625,0.5187788009643555,0.050000000745058,0.2301720529794693,291.17694091796875,291.1499938964844,258.986083984375,257.8836669921875,278.7885437011719,293.2332458496094,291.177490234375,1.0,0.2386362999677658,0.7705562114715576,0.7705562114715576,1.0,1.0,-1.132636547088623,0.4780424237251282,0.6545940637588501,0.2017992883920669,0.0,0.0,0.5996814370155334,37.28987503051758,37.0,21.04766273498535,-14152.9345703125,154.3159942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6990661621094,308.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.97265625,18000.0,0.0,0.0,0.3263853192329407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933617234230042,0.7933719158172607,-1.0178543561778495e-05,0.0,0.0003312396002002,0.0,0.0,91.33815002441406,0.0,0.0,0.0,0.5227195024490356,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168953999876976,-2597.23193359375,304.1475524902344,0.8156667947769165,0.1833959072828292,0.1656698137521743,292.9483947753906,297.1499938964844,293.1499938964844,0.0052245114929974,-405.0774230957031,298.0694885253906,0.5187788009643555,0.050000000745058,0.0485229641199111,293.11676025390625,297.1499938964844,293.1499938964844,0.1738417446613311,-2775.56884765625,304.1466064453125,0.905166745185852,0.2526240944862366,0.1770582348108291,293.0867919921875,297.1499938964844,293.1499938964844,0.2536139488220215,-5063.81884765625,304.1739807128906,0.9990000128746032,0.423493891954422,0.3223514258861542,293.23309326171875,297.1499938964844,293.1499938964844,0.0042215758003294,-1582.6962890625,296.869384765625,0.5187788009643555,0.050000000745058,0.2301720529794693,291.17694091796875,291.1499938964844,258.986083984375,257.8836669921875,278.7885437011719,293.2332458496094,291.177490234375,1.0,0.2386362999677658,0.7705562114715576,0.7705562114715576,1.0,1.0,-1.132636547088623,0.4780424237251282,0.6545940637588501,0.2017992883920669,0.0,0.0,0.5996814370155334,37.28987503051758,37.0,21.04766273498535,-14152.9345703125,154.3159942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6990661621094,308.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.97265625,18000.0,0.0,0.0,0.3263853192329407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933617234230042,0.7933719158172607,-1.0178543561778495e-05,0.0,0.0003312396002002,0.0,0.0,91.33815002441406,0.0,0.0,0.0,0.5227195024490356,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1174282804131507,-2606.498291015625,304.1474914550781,0.8176674842834473,0.1842898726463318,0.1664652377367019,292.94195556640625,297.1499938964844,293.1499938964844,0.0052969218231737,-409.7224731445313,298.1639404296875,0.5193479657173157,0.050000000745058,0.0485165417194366,293.11492919921875,297.1499938964844,293.1499938964844,0.174617514014244,-2785.25634765625,304.146484375,0.9076544046401978,0.2538383901119232,0.1778957545757293,293.0694885253906,297.1499938964844,293.1499938964844,0.2520496547222137,-5040.64111328125,304.16851806640625,0.9990000128746032,0.4286226332187652,0.3214058578014374,293.2308654785156,297.1499938964844,293.1499938964844,0.0042013991624116,-1574.64111328125,296.8552551269531,0.5193479657173157,0.050000000745058,0.230141595005989,291.19195556640625,291.1499938964844,258.9183349609375,257.8251647949219,278.86297607421875,293.23101806640625,291.1944580078125,1.0,0.2385954558849334,0.7454482316970825,0.7454482316970825,1.0,1.0,-1.1334155797958374,0.4747766554355621,0.6586389541625977,0.1983353942632675,0.0,0.0,0.5933811068534851,37.136329650878906,40.0,26.20748519897461,-14110.4755859375,154.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165588378906,308.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18136.986328125,18000.0,0.0,0.0,0.3267867565155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801457643508911,0.7801558375358582,-1.0059050509880764e-05,0.0,0.0003316470247227,0.0,0.0,88.38225555419922,0.0,0.0,0.0,0.5176306962966919,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1174282804131507,-2606.498291015625,304.1474914550781,0.8176674842834473,0.1842898726463318,0.1664652377367019,292.94195556640625,297.1499938964844,293.1499938964844,0.0052969218231737,-409.7224731445313,298.1639404296875,0.5193479657173157,0.050000000745058,0.0485165417194366,293.11492919921875,297.1499938964844,293.1499938964844,0.174617514014244,-2785.25634765625,304.146484375,0.9076544046401978,0.2538383901119232,0.1778957545757293,293.0694885253906,297.1499938964844,293.1499938964844,0.2520496547222137,-5040.64111328125,304.16851806640625,0.9990000128746032,0.4286226332187652,0.3214058578014374,293.2308654785156,297.1499938964844,293.1499938964844,0.0042013991624116,-1574.64111328125,296.8552551269531,0.5193479657173157,0.050000000745058,0.230141595005989,291.19195556640625,291.1499938964844,258.9183349609375,257.8251647949219,278.86297607421875,293.23101806640625,291.1944580078125,1.0,0.2385954558849334,0.7454482316970825,0.7454482316970825,1.0,1.0,-1.1334155797958374,0.4747766554355621,0.6586389541625977,0.1983353942632675,0.0,0.0,0.5933811068534851,37.136329650878906,40.0,26.20748519897461,-14110.4755859375,154.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165588378906,308.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18136.986328125,18000.0,0.0,0.0,0.3267867565155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801457643508911,0.7801558375358582,-1.0059050509880764e-05,0.0,0.0003316470247227,0.0,0.0,88.38225555419922,0.0,0.0,0.0,0.5176306962966919,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176943257451057,-2611.115478515625,304.1474609375,0.8177308440208435,0.1847337186336517,0.1668691486120224,292.93878173828125,297.1499938964844,293.1499938964844,0.0053339940495789,-412.0819396972656,298.2125244140625,0.5189257264137268,0.050000000745058,0.0485212914645671,293.11407470703125,297.1499938964844,293.1499938964844,0.1750081181526184,-2790.12744140625,304.1463928222656,0.907728910446167,0.2544490396976471,0.1783239990472793,293.0639343261719,297.1499938964844,293.1499938964844,0.2523648738861084,-5046.79931640625,304.16455078125,0.9990000128746032,0.4307318329811096,0.3221066892147064,293.2297668457031,297.1499938964844,293.1499938964844,0.0041910493746399,-1570.496337890625,296.8492736816406,0.5189257264137268,0.050000000745058,0.2301641255617141,291.2009582519531,291.1499938964844,258.886474609375,257.7975769042969,278.8985290527344,293.2299194335937,291.20220947265625,1.0,0.2390612661838531,0.7355583310127258,0.7355583310127258,1.0,1.0,-1.1352876424789429,0.4739332795143127,0.6613543629646301,0.1971096396446228,0.0,0.0,0.5890539288520813,37.28145980834961,40.0,21.614809036254883,-14087.1494140625,155.05331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,308.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18171.92578125,18000.0,0.0,0.0,0.3267236053943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7701201438903809,0.7701300978660583,-9.972572115657384e-06,0.0,0.0003315829380881,0.0,0.0,86.20794677734375,0.0,0.0,0.0,0.5138916373252869,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1180218905210495,-2616.935546875,304.1473388671875,0.8172497153282166,0.1851736158132553,0.1672745048999786,292.9356384277344,297.1499938964844,293.1499938964844,0.0053735054098069,-414.6863403320313,298.2587890625,0.5180976986885071,0.050000000745058,0.0485307052731514,293.11328125,297.1499938964844,293.1499938964844,0.1754943430423736,-2796.3154296875,304.14617919921875,0.907115876674652,0.2550604343414306,0.1787565052509308,293.0605163574219,297.1499938964844,293.1499938964844,0.2534649670124054,-5065.70654296875,304.159912109375,0.9990000128746032,0.432494580745697,0.3234910666942596,293.228759765625,297.1499938964844,293.1499938964844,0.0041822390630841,-1567.2459716796875,296.8399658203125,0.5180976986885071,0.050000000745058,0.2302087694406509,291.2039794921875,291.1499938964844,258.8560791015625,257.77117919921875,278.9308776855469,293.2288818359375,291.2040405273437,1.0,0.2398097664117813,0.7270466685295105,0.7270466685295105,1.0,1.0,-1.1380192041397097,0.4735736846923828,0.6644455790519714,0.1962031126022339,0.0,0.0,0.5851255655288696,37.55661010742188,43.0,12.015456199645996,-14070.326171875,156.36163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523620605469,308.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18179.60546875,18000.0,0.0,0.0,0.3264941871166229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598838806152344,0.7598937749862671,-9.879204299068078e-06,0.0,0.0003313501074444,0.0,0.0,83.98664093017578,0.0,0.0,0.0,0.5100806951522827,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187966614961624,-2630.89599609375,304.1469116210937,0.8148754835128784,0.1860367059707641,0.1680836528539657,292.929443359375,297.1499938964844,293.1499938964844,0.0054593798704445,-420.4999084472656,298.3470764160156,0.5154300332069397,0.050000000745058,0.0485619641840457,293.1118469238281,297.1499938964844,293.1499938964844,0.1766598522663116,-2811.31494140625,304.1455078125,0.904184103012085,0.2562805116176605,0.179630160331726,293.059814453125,297.1499938964844,293.1499938964844,0.2576664090156555,-5135.6181640625,304.14959716796875,0.9990000128746032,0.4349237084388733,0.3280448615550995,293.2269592285156,297.1499938964844,293.1499938964844,0.004168071784079,-1562.647216796875,296.81427001953125,0.5154300332069397,0.050000000745058,0.2303570508956909,291.19781494140625,291.1499938964844,258.7997741699219,257.7221984863281,278.9852600097656,293.22705078125,291.1965637207031,1.0,0.242045596241951,0.7134056687355042,0.7134056687355042,1.0,1.0,-1.1457194089889526,0.4741775691509247,0.6715418100357056,0.1952841430902481,0.0,0.0,0.5790302157402039,38.452884674072266,46.0,-6.841322422027588,-14069.580078125,160.31271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873413085937,308.56268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.2578125,18000.0,0.0,0.0,0.3256601095199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428687810897827,0.7428784966468811,-9.715939995658118e-06,0.0,0.0003305035934317,0.0,0.0,80.3166275024414,0.0,0.0,0.0,0.5036990642547607,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187966614961624,-2630.89599609375,304.1469116210937,0.8148754835128784,0.1860367059707641,0.1680836528539657,292.929443359375,297.1499938964844,293.1499938964844,0.0054593798704445,-420.4999084472656,298.3470764160156,0.5154300332069397,0.050000000745058,0.0485619641840457,293.1118469238281,297.1499938964844,293.1499938964844,0.1766598522663116,-2811.31494140625,304.1455078125,0.904184103012085,0.2562805116176605,0.179630160331726,293.059814453125,297.1499938964844,293.1499938964844,0.2576664090156555,-5135.6181640625,304.14959716796875,0.9990000128746032,0.4349237084388733,0.3280448615550995,293.2269592285156,297.1499938964844,293.1499938964844,0.004168071784079,-1562.647216796875,296.81427001953125,0.5154300332069397,0.050000000745058,0.2303570508956909,291.19781494140625,291.1499938964844,258.7997741699219,257.7221984863281,278.9852600097656,293.22705078125,291.1965637207031,1.0,0.242045596241951,0.7134056687355042,0.7134056687355042,1.0,1.0,-1.1457194089889526,0.4741775691509247,0.6715418100357056,0.1952841430902481,0.0,0.0,0.5790302157402039,38.452884674072266,46.0,-6.841322422027588,-14069.580078125,160.31271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873413085937,308.56268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.2578125,18000.0,0.0,0.0,0.3256601095199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428687810897827,0.7428784966468811,-9.715939995658118e-06,0.0,0.0003305035934317,0.0,0.0,80.3166275024414,0.0,0.0,0.0,0.5036990642547607,4.0,0.0,1.0
493140,293.1174011230469,297.1499938964844,293.1499938964844,0.1196621134877204,-2646.5966796875,304.1465148925781,0.8109287023544312,0.1868692934513092,0.1688813120126724,292.9234924316406,297.1499938964844,293.1499938964844,0.005552003160119,-426.8590393066406,298.4327087402344,0.5117407441139221,0.050000000745058,0.0486076772212982,293.11065673828125,297.1499938964844,293.1499938964844,0.1779828816652298,-2828.415283203125,304.1448059082031,0.8995562195777893,0.2574872672557831,0.1805071979761123,293.06658935546875,297.1499938964844,293.1499938964844,0.2640827894210815,-5240.40283203125,304.1390380859375,0.9990000128746032,0.4358494281768799,0.3345926105976105,293.2255859375,297.1499938964844,293.1499938964844,0.0041565494611859,-1559.5267333984375,296.782470703125,0.5117407441139221,0.050000000745058,0.2305738925933838,291.1820373535156,291.1499938964844,258.75,257.6786804199219,279.02655029296875,293.2256774902344,291.1800537109375,1.0,0.2451090365648269,0.7032220363616943,0.7032220363616943,1.0,1.0,-1.1559029817581177,0.4763123095035553,0.6795907020568848,0.1954184621572494,0.0,0.0,0.5757359266281128,39.75065231323242,49.0,-20.369186401367188,-14111.724609375,165.82968139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,308.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.796875,18000.0,0.0,0.0,0.3245830237865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322130799293518,0.7322226762771606,-9.607270840206183e-06,0.0,0.0003294105117674,0.0,0.0,78.02521514892578,0.0,0.0,0.0,0.4996758997440338,4.0,0.0,1.0
493200,293.1174011230469,297.1499938964844,293.1499938964844,0.1196621134877204,-2646.5966796875,304.1465148925781,0.8109287023544312,0.1868692934513092,0.1688813120126724,292.9234924316406,297.1499938964844,293.1499938964844,0.005552003160119,-426.8590393066406,298.4327087402344,0.5117407441139221,0.050000000745058,0.0486076772212982,293.11065673828125,297.1499938964844,293.1499938964844,0.1779828816652298,-2828.415283203125,304.1448059082031,0.8995562195777893,0.2574872672557831,0.1805071979761123,293.06658935546875,297.1499938964844,293.1499938964844,0.2640827894210815,-5240.40283203125,304.1390380859375,0.9990000128746032,0.4358494281768799,0.3345926105976105,293.2255859375,297.1499938964844,293.1499938964844,0.0041565494611859,-1559.5267333984375,296.782470703125,0.5117407441139221,0.050000000745058,0.2305738925933838,291.1820373535156,291.1499938964844,258.75,257.6786804199219,279.02655029296875,293.2256774902344,291.1800537109375,1.0,0.2451090365648269,0.7032220363616943,0.7032220363616943,1.0,1.0,-1.1559029817581177,0.4763123095035553,0.6795907020568848,0.1954184621572494,0.0,0.0,0.5757359266281128,39.75065231323242,49.0,-20.369186401367188,-14111.724609375,165.82968139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,308.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.796875,18000.0,0.0,0.0,0.3245830237865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322130799293518,0.7322226762771606,-9.607270840206183e-06,0.0,0.0003294105117674,0.0,0.0,78.02521514892578,0.0,0.0,0.0,0.4996758997440338,4.0,0.0,1.0
