time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1206040158867836,-2663.705810546875,304.1460876464844,0.8057861328125,0.1877482384443283,0.1697039902210235,292.9173889160156,297.1499938964844,293.1499938964844,0.0056514553725719,-433.6888122558594,298.5188903808594,0.507400631904602,0.050000000745058,0.0486655123531818,293.1093139648437,297.1499938964844,293.1499938964844,0.1794277876615524,-2847.087646484375,304.1441345214844,0.8937281966209412,0.2587566971778869,0.1814148873090744,293.0794677734375,297.1499938964844,293.1499938964844,0.2722470760345459,-5371.9189453125,304.1291198730469,0.9990000128746032,0.4353586137294769,0.3426969647407532,293.2242736816406,297.1499938964844,293.1499938964844,0.0041476967744529,-1557.6287841796875,296.74810791015625,0.507400631904602,0.050000000745058,0.2308482378721237,291.1612548828125,291.1499938964844,258.7042236328125,257.6383972167969,279.05615234375,293.224365234375,291.15899658203125,1.0,0.2488358318805694,0.6954049468040466,0.6954049468040466,1.0,1.0,-1.1681056022644043,0.4796935617923736,0.688412070274353,0.1964107751846313,0.0,0.0,0.5755939483642578,41.38515853881836,52.0,-27.8359375,-14194.111328125,172.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,308.6100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.212890625,18000.0,0.0,0.0,0.3235899209976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7290284633636475,0.7290380001068115,-9.563955245539546e-06,0.0,0.0003284026461187,0.0,0.0,77.27637481689453,0.0,0.0,0.0,0.4984081089496612,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1206040158867836,-2663.705810546875,304.1460876464844,0.8057861328125,0.1877482384443283,0.1697039902210235,292.9173889160156,297.1499938964844,293.1499938964844,0.0056514553725719,-433.6888122558594,298.5188903808594,0.507400631904602,0.050000000745058,0.0486655123531818,293.1093139648437,297.1499938964844,293.1499938964844,0.1794277876615524,-2847.087646484375,304.1441345214844,0.8937281966209412,0.2587566971778869,0.1814148873090744,293.0794677734375,297.1499938964844,293.1499938964844,0.2722470760345459,-5371.9189453125,304.1291198730469,0.9990000128746032,0.4353586137294769,0.3426969647407532,293.2242736816406,297.1499938964844,293.1499938964844,0.0041476967744529,-1557.6287841796875,296.74810791015625,0.507400631904602,0.050000000745058,0.2308482378721237,291.1612548828125,291.1499938964844,258.7042236328125,257.6383972167969,279.05615234375,293.224365234375,291.15899658203125,1.0,0.2488358318805694,0.6954049468040466,0.6954049468040466,1.0,1.0,-1.1681056022644043,0.4796935617923736,0.688412070274353,0.1964107751846313,0.0,0.0,0.5755939483642578,41.38515853881836,52.0,-27.8359375,-14194.111328125,172.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,308.6100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.212890625,18000.0,0.0,0.0,0.3235899209976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7290284633636475,0.7290380001068115,-9.563955245539546e-06,0.0,0.0003284026461187,0.0,0.0,77.27637481689453,0.0,0.0,0.0,0.4984081089496612,4.0,0.0,1.0
493380,293.1166076660156,297.1499938964844,293.1499938964844,0.1216327250003814,-2682.3486328125,304.14569091796875,0.7998905777931213,0.1886870115995407,0.1706021875143051,292.9109191894531,297.1499938964844,293.1499938964844,0.0057571087963879,-440.8840942382813,298.6078491210937,0.5027098655700684,0.050000000745058,0.048733465373516,293.10772705078125,297.1499938964844,293.1499938964844,0.1809942871332168,-2867.277587890625,304.1434631347656,0.8872106075286865,0.2601072192192077,0.1823950856924057,293.09735107421875,297.1499938964844,293.1499938964844,0.2817580997943878,-5523.2412109375,304.1202697753906,0.9990000128746032,0.4335305988788605,0.3519806861877441,293.2226867675781,297.1499938964844,293.1499938964844,0.0041409465484321,-1556.561767578125,296.7139587402344,0.5027098655700684,0.050000000745058,0.231170579791069,291.13885498046875,291.1499938964844,258.6595764160156,257.5987548828125,279.0763244628906,293.2227783203125,291.1365966796875,1.0,0.2530895471572876,0.6891068816184998,0.6891068816184998,1.0,1.0,-1.181971549987793,0.4840531945228576,0.6979182958602905,0.1980628818273544,0.0,0.0,0.5785760879516602,43.30157470703125,55.0,-30.528764724731445,-14311.267578125,180.80245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27325439453125,308.6095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.017578125,18000.0,0.0,0.0,0.3229952156543731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334573864936829,0.7334669828414917,-9.588091415935196e-06,0.0,0.0003277990617789,0.0,0.0,78.07889556884766,0.0,0.0,0.0,0.499950647354126,4.0,0.0,1.0
493440,293.1166076660156,297.1499938964844,293.1499938964844,0.1216327250003814,-2682.3486328125,304.14569091796875,0.7998905777931213,0.1886870115995407,0.1706021875143051,292.9109191894531,297.1499938964844,293.1499938964844,0.0057571087963879,-440.8840942382813,298.6078491210937,0.5027098655700684,0.050000000745058,0.048733465373516,293.10772705078125,297.1499938964844,293.1499938964844,0.1809942871332168,-2867.277587890625,304.1434631347656,0.8872106075286865,0.2601072192192077,0.1823950856924057,293.09735107421875,297.1499938964844,293.1499938964844,0.2817580997943878,-5523.2412109375,304.1202697753906,0.9990000128746032,0.4335305988788605,0.3519806861877441,293.2226867675781,297.1499938964844,293.1499938964844,0.0041409465484321,-1556.561767578125,296.7139587402344,0.5027098655700684,0.050000000745058,0.231170579791069,291.13885498046875,291.1499938964844,258.6595764160156,257.5987548828125,279.0763244628906,293.2227783203125,291.1365966796875,1.0,0.2530895471572876,0.6891068816184998,0.6891068816184998,1.0,1.0,-1.181971549987793,0.4840531945228576,0.6979182958602905,0.1980628818273544,0.0,0.0,0.5785760879516602,43.30157470703125,55.0,-30.528764724731445,-14311.267578125,180.80245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27325439453125,308.6095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.017578125,18000.0,0.0,0.0,0.3229952156543731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334573864936829,0.7334669828414917,-9.588091415935196e-06,0.0,0.0003277990617789,0.0,0.0,78.07889556884766,0.0,0.0,0.0,0.499950647354126,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221564412117004,-2691.81396484375,304.1455078125,0.7967632412910461,0.1891607642173767,0.1710618585348129,292.9075927734375,297.1499938964844,293.1499938964844,0.0058119432069361,-444.5816650390625,298.6535339355469,0.5002937316894531,0.050000000745058,0.0487708300352096,293.1069641113281,297.1499938964844,293.1499938964844,0.1817954629659652,-2877.57177734375,304.1432189941406,0.8837738037109375,0.2607948780059814,0.1828991472721099,293.1080017089844,297.1499938964844,293.1499938964844,0.2869272530078888,-5604.75439453125,304.11627197265625,0.9990000128746032,0.4321093261241913,0.3569823205471039,293.22186279296875,297.1499938964844,293.1499938964844,0.0041380627080798,-1556.1890869140625,296.697265625,0.5002937316894531,0.050000000745058,0.2313478142023086,291.1278381347656,291.1499938964844,258.6376342773437,257.57916259765625,279.0837707519531,293.2219543457031,291.12567138671875,1.0,0.2553761005401611,0.6863595843315125,0.6863595843315125,1.0,1.0,-1.1893891096115112,0.4865141808986664,0.7028749585151672,0.1990772038698196,0.0,0.0,0.5811560153961182,44.35345458984375,55.0,-30.46627426147461,-14380.4560546875,185.2539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564392089844,308.6012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17919.484375,18000.0,0.0,0.0,0.3229320645332336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384148240089417,0.7384244799613953,-9.625043276173528e-06,0.0,0.000327735004248,0.0,0.0,79.04969787597656,0.0,0.0,0.0,0.5017439126968384,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1226793229579925,-2701.244140625,304.1453857421875,0.7935511469841003,0.1896339803934097,0.1715238988399505,292.904296875,297.1499938964844,293.1499938964844,0.0058678933419287,-448.3251037597656,298.7001037597656,0.4978535771369934,0.050000000745058,0.0488102473318576,293.106201171875,297.1499938964844,293.1499938964844,0.1825991868972778,-2887.875,304.1429748535156,0.8802599310874939,0.2614867389202118,0.1834084838628769,293.11968994140625,297.1499938964844,293.1499938964844,0.2923290431499481,-5689.4345703125,304.1125793457031,0.9990000128746032,0.4303441345691681,0.3621838688850403,293.22100830078125,297.1499938964844,293.1499938964844,0.004135406576097,-1555.8721923828125,296.68096923828125,0.4978535771369934,0.050000000745058,0.231534793972969,291.1172790527344,291.1499938964844,258.615966796875,257.5597229003906,279.0898742675781,293.2211303710937,291.1152038574219,1.0,0.2577516734600067,0.6838157773017883,0.6838157773017883,1.0,1.0,-1.1970701217651367,0.4891257882118225,0.707944393157959,0.2001916468143463,0.0,0.0,0.5844026207923889,45.46184539794922,58.0,-29.746570587158203,-14455.44140625,189.9540557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250671386719,308.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17888.119140625,18000.0,0.0,0.0,0.3230629563331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450968027114868,0.7451065182685852,-9.678145943325944e-06,0.0,0.0003278678341303,0.0,0.0,80.3919906616211,0.0,0.0,0.0,0.5041894912719727,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237128376960754,-2719.822998046875,304.14520263671875,0.7869816422462463,0.1905747354030609,0.1724492907524109,292.8977355957031,297.1499938964844,293.1499938964844,0.00598297547549,-455.9264526367188,298.79571533203125,0.4929453730583191,0.050000000745058,0.0488945841789245,293.10479736328125,297.1499938964844,293.1499938964844,0.184201568365097,-2908.34423828125,304.14263916015625,0.8731252551078796,0.2628833353519439,0.1844384968280792,293.1460876464844,297.1499938964844,293.1499938964844,0.3037090897560119,-5866.27685546875,304.10614013671875,0.9990000128746032,0.4257660508155823,0.3730694949626922,293.2193603515625,297.1499938964844,293.1499938964844,0.0041306037455797,-1555.321533203125,296.64971923828125,0.4929453730583191,0.050000000745058,0.2319348603487014,291.0978088378906,291.1499938964844,258.57330322265625,257.5212707519531,279.09893798828125,293.2194519042969,291.09600830078125,1.0,0.2627204954624176,0.6791937351226807,0.6791937351226807,1.0,1.0,-1.213064670562744,0.4947054088115692,0.7183592915534973,0.2026554346084594,0.0,0.0,0.5926921367645264,47.8295783996582,46.0,-27.0672550201416,-14619.4794921875,200.03477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,308.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.896484375,18000.0,0.0,0.0,0.3239849805831909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632433772087097,0.7632532119750977,-9.83096288109664e-06,0.0,0.0003288035804871,0.0,0.0,84.16607666015625,0.0,0.0,0.0,0.5109284520149231,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237128376960754,-2719.822998046875,304.14520263671875,0.7869816422462463,0.1905747354030609,0.1724492907524109,292.8977355957031,297.1499938964844,293.1499938964844,0.00598297547549,-455.9264526367188,298.79571533203125,0.4929453730583191,0.050000000745058,0.0488945841789245,293.10479736328125,297.1499938964844,293.1499938964844,0.184201568365097,-2908.34423828125,304.14263916015625,0.8731252551078796,0.2628833353519439,0.1844384968280792,293.1460876464844,297.1499938964844,293.1499938964844,0.3037090897560119,-5866.27685546875,304.10614013671875,0.9990000128746032,0.4257660508155823,0.3730694949626922,293.2193603515625,297.1499938964844,293.1499938964844,0.0041306037455797,-1555.321533203125,296.64971923828125,0.4929453730583191,0.050000000745058,0.2319348603487014,291.0978088378906,291.1499938964844,258.57330322265625,257.5212707519531,279.09893798828125,293.2194519042969,291.09600830078125,1.0,0.2627204954624176,0.6791937351226807,0.6791937351226807,1.0,1.0,-1.213064670562744,0.4947054088115692,0.7183592915534973,0.2026554346084594,0.0,0.0,0.5926921367645264,47.8295783996582,46.0,-27.0672550201416,-14619.4794921875,200.03477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,308.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.896484375,18000.0,0.0,0.0,0.3239849805831909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632433772087097,0.7632532119750977,-9.83096288109664e-06,0.0,0.0003288035804871,0.0,0.0,84.16607666015625,0.0,0.0,0.0,0.5109284520149231,4.0,0.0,1.0
493740,293.1151733398437,297.1499938964844,293.1499938964844,0.1244902685284614,-2733.473388671875,304.1455383300781,0.7894278764724731,0.1915556043386459,0.1733036339282989,292.8910827636719,297.1499938964844,293.1499938964844,0.006084922235459,-462.2477111816406,298.901123046875,0.4936215281486511,0.050000000745058,0.0488825365900993,293.10284423828125,297.1499938964844,293.1499938964844,0.1855202317237854,-2924.85400390625,304.1429443359375,0.8759955167770386,0.2644212245941162,0.1854741871356964,293.1670837402344,297.1499938964844,293.1499938964844,0.3030759692192077,-5850.05078125,304.1224365234375,0.9990000128746032,0.4215722382068634,0.371539294719696,293.2174072265625,297.1499938964844,293.1499938964844,0.0041171642951667,-1550.548828125,296.6296691894531,0.4936215281486511,0.050000000745058,0.2318776994943618,291.0955505371094,291.1499938964844,258.5315246582031,257.4833374023437,279.110595703125,293.2175598144531,291.0976867675781,1.0,0.2618467211723327,0.6758256554603577,0.6758256554603577,1.0,1.0,-1.2134236097335815,0.4938012361526489,0.7196223139762878,0.2018052786588668,0.0,0.0,0.6005964279174805,47.53245544433594,34.0,3.5852532386779785,-14676.7080078125,199.5398864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,308.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.642578125,18000.0,0.0,0.0,0.3256834745407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7847813963890076,0.7847914695739746,-1.0030431440100074e-05,0.0,0.0003305273421574,0.0,0.0,88.91065979003906,0.0,0.0,0.0,0.5190174579620361,4.0,0.0,1.0
493800,293.1151733398437,297.1499938964844,293.1499938964844,0.1244902685284614,-2733.473388671875,304.1455383300781,0.7894278764724731,0.1915556043386459,0.1733036339282989,292.8910827636719,297.1499938964844,293.1499938964844,0.006084922235459,-462.2477111816406,298.901123046875,0.4936215281486511,0.050000000745058,0.0488825365900993,293.10284423828125,297.1499938964844,293.1499938964844,0.1855202317237854,-2924.85400390625,304.1429443359375,0.8759955167770386,0.2644212245941162,0.1854741871356964,293.1670837402344,297.1499938964844,293.1499938964844,0.3030759692192077,-5850.05078125,304.1224365234375,0.9990000128746032,0.4215722382068634,0.371539294719696,293.2174072265625,297.1499938964844,293.1499938964844,0.0041171642951667,-1550.548828125,296.6296691894531,0.4936215281486511,0.050000000745058,0.2318776994943618,291.0955505371094,291.1499938964844,258.5315246582031,257.4833374023437,279.110595703125,293.2175598144531,291.0976867675781,1.0,0.2618467211723327,0.6758256554603577,0.6758256554603577,1.0,1.0,-1.2134236097335815,0.4938012361526489,0.7196223139762878,0.2018052786588668,0.0,0.0,0.6005964279174805,47.53245544433594,34.0,3.5852532386779785,-14676.7080078125,199.5398864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,308.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.642578125,18000.0,0.0,0.0,0.3256834745407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7847813963890076,0.7847914695739746,-1.0030431440100074e-05,0.0,0.0003305273421574,0.0,0.0,88.91065979003906,0.0,0.0,0.0,0.5190174579620361,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1248824298381805,-2739.723388671875,304.1463623046875,0.8002064824104309,0.1925888806581497,0.174125850200653,292.8843994140625,297.1499938964844,293.1499938964844,0.0061669275164604,-466.6408996582031,299.0224609375,0.4994153082370758,0.050000000745058,0.0487847328186035,293.1011962890625,297.1499938964844,293.1499938964844,0.1862615048885345,-2933.52294921875,304.1440734863281,0.8880723714828491,0.2659531235694885,0.1864759474992752,293.16436767578125,297.1499938964844,293.1499938964844,0.2906991839408874,-5648.94580078125,304.1524658203125,0.9990000128746032,0.4216328263282776,0.3588371872901916,293.2149658203125,297.1499938964844,293.1499938964844,0.004091300535947,-1539.39599609375,296.63140869140625,0.4994153082370758,0.050000000745058,0.2314137667417526,291.1273803710937,291.1499938964844,258.49053955078125,257.4458923339844,279.1224060058594,293.21514892578125,291.1314697265625,1.0,0.2564684748649597,0.6736630201339722,0.6736630201339722,1.0,1.0,-1.1996971368789673,0.4871832132339477,0.7125139236450195,0.197931170463562,0.0,0.0,0.601686418056488,44.857696533203125,37.0,38.854400634765625,-14581.7685546875,189.5670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955078125,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.263671875,18000.0,0.0,0.0,0.3274794816970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938211560249329,0.7938312888145447,-1.0145270607608836e-05,0.0,0.0003323500277474,0.0,0.0,91.1726531982422,0.0,0.0,0.0,0.5225828289985657,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1248824298381805,-2739.723388671875,304.1463623046875,0.8002064824104309,0.1925888806581497,0.174125850200653,292.8843994140625,297.1499938964844,293.1499938964844,0.0061669275164604,-466.6408996582031,299.0224609375,0.4994153082370758,0.050000000745058,0.0487847328186035,293.1011962890625,297.1499938964844,293.1499938964844,0.1862615048885345,-2933.52294921875,304.1440734863281,0.8880723714828491,0.2659531235694885,0.1864759474992752,293.16436767578125,297.1499938964844,293.1499938964844,0.2906991839408874,-5648.94580078125,304.1524658203125,0.9990000128746032,0.4216328263282776,0.3588371872901916,293.2149658203125,297.1499938964844,293.1499938964844,0.004091300535947,-1539.39599609375,296.63140869140625,0.4994153082370758,0.050000000745058,0.2314137667417526,291.1273803710937,291.1499938964844,258.49053955078125,257.4458923339844,279.1224060058594,293.21514892578125,291.1314697265625,1.0,0.2564684748649597,0.6736630201339722,0.6736630201339722,1.0,1.0,-1.1996971368789673,0.4871832132339477,0.7125139236450195,0.197931170463562,0.0,0.0,0.601686418056488,44.857696533203125,37.0,38.854400634765625,-14581.7685546875,189.5670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955078125,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.263671875,18000.0,0.0,0.0,0.3274794816970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938211560249329,0.7938312888145447,-1.0145270607608836e-05,0.0,0.0003323500277474,0.0,0.0,91.1726531982422,0.0,0.0,0.0,0.5225828289985657,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253202408552169,-2746.854736328125,304.1468200683594,0.8080776929855347,0.193628653883934,0.1750012785196304,292.8777770996094,297.1499938964844,293.1499938964844,0.0062545910477638,-471.3461608886719,299.145751953125,0.5034722685813904,0.050000000745058,0.0487219132483005,293.10015869140625,297.1499938964844,293.1499938964844,0.1869683265686035,-2941.837158203125,304.14483642578125,0.8969317078590393,0.2673979997634887,0.1874522417783737,293.14306640625,297.1499938964844,293.1499938964844,0.281907856464386,-5508.5361328125,304.165771484375,0.9990000128746032,0.4255769252777099,0.3504328727722168,293.21197509765625,297.1499938964844,293.1499938964844,0.0040683923289179,-1529.378662109375,296.6361999511719,0.5034722685813904,0.050000000745058,0.231115773320198,291.1602783203125,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121887207031,291.16192626953125,1.0,0.2535313665866852,0.6717334389686584,0.6717334389686584,1.0,1.0,-1.1913925409317017,0.4830239117145538,0.7083685994148254,0.19533272087574,0.0,0.0,0.5978173017501831,43.14582443237305,40.0,35.698814392089844,-14480.76171875,183.4434356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751525878906,308.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.931640625,18000.0,0.0,0.0,0.3287630379199981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787646472454071,0.7876565456390381,-1.011393942462746e-05,0.0,0.0003336526860948,0.0,0.0,89.96036529541016,0.0,0.0,0.0,0.520426869392395,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253202408552169,-2746.854736328125,304.1468200683594,0.8080776929855347,0.193628653883934,0.1750012785196304,292.8777770996094,297.1499938964844,293.1499938964844,0.0062545910477638,-471.3461608886719,299.145751953125,0.5034722685813904,0.050000000745058,0.0487219132483005,293.10015869140625,297.1499938964844,293.1499938964844,0.1869683265686035,-2941.837158203125,304.14483642578125,0.8969317078590393,0.2673979997634887,0.1874522417783737,293.14306640625,297.1499938964844,293.1499938964844,0.281907856464386,-5508.5361328125,304.165771484375,0.9990000128746032,0.4255769252777099,0.3504328727722168,293.21197509765625,297.1499938964844,293.1499938964844,0.0040683923289179,-1529.378662109375,296.6361999511719,0.5034722685813904,0.050000000745058,0.231115773320198,291.1602783203125,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121887207031,291.16192626953125,1.0,0.2535313665866852,0.6717334389686584,0.6717334389686584,1.0,1.0,-1.1913925409317017,0.4830239117145538,0.7083685994148254,0.19533272087574,0.0,0.0,0.5978173017501831,43.14582443237305,40.0,35.698814392089844,-14480.76171875,183.4434356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751525878906,308.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.931640625,18000.0,0.0,0.0,0.3287630379199981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787646472454071,0.7876565456390381,-1.011393942462746e-05,0.0,0.0003336526860948,0.0,0.0,89.96036529541016,0.0,0.0,0.0,0.520426869392395,4.0,0.0,1.0
494100,293.1134338378906,297.1499938964844,293.1499938964844,0.125658631324768,-2752.72412109375,304.14678955078125,0.810545802116394,0.1941494643688202,0.175451323390007,292.8744812011719,297.1499938964844,293.1499938964844,0.006305287592113,-474.2724914550781,299.2041015625,0.5046305060386658,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874863356351852,-2948.255859375,304.14483642578125,0.8997901678085327,0.2681323587894439,0.1879423260688781,293.1318664550781,297.1499938964844,293.1499938964844,0.2794707417488098,-5470.2890625,304.16729736328125,0.9990000128746032,0.4278618693351745,0.3481110632419586,293.2102355957031,297.1499938964844,293.1499938964844,0.0040609166026115,-1526.384765625,296.63360595703125,0.5046305060386658,0.050000000745058,0.2310346812009811,291.166259765625,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.21044921875,291.1670837402344,1.0,0.2527574598789215,0.6707618832588196,0.6707618832588196,1.0,1.0,-1.1896151304244995,0.4819560647010803,0.7076590061187744,0.1946086138486862,0.0,0.0,0.5961086750030518,42.6872444152832,40.0,24.94649314880371,-14449.353515625,181.9562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8859558105469,308.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.947265625,18000.0,0.0,0.0,0.3291953504085541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831647992134094,0.7831748723983765,-1.0073908015328923e-05,0.0,0.0003340914554428,0.0,0.0,88.96403503417969,0.0,0.0,0.0,0.5187666416168213,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260372698307037,-2759.35546875,304.14666748046875,0.812279462814331,0.1946721076965332,0.1759096384048462,292.8711242675781,297.1499938964844,293.1499938964844,0.0063590239733457,-477.4170837402344,299.2618103027344,0.5053224563598633,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880794465541839,-2955.67431640625,304.1446838378906,0.901853084564209,0.2688885033130646,0.1884539574384689,293.1217346191406,297.1499938964844,293.1499938964844,0.2779852449893951,-5447.4638671875,304.1668395996094,0.9990000128746032,0.4300823509693146,0.3467402458190918,293.2083435058594,297.1499938964844,293.1499938964844,0.0040552816353738,-1524.224853515625,296.6298217773437,0.5053224563598633,0.050000000745058,0.2309870421886444,291.1690368652344,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.1693115234375,1.0,0.252385139465332,0.6697682738304138,0.6697682738304138,1.0,1.0,-1.1890636682510376,0.4814058542251587,0.7076578736305237,0.1941665858030319,0.0,0.0,0.5945518612861633,42.424930572509766,43.0,15.424839973449709,-14432.0673828125,181.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051513671875,308.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18075.0625,18000.0,0.0,0.0,0.3295128643512726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790281176567078,0.77903813123703,-1.0034465049102437e-05,0.0,0.0003344136639498,0.0,0.0,88.03270721435547,0.0,0.0,0.0,0.5171977281570435,4.0,0.0,1.0
494220,293.112548828125,297.1499938964844,293.1499938964844,0.126895323395729,-2774.510986328125,304.1463623046875,0.8138353824615479,0.1957195848226547,0.1768470257520675,292.8643798828125,297.1499938964844,293.1499938964844,0.006474841851741,-484.2742919921875,299.37628173828125,0.5054306983947754,0.050000000745058,0.0486932024359703,293.0977783203125,297.1499938964844,293.1499938964844,0.1894448846578598,-2972.872802734375,304.1441650390625,0.9038046598434448,0.2704347670078277,0.1895224004983902,293.10650634765625,297.1499938964844,293.1499938964844,0.2775745689868927,-5442.98486328125,304.16180419921875,0.9990000128746032,0.4339037835597992,0.3465267717838287,293.204345703125,297.1499938964844,293.1499938964844,0.004048210568726,-1521.835693359375,296.6195373535156,0.5054306983947754,0.050000000745058,0.2309795916080474,291.1670227050781,291.1499938964844,258.3717041015625,257.3359069824219,279.129150390625,293.20458984375,291.1663513183594,1.0,0.2527028024196625,0.6676865816116333,0.6676865816116333,1.0,1.0,-1.1912026405334473,0.4816575348377228,0.7095451354980469,0.1940128058195114,0.0,0.0,0.5923144221305847,42.41582107543945,46.0,-0.6876487135887146,-14433.2724609375,181.9058380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,308.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.74609375,18000.0,0.0,0.0,0.3298935294151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7723045349121094,0.7723145484924316,-9.96698327071499e-06,0.0,0.0003347999881953,0.0,0.0,86.50788116455078,0.0,0.0,0.0,0.5146340727806091,4.0,0.0,1.0
494280,293.112548828125,297.1499938964844,293.1499938964844,0.126895323395729,-2774.510986328125,304.1463623046875,0.8138353824615479,0.1957195848226547,0.1768470257520675,292.8643798828125,297.1499938964844,293.1499938964844,0.006474841851741,-484.2742919921875,299.37628173828125,0.5054306983947754,0.050000000745058,0.0486932024359703,293.0977783203125,297.1499938964844,293.1499938964844,0.1894448846578598,-2972.872802734375,304.1441650390625,0.9038046598434448,0.2704347670078277,0.1895224004983902,293.10650634765625,297.1499938964844,293.1499938964844,0.2775745689868927,-5442.98486328125,304.16180419921875,0.9990000128746032,0.4339037835597992,0.3465267717838287,293.204345703125,297.1499938964844,293.1499938964844,0.004048210568726,-1521.835693359375,296.6195373535156,0.5054306983947754,0.050000000745058,0.2309795916080474,291.1670227050781,291.1499938964844,258.3717041015625,257.3359069824219,279.129150390625,293.20458984375,291.1663513183594,1.0,0.2527028024196625,0.6676865816116333,0.6676865816116333,1.0,1.0,-1.1912026405334473,0.4816575348377228,0.7095451354980469,0.1940128058195114,0.0,0.0,0.5923144221305847,42.41582107543945,46.0,-0.6876487135887146,-14433.2724609375,181.9058380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,308.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.74609375,18000.0,0.0,0.0,0.3298935294151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7723045349121094,0.7723145484924316,-9.96698327071499e-06,0.0,0.0003347999881953,0.0,0.0,86.50788116455078,0.0,0.0,0.0,0.5146340727806091,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278533339500427,-2791.521728515625,304.1459655761719,0.8132847547531128,0.1967618018388748,0.177801564335823,292.85760498046875,297.1499938964844,293.1499938964844,0.0066008581779897,-491.7701110839844,299.4904479980469,0.5041195750236511,0.050000000745058,0.0487122796475887,293.0966186523437,297.1499938964844,293.1499938964844,0.1909786760807037,-2992.258544921875,304.1435546875,0.9032722115516664,0.2719970643520355,0.1906226128339767,293.0990905761719,297.1499938964844,293.1499938964844,0.2800627052783966,-5484.59619140625,304.1536865234375,0.9990000128746032,0.4365224838256836,0.349130779504776,293.2002258300781,297.1499938964844,293.1499938964844,0.0040456005372107,-1521.467529296875,296.6065368652344,0.5041195750236511,0.050000000745058,0.2310700863599777,291.1574401855469,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.2004699707031,291.1562194824219,1.0,0.2541990876197815,0.6654662489891052,0.6654662489891052,1.0,1.0,-1.1969248056411743,0.4833857417106628,0.7135391235351562,0.1946489512920379,0.0,0.0,0.5919083952903748,42.9814567565918,49.0,-11.698362350463867,-14478.4755859375,184.86085510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00115966796875,308.50469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.126953125,18000.0,0.0,0.0,0.3301157653331756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695114612579346,0.7695214152336121,-9.932326065609232e-06,0.0,0.0003350255137775,0.0,0.0,85.83289337158203,0.0,0.0,0.0,0.5135370492935181,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278533339500427,-2791.521728515625,304.1459655761719,0.8132847547531128,0.1967618018388748,0.177801564335823,292.85760498046875,297.1499938964844,293.1499938964844,0.0066008581779897,-491.7701110839844,299.4904479980469,0.5041195750236511,0.050000000745058,0.0487122796475887,293.0966186523437,297.1499938964844,293.1499938964844,0.1909786760807037,-2992.258544921875,304.1435546875,0.9032722115516664,0.2719970643520355,0.1906226128339767,293.0990905761719,297.1499938964844,293.1499938964844,0.2800627052783966,-5484.59619140625,304.1536865234375,0.9990000128746032,0.4365224838256836,0.349130779504776,293.2002258300781,297.1499938964844,293.1499938964844,0.0040456005372107,-1521.467529296875,296.6065368652344,0.5041195750236511,0.050000000745058,0.2310700863599777,291.1574401855469,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.2004699707031,291.1562194824219,1.0,0.2541990876197815,0.6654662489891052,0.6654662489891052,1.0,1.0,-1.1969248056411743,0.4833857417106628,0.7135391235351562,0.1946489512920379,0.0,0.0,0.5919083952903748,42.9814567565918,49.0,-11.698362350463867,-14478.4755859375,184.86085510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00115966796875,308.50469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.126953125,18000.0,0.0,0.0,0.3301157653331756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695114612579346,0.7695214152336121,-9.932326065609232e-06,0.0,0.0003350255137775,0.0,0.0,85.83289337158203,0.0,0.0,0.0,0.5135370492935181,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288607567548751,-2809.41943359375,304.1456298828125,0.811044454574585,0.1977884769439697,0.1787605583667755,292.85089111328125,297.1499938964844,293.1499938964844,0.0067355507053434,-499.7270202636719,299.60565185546875,0.5017197728157043,0.050000000745058,0.048748429864645,293.0955810546875,297.1499938964844,293.1499938964844,0.1925988942384719,-3012.720947265625,304.1430053710937,0.9007720351219176,0.2735546231269836,0.1917352229356765,293.099609375,297.1499938964844,293.1499938964844,0.2849092185497284,-5563.04541015625,304.1443786621094,0.9990000128746032,0.4377264976501465,0.354011058807373,293.1962585449219,297.1499938964844,293.1499938964844,0.0040459320880472,-1522.36376953125,296.59234619140625,0.5017197728157043,0.050000000745058,0.2312415689229965,291.1440734863281,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.1965026855469,291.14263916015625,1.0,0.2566462457180023,0.6631163358688354,0.6631163358688354,1.0,1.0,-1.2055176496505735,0.486283391714096,0.7192342281341553,0.1959047317504882,0.0,0.0,0.5935717821121216,44.021671295166016,52.0,-17.688385009765625,-14560.970703125,189.735092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254211425781,308.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.654296875,18000.0,0.0,0.0,0.3304111361503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716972231864929,0.7717071771621704,-9.942498763848562e-06,0.0,0.0003353252832312,0.0,0.0,86.2422866821289,0.0,0.0,0.0,0.514311671257019,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288607567548751,-2809.41943359375,304.1456298828125,0.811044454574585,0.1977884769439697,0.1787605583667755,292.85089111328125,297.1499938964844,293.1499938964844,0.0067355507053434,-499.7270202636719,299.60565185546875,0.5017197728157043,0.050000000745058,0.048748429864645,293.0955810546875,297.1499938964844,293.1499938964844,0.1925988942384719,-3012.720947265625,304.1430053710937,0.9007720351219176,0.2735546231269836,0.1917352229356765,293.099609375,297.1499938964844,293.1499938964844,0.2849092185497284,-5563.04541015625,304.1443786621094,0.9990000128746032,0.4377264976501465,0.354011058807373,293.1962585449219,297.1499938964844,293.1499938964844,0.0040459320880472,-1522.36376953125,296.59234619140625,0.5017197728157043,0.050000000745058,0.2312415689229965,291.1440734863281,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.1965026855469,291.14263916015625,1.0,0.2566462457180023,0.6631163358688354,0.6631163358688354,1.0,1.0,-1.2055176496505735,0.486283391714096,0.7192342281341553,0.1959047317504882,0.0,0.0,0.5935717821121216,44.021671295166016,52.0,-17.688385009765625,-14560.970703125,189.735092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254211425781,308.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.654296875,18000.0,0.0,0.0,0.3304111361503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716972231864929,0.7717071771621704,-9.942498763848562e-06,0.0,0.0003353252832312,0.0,0.0,86.2422866821289,0.0,0.0,0.0,0.514311671257019,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1298840939998626,-2827.5732421875,304.1453857421875,0.8074495196342468,0.1987919509410858,0.1797137707471847,292.8443908691406,297.1499938964844,293.1499938964844,0.0068778712302446,-508.0234680175781,299.7223815917969,0.4985394179821014,0.050000000745058,0.048798844218254,293.0948181152344,297.1499938964844,293.1499938964844,0.1942534148693084,-3033.56640625,304.142578125,0.8967725038528442,0.2750939726829529,0.1928477436304092,293.1073608398437,297.1499938964844,293.1499938964844,0.2916642129421234,-5670.64697265625,304.135009765625,0.9990000128746032,0.4374446272850036,0.3607057929039001,293.192626953125,297.1499938964844,293.1499938964844,0.0040481546893715,-1524.021240234375,296.5777893066406,0.4985394179821014,0.050000000745058,0.2314807027578354,291.1292419433594,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1277770996094,1.0,0.2598529458045959,0.66065913438797,0.66065913438797,1.0,1.0,-1.2163797616958618,0.4900972545146942,0.7262824773788452,0.1976415961980819,0.0,0.0,0.5973267555236816,45.45739364624024,55.0,-20.18194961547852,-14673.408203125,196.2334442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017333984375,308.515625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.783203125,18000.0,0.0,0.0,0.3309959769248962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791125774383545,0.7791225910186768,-1.0001504961110186e-05,0.0,0.0003359188267495,0.0,0.0,87.8132095336914,0.0,0.0,0.0,0.5170750021934509,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1298840939998626,-2827.5732421875,304.1453857421875,0.8074495196342468,0.1987919509410858,0.1797137707471847,292.8443908691406,297.1499938964844,293.1499938964844,0.0068778712302446,-508.0234680175781,299.7223815917969,0.4985394179821014,0.050000000745058,0.048798844218254,293.0948181152344,297.1499938964844,293.1499938964844,0.1942534148693084,-3033.56640625,304.142578125,0.8967725038528442,0.2750939726829529,0.1928477436304092,293.1073608398437,297.1499938964844,293.1499938964844,0.2916642129421234,-5670.64697265625,304.135009765625,0.9990000128746032,0.4374446272850036,0.3607057929039001,293.192626953125,297.1499938964844,293.1499938964844,0.0040481546893715,-1524.021240234375,296.5777893066406,0.4985394179821014,0.050000000745058,0.2314807027578354,291.1292419433594,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1277770996094,1.0,0.2598529458045959,0.66065913438797,0.66065913438797,1.0,1.0,-1.2163797616958618,0.4900972545146942,0.7262824773788452,0.1976415961980819,0.0,0.0,0.5973267555236816,45.45739364624024,55.0,-20.18194961547852,-14673.408203125,196.2334442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017333984375,308.515625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.783203125,18000.0,0.0,0.0,0.3309959769248962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791125774383545,0.7791225910186768,-1.0001504961110186e-05,0.0,0.0003359188267495,0.0,0.0,87.8132095336914,0.0,0.0,0.0,0.5170750021934509,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1303945034742355,-2836.61181640625,304.1452941894531,0.8052229881286621,0.1992835253477096,0.1801859736442566,292.8412170410156,297.1499938964844,293.1499938964844,0.0069516384974122,-512.2699584960938,299.78143310546875,0.4967379570007324,0.050000000745058,0.0488286763429641,293.094482421875,297.1499938964844,293.1499938964844,0.1950821727514267,-3043.9833984375,304.1424255371094,0.894342303276062,0.2758539021015167,0.1934011876583099,293.1137084960937,297.1499938964844,293.1499938964844,0.2956374883651733,-5733.33642578125,304.1305236816406,0.9990000128746032,0.4367383122444153,0.3646094799041748,293.1909484863281,297.1499938964844,293.1499938964844,0.0040497565641999,-1525.0311279296875,296.5705871582031,0.4967379570007324,0.050000000745058,0.2316222041845321,291.12176513671875,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1203308105469,1.0,0.2616901993751526,0.6593981385231018,0.6593981385231018,1.0,1.0,-1.2225018739700315,0.4922811985015869,0.7302206754684448,0.198654219508171,0.0,0.0,0.5999605059623718,46.303218841552734,55.0,-20.528059005737305,-14738.837890625,200.01712036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996032714844,308.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17901.794921875,18000.0,0.0,0.0,0.3314554989337921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7847689390182495,0.7847789525985718,-1.0049796401290225e-05,0.0,0.0003363851865287,0.0,0.0,89.04643249511719,0.0,0.0,0.0,0.5192077159881592,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309013664722442,-2845.575439453125,304.1452331542969,0.8027743697166443,0.199767991900444,0.1806544363498687,292.8381042480469,297.1499938964844,293.1499938964844,0.007027035113424,-516.5696411132812,299.8409729003906,0.4948301613330841,0.050000000745058,0.0488612614572048,293.09423828125,297.1499938964844,293.1499938964844,0.1959077268838882,-3054.342529296875,304.1423034667969,0.8916885256767273,0.2766080498695373,0.1939518600702285,293.12158203125,297.1499938964844,293.1499938964844,0.2999521195888519,-5801.00634765625,304.126220703125,0.9990000128746032,0.4356501698493957,0.368826150894165,293.1893615722656,297.1499938964844,293.1499938964844,0.0040516117587685,-1526.12548828125,296.5634765625,0.4948301613330841,0.050000000745058,0.2317767888307571,291.1144104003906,291.1499938964844,258.2198791503906,257.1930236816406,279.1250915527344,293.1895446777344,291.1130065917969,1.0,0.2636597454547882,0.6581196188926697,0.6581196188926697,1.0,1.0,-1.2290109395980835,0.4946192502975464,0.7343916296958923,0.1997463703155517,0.0,0.0,0.6030740737915039,47.22501754760742,58.0,-20.44729804992676,-14809.48046875,204.1234588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725646972656,308.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17878.0390625,18000.0,0.0,0.0,0.3320529460906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916933298110962,0.791703462600708,-1.0110711627930868e-05,0.0,0.0003369915357325,0.0,0.0,90.58323669433594,0.0,0.0,0.0,0.5218366384506226,4.0,0.0,1.0
494820,293.1117248535156,297.1499938964844,293.1499938964844,0.1318994462490081,-2863.186279296875,304.1451721191406,0.7974185943603516,0.2007157355546951,0.1815791428089141,292.8321533203125,297.1499938964844,293.1499938964844,0.0071825315244495,-525.3026123046875,299.9614562988281,0.4907795488834381,0.050000000745058,0.0489336401224136,293.093505859375,297.1499938964844,293.1499938964844,0.1975837498903274,-3075.32861328125,304.14208984375,0.8859513401985168,0.2781673669815063,0.1950790882110595,293.141845703125,297.1499938964844,293.1499938964844,0.3094358742237091,-5948.4658203125,304.1183776855469,0.9990000128746032,0.4322722852230072,0.3780235946178436,293.1864013671875,297.1499938964844,293.1499938964844,0.004055961035192,-1528.506103515625,296.5498046875,0.4907795488834381,0.050000000745058,0.2321201115846634,291.1004333496094,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.18658447265625,291.0991516113281,1.0,0.2679300010204315,0.6555195450782776,0.6555195450782776,1.0,1.0,-1.243012547492981,0.499684602022171,0.7433279156684875,0.2021291851997375,0.0,0.0,0.6106334924697876,49.26758575439453,46.0,-19.416322708129883,-14964.1171875,213.21237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89215087890625,308.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.75,18000.0,0.0,0.0,0.3337189257144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091623187065125,0.8091726303100586,-1.02700623756391e-05,0.0,0.000338682293659,0.0,0.0,94.57281494140624,0.0,0.0,0.0,0.5285378694534302,4.0,0.0,1.0
494880,293.1117248535156,297.1499938964844,293.1499938964844,0.1318994462490081,-2863.186279296875,304.1451721191406,0.7974185943603516,0.2007157355546951,0.1815791428089141,292.8321533203125,297.1499938964844,293.1499938964844,0.0071825315244495,-525.3026123046875,299.9614562988281,0.4907795488834381,0.050000000745058,0.0489336401224136,293.093505859375,297.1499938964844,293.1499938964844,0.1975837498903274,-3075.32861328125,304.14208984375,0.8859513401985168,0.2781673669815063,0.1950790882110595,293.141845703125,297.1499938964844,293.1499938964844,0.3094358742237091,-5948.4658203125,304.1183776855469,0.9990000128746032,0.4322722852230072,0.3780235946178436,293.1864013671875,297.1499938964844,293.1499938964844,0.004055961035192,-1528.506103515625,296.5498046875,0.4907795488834381,0.050000000745058,0.2321201115846634,291.1004333496094,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.18658447265625,291.0991516113281,1.0,0.2679300010204315,0.6555195450782776,0.6555195450782776,1.0,1.0,-1.243012547492981,0.499684602022171,0.7433279156684875,0.2021291851997375,0.0,0.0,0.6106334924697876,49.26758575439453,46.0,-19.416322708129883,-14964.1171875,213.21237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89215087890625,308.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.75,18000.0,0.0,0.0,0.3337189257144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091623187065125,0.8091726303100586,-1.02700623756391e-05,0.0,0.000338682293659,0.0,0.0,94.57281494140624,0.0,0.0,0.0,0.5285378694534302,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1326286941766739,-2875.727294921875,304.1455993652344,0.8007705211639404,0.201687678694725,0.1824185252189636,292.8262634277344,297.1499938964844,293.1499938964844,0.0073210624977946,-532.5317993164062,300.0890808105469,0.4920291900634765,0.050000000745058,0.0489108264446258,293.0928955078125,297.1499938964844,293.1499938964844,0.1989041715860366,-3091.50927734375,304.1425476074219,0.8899362683296204,0.2797217667102813,0.1961518675088882,293.1576843261719,297.1499938964844,293.1499938964844,0.307220458984375,-5908.71923828125,304.1332397460937,0.9990000128746032,0.4292297661304474,0.3751547038555145,293.1834716796875,297.1499938964844,293.1499938964844,0.0040520443581044,-1526.8880615234375,296.5464172363281,0.4920291900634765,0.050000000745058,0.2320118993520736,291.10235595703125,291.1499938964844,258.1454162597656,257.122314453125,279.1293334960937,293.18365478515625,291.1047668457031,1.0,0.2665019929409027,0.653667151927948,0.653667151927948,1.0,1.0,-1.241716980934143,0.4983862042427063,0.743330717086792,0.2012549787759781,0.0,0.0,0.6173301935195923,48.67416000366211,34.0,9.14761447906494,-15011.1923828125,211.5084381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977600097656,308.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.90625,18000.0,0.0,0.0,0.3358887434005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286998271942139,0.8287103176116943,-1.0464190381753724e-05,0.0,0.0003408843767829,0.0,0.0,99.27789306640624,0.0,0.0,0.0,0.5360800623893738,4.0,0.0,1.0
