time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1326286941766739,-2875.727294921875,304.1455993652344,0.8007705211639404,0.201687678694725,0.1824185252189636,292.8262634277344,297.1499938964844,293.1499938964844,0.0073210624977946,-532.5317993164062,300.0890808105469,0.4920291900634765,0.050000000745058,0.0489108264446258,293.0928955078125,297.1499938964844,293.1499938964844,0.1989041715860366,-3091.50927734375,304.1425476074219,0.8899362683296204,0.2797217667102813,0.1961518675088882,293.1576843261719,297.1499938964844,293.1499938964844,0.307220458984375,-5908.71923828125,304.1332397460937,0.9990000128746032,0.4292297661304474,0.3751547038555145,293.1834716796875,297.1499938964844,293.1499938964844,0.0040520443581044,-1526.8880615234375,296.5464172363281,0.4920291900634765,0.050000000745058,0.2320118993520736,291.10235595703125,291.1499938964844,258.1454162597656,257.122314453125,279.1293334960937,293.18365478515625,291.1047668457031,1.0,0.2665019929409027,0.653667151927948,0.653667151927948,1.0,1.0,-1.241716980934143,0.4983862042427063,0.743330717086792,0.2012549787759781,0.0,0.0,0.6173301935195923,48.67416000366211,34.0,9.14761447906494,-15011.1923828125,211.5084381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977600097656,308.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.90625,18000.0,0.0,0.0,0.3358887434005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286998271942139,0.8287103176116943,-1.0464190381753724e-05,0.0,0.0003408843767829,0.0,0.0,99.27789306640624,0.0,0.0,0.0,0.5360800623893738,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1328471899032592,-2879.113525390625,304.1461486816406,0.8067626357078552,0.2022883743047714,0.182899609208107,292.82275390625,297.1499938964844,293.1499938964844,0.0073908506892621,-535.714111328125,300.1720275878906,0.4951880276203155,0.050000000745058,0.0488549917936325,293.0927429199219,297.1499938964844,293.1499938964844,0.1993329972028732,-3096.393310546875,304.1434020996094,0.8967431783676147,0.2806242704391479,0.1967440992593765,293.15655517578125,297.1499938964844,293.1499938964844,0.3001773953437805,-5795.0595703125,304.1494445800781,0.9990000128746032,0.4293287694454193,0.3680286109447479,293.181640625,297.1499938964844,293.1499938964844,0.0040432470850646,-1522.607177734375,296.55548095703125,0.4951880276203155,0.050000000745058,0.2317470461130142,291.12127685546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334533691406,293.18182373046875,291.1249694824219,1.0,0.2634850442409515,0.652961015701294,0.652961015701294,1.0,1.0,-1.23406982421875,0.4948173761367798,0.739252507686615,0.1992449164390564,0.0,0.0,0.6179073452949524,47.14741134643555,34.0,31.33991241455078,-14966.8173828125,205.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601928710937,308.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.158203125,18000.0,0.0,0.0,0.3371593654155731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343380093574524,0.8343485593795776,-1.0538598871789873e-05,0.0,0.0003421739093028,0.0,0.0,100.80027770996094,0.0,0.0,0.0,0.5383313894271851,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1329458504915237,-2880.496826171875,304.14654541015625,0.8120880126953125,0.2026957869529724,0.1832133829593658,292.8204040527344,297.1499938964844,293.1499938964844,0.0074338652193546,-537.5457153320312,300.2286682128906,0.4982164204120636,0.050000000745058,0.0488040223717689,293.0926208496094,297.1499938964844,293.1499938964844,0.1995388269424438,-3098.607666015625,304.1439819335937,0.9029617309570312,0.2812249064445495,0.1971247196197509,293.1504211425781,297.1499938964844,293.1499938964844,0.2935478091239929,-5688.9208984375,304.1618347167969,0.9990000128746032,0.4304560124874115,0.3613994121551513,293.18035888671875,297.1499938964844,293.1499938964844,0.0040357857942581,-1518.9849853515625,296.5639343261719,0.4982164204120636,0.050000000745058,0.2315052598714828,291.1374206542969,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.1805419921875,291.1417236328125,1.0,0.2606921792030334,0.6526486277580261,0.6526486277580261,1.0,1.0,-1.2265965938568115,0.4914834499359131,0.7351131439208984,0.1974080055952072,0.0,0.0,0.6168634295463562,45.74648284912109,37.0,43.41881942749024,-14908.96484375,200.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7506103515625,308.4799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.962890625,18000.0,0.0,0.0,0.3378878533840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344936966896057,0.834504246711731,-1.0554605978541076e-05,0.0,0.0003429132339078,0.0,0.0,100.94805908203124,0.0,0.0,0.0,0.538450300693512,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333011835813522,-2886.025634765625,304.1470642089844,0.8199908137321472,0.203691616654396,0.1840472966432571,292.8146667480469,297.1499938964844,293.1499938964844,0.0075553823262453,-542.9605712890625,300.36932373046875,0.5026199221611023,0.050000000745058,0.0487345606088638,293.0926818847656,297.1499938964844,293.1499938964844,0.2001709192991256,-3105.79541015625,304.1448974609375,0.913103461265564,0.2826710045337677,0.1980954557657241,293.125,297.1499938964844,293.1499938964844,0.2837331593036651,-5533.5966796875,304.1737060546875,0.9990000128746032,0.4355868697166443,0.3521623611450195,293.1769714355469,297.1499938964844,293.1499938964844,0.004022064153105,-1512.098388671875,296.5835266113281,0.5026199221611023,0.050000000745058,0.2311757653951645,291.1730651855469,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771850585937,291.1749267578125,1.0,0.2574150562286377,0.6515963673591614,0.6515963673591614,1.0,1.0,-1.2171897888183594,0.487075001001358,0.730114758014679,0.1948054432868957,0.0,0.0,0.6110984086990356,43.84785842895508,40.0,39.61554336547852,-14801.8447265625,193.16896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7815246582031,308.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.533203125,18000.0,0.0,0.0,0.3391363322734833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8236792683601379,0.8236897587776184,-1.0477050636836792e-05,0.0,0.0003441802691668,0.0,0.0,98.52422332763672,0.0,0.0,0.0,0.5344265103340149,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333011835813522,-2886.025634765625,304.1470642089844,0.8199908137321472,0.203691616654396,0.1840472966432571,292.8146667480469,297.1499938964844,293.1499938964844,0.0075553823262453,-542.9605712890625,300.36932373046875,0.5026199221611023,0.050000000745058,0.0487345606088638,293.0926818847656,297.1499938964844,293.1499938964844,0.2001709192991256,-3105.79541015625,304.1448974609375,0.913103461265564,0.2826710045337677,0.1980954557657241,293.125,297.1499938964844,293.1499938964844,0.2837331593036651,-5533.5966796875,304.1737060546875,0.9990000128746032,0.4355868697166443,0.3521623611450195,293.1769714355469,297.1499938964844,293.1499938964844,0.004022064153105,-1512.098388671875,296.5835266113281,0.5026199221611023,0.050000000745058,0.2311757653951645,291.1730651855469,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771850585937,291.1749267578125,1.0,0.2574150562286377,0.6515963673591614,0.6515963673591614,1.0,1.0,-1.2171897888183594,0.487075001001358,0.730114758014679,0.1948054432868957,0.0,0.0,0.6110984086990356,43.84785842895508,40.0,39.61554336547852,-14801.8447265625,193.16896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7815246582031,308.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.533203125,18000.0,0.0,0.0,0.3391363322734833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8236792683601379,0.8236897587776184,-1.0477050636836792e-05,0.0,0.0003441802691668,0.0,0.0,98.52422332763672,0.0,0.0,0.0,0.5344265103340149,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1336037665605545,-2891.173095703125,304.1470642089844,0.822529137134552,0.20418381690979,0.1844711005687713,292.81182861328125,297.1499938964844,293.1499938964844,0.0076254485175013,-546.321044921875,300.4369812011719,0.5039345622062683,0.050000000745058,0.0487148761749267,293.09283447265625,297.1499938964844,293.1499938964844,0.2006500363349914,-3111.611572265625,304.1449584960937,0.91656893491745,0.2833633124828338,0.1985681504011154,293.1118469238281,297.1499938964844,293.1499938964844,0.2808813452720642,-5489.259765625,304.174560546875,0.9990000128746032,0.43848717212677,0.349500834941864,293.1751403808594,297.1499938964844,293.1499938964844,0.0040191295556724,-1510.664306640625,296.58795166015625,0.5039345622062683,0.050000000745058,0.2310823947191238,291.1801452636719,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.17535400390625,291.18115234375,1.0,0.2564980387687683,0.6509928107261658,0.6509928107261658,1.0,1.0,-1.2149343490600586,0.4858826696872711,0.7290516495704651,0.1940640807151794,0.0,0.0,0.6083488464355469,43.3163948059082,40.0,28.326059341430664,-14766.4453125,191.3344573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,308.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.427734375,18000.0,0.0,0.0,0.3394704759120941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165268898010254,0.8165372610092163,-1.040940605889773e-05,0.0,0.0003445193869993,0.0,0.0,96.82003784179688,0.0,0.0,0.0,0.5316949486732483,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1339499503374099,-2897.1416015625,304.1469421386719,0.8243504166603088,0.204674020409584,0.1848998963832855,292.8089904785156,297.1499938964844,293.1499938964844,0.0076997717842459,-549.9353637695312,300.5040588378906,0.5047691464424133,0.050000000745058,0.0487026236951351,293.0929260253906,297.1499938964844,293.1499938964844,0.2011941969394683,-3118.294921875,304.1448669433594,0.9191030859947203,0.2840711176395416,0.1990460604429245,293.09991455078125,297.1499938964844,293.1499938964844,0.2790397703647613,-5461.20068359375,304.17340087890625,0.9990000128746032,0.4413143098354339,0.3478341996669769,293.1731872558594,297.1499938964844,293.1499938964844,0.0040180389769375,-1510.0858154296875,296.59088134765625,0.5047691464424133,0.050000000745058,0.2310242801904678,291.1836853027344,291.1499938964844,258.03387451171875,257.01611328125,279.1375427246094,293.1734313964844,291.18408203125,1.0,0.2559964954853058,0.6503313779830933,0.6503313779830933,1.0,1.0,-1.213936686515808,0.4852051138877868,0.7287315130233765,0.1935944259166717,0.0,0.0,0.6057347655296326,42.991661071777344,43.0,17.99755096435547,-14744.466796875,190.34002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8630676269531,308.5115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.544921875,18000.0,0.0,0.0,0.3396410644054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096128106117249,0.809623122215271,-1.0341384040657433e-05,0.0,0.0003446925256866,0.0,0.0,95.17031860351562,0.0,0.0,0.0,0.5290221571922302,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1347543150186538,-2911.170166015625,304.1466369628906,0.8260791301727295,0.2056471705436706,0.1857697069644928,292.80328369140625,297.1499938964844,293.1499938964844,0.0078604593873023,-557.8360595703125,300.6373291015625,0.5051277875900269,0.050000000745058,0.0486974082887172,293.0929260253906,297.1499938964844,293.1499938964844,0.20248344540596,-3134.29296875,304.1444396972656,0.9216082096099854,0.2855144739151001,0.2000416666269302,293.0816650390625,297.1499938964844,293.1499938964844,0.2780530452728271,-5448.2607421875,304.1671447753906,0.9990000128746032,0.4463014602661133,0.347123384475708,293.1690673828125,297.1499938964844,293.1499938964844,0.0040202243253588,-1510.985107421875,296.5932922363281,0.5051277875900269,0.050000000745058,0.2309995293617248,291.1820678710937,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1813659667969,1.0,0.2560886442661285,0.6488267183303833,0.6488267183303833,1.0,1.0,-1.215284824371338,0.4852031767368316,0.7300816774368286,0.1933626234531402,0.0,0.0,0.6014537215232849,42.87974166870117,46.0,0.0109513467177748,-14735.4892578125,190.5467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,308.54693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.6953125,18000.0,0.0,0.0,0.3395969867706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974146604537964,0.797424852848053,-1.0217858289252035e-05,0.0,0.0003446477639954,0.0,0.0,92.27570343017578,0.0,0.0,0.0,0.5243040919303894,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1347543150186538,-2911.170166015625,304.1466369628906,0.8260791301727295,0.2056471705436706,0.1857697069644928,292.80328369140625,297.1499938964844,293.1499938964844,0.0078604593873023,-557.8360595703125,300.6373291015625,0.5051277875900269,0.050000000745058,0.0486974082887172,293.0929260253906,297.1499938964844,293.1499938964844,0.20248344540596,-3134.29296875,304.1444396972656,0.9216082096099854,0.2855144739151001,0.2000416666269302,293.0816650390625,297.1499938964844,293.1499938964844,0.2780530452728271,-5448.2607421875,304.1671447753906,0.9990000128746032,0.4463014602661133,0.347123384475708,293.1690673828125,297.1499938964844,293.1499938964844,0.0040202243253588,-1510.985107421875,296.5932922363281,0.5051277875900269,0.050000000745058,0.2309995293617248,291.1820678710937,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1813659667969,1.0,0.2560886442661285,0.6488267183303833,0.6488267183303833,1.0,1.0,-1.215284824371338,0.4852031767368316,0.7300816774368286,0.1933626234531402,0.0,0.0,0.6014537215232849,42.87974166870117,46.0,0.0109513467177748,-14735.4892578125,190.5467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,308.54693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.6953125,18000.0,0.0,0.0,0.3395969867706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974146604537964,0.797424852848053,-1.0217858289252035e-05,0.0,0.0003446477639954,0.0,0.0,92.27570343017578,0.0,0.0,0.0,0.5243040919303894,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356708109378814,-2927.270263671875,304.1462097167969,0.8256559371948242,0.2066064625978469,0.1866486966609954,292.7975158691406,297.1499938964844,293.1499938964844,0.0080362046137452,-566.4900512695312,300.7703552246094,0.5040138363838196,0.050000000745058,0.0487136766314506,293.09295654296875,297.1499938964844,293.1499938964844,0.2039593309164047,-3152.7021484375,304.1438293457031,0.9211464524269104,0.2869581282138824,0.2010598480701446,293.07196044921875,297.1499938964844,293.1499938964844,0.2801172137260437,-5483.6962890625,304.157958984375,0.9990000128746032,0.4500200152397156,0.3493414521217346,293.1648864746094,297.1499938964844,293.1499938964844,0.00402711937204,-1514.0621337890625,296.5921630859375,0.5040138363838196,0.050000000745058,0.2310767024755478,291.171630859375,291.1499938964844,257.95867919921875,256.9446105957031,279.1336975097656,293.1651306152344,291.1702880859375,1.0,0.2573978304862976,0.6470935940742493,0.6470935940742493,1.0,1.0,-1.2203352451324463,0.4866825342178345,0.7336527109146118,0.1938964277505874,0.0,0.0,0.5992007851600647,43.36644744873047,49.0,-12.64356803894043,-14770.3818359375,193.20217895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528869628906,308.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.310546875,18000.0,0.0,0.0,0.3392533361911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896398305892944,0.7896499633789062,-1.0133117939403746e-05,0.0,0.000344299012795,0.0,0.0,90.41551208496094,0.0,0.0,0.0,0.5212753415107727,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356708109378814,-2927.270263671875,304.1462097167969,0.8256559371948242,0.2066064625978469,0.1866486966609954,292.7975158691406,297.1499938964844,293.1499938964844,0.0080362046137452,-566.4900512695312,300.7703552246094,0.5040138363838196,0.050000000745058,0.0487136766314506,293.09295654296875,297.1499938964844,293.1499938964844,0.2039593309164047,-3152.7021484375,304.1438293457031,0.9211464524269104,0.2869581282138824,0.2010598480701446,293.07196044921875,297.1499938964844,293.1499938964844,0.2801172137260437,-5483.6962890625,304.157958984375,0.9990000128746032,0.4500200152397156,0.3493414521217346,293.1648864746094,297.1499938964844,293.1499938964844,0.00402711937204,-1514.0621337890625,296.5921630859375,0.5040138363838196,0.050000000745058,0.2310767024755478,291.171630859375,291.1499938964844,257.95867919921875,256.9446105957031,279.1336975097656,293.1651306152344,291.1702880859375,1.0,0.2573978304862976,0.6470935940742493,0.6470935940742493,1.0,1.0,-1.2203352451324463,0.4866825342178345,0.7336527109146118,0.1938964277505874,0.0,0.0,0.5992007851600647,43.36644744873047,49.0,-12.64356803894043,-14770.3818359375,193.20217895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528869628906,308.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.310546875,18000.0,0.0,0.0,0.3392533361911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896398305892944,0.7896499633789062,-1.0133117939403746e-05,0.0,0.000344299012795,0.0,0.0,90.41551208496094,0.0,0.0,0.0,0.5212753415107727,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366452574729919,-2944.411865234375,304.1458740234375,0.8235185146331787,0.2075460702180862,0.1875280141830444,292.7918395996094,297.1499938964844,293.1499938964844,0.008225037716329,-575.6784057617188,300.904296875,0.5017611384391785,0.050000000745058,0.0487476289272308,293.0930480957031,297.1499938964844,293.1499938964844,0.2055274546146392,-3172.260498046875,304.1432800292969,0.9183131456375122,0.2883817553520202,0.2020798176527023,293.0707092285156,297.1499938964844,293.1499938964844,0.2846563160419464,-5557.744140625,304.1477355957031,0.9990000128746032,0.4522672891616821,0.3539244830608368,293.160888671875,297.1499938964844,293.1499938964844,0.0040371697396039,-1518.526611328125,296.5893859863281,0.5017611384391785,0.050000000745058,0.2312377691268921,291.1566162109375,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611022949219,291.1549987792969,1.0,0.2596877515316009,0.6451618671417236,0.6451618671417236,1.0,1.0,-1.228349208831787,0.4893346428871155,0.7390145659446716,0.1950278878211975,0.0,0.0,0.599297285079956,44.34531021118164,52.0,-19.805566787719727,-14843.1015625,197.8860321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148681640625,308.6109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.3388862907886505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875821590423584,0.7875922918319702,-1.0101426596520469e-05,0.0,0.000343926512869,0.0,0.0,89.86080169677734,0.0,0.0,0.0,0.5204258561134338,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366452574729919,-2944.411865234375,304.1458740234375,0.8235185146331787,0.2075460702180862,0.1875280141830444,292.7918395996094,297.1499938964844,293.1499938964844,0.008225037716329,-575.6784057617188,300.904296875,0.5017611384391785,0.050000000745058,0.0487476289272308,293.0930480957031,297.1499938964844,293.1499938964844,0.2055274546146392,-3172.260498046875,304.1432800292969,0.9183131456375122,0.2883817553520202,0.2020798176527023,293.0707092285156,297.1499938964844,293.1499938964844,0.2846563160419464,-5557.744140625,304.1477355957031,0.9990000128746032,0.4522672891616821,0.3539244830608368,293.160888671875,297.1499938964844,293.1499938964844,0.0040371697396039,-1518.526611328125,296.5893859863281,0.5017611384391785,0.050000000745058,0.2312377691268921,291.1566162109375,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611022949219,291.1549987792969,1.0,0.2596877515316009,0.6451618671417236,0.6451618671417236,1.0,1.0,-1.228349208831787,0.4893346428871155,0.7390145659446716,0.1950278878211975,0.0,0.0,0.599297285079956,44.34531021118164,52.0,-19.805566787719727,-14843.1015625,197.8860321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148681640625,308.6109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.3388862907886505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875821590423584,0.7875922918319702,-1.0101426596520469e-05,0.0,0.000343926512869,0.0,0.0,89.86080169677734,0.0,0.0,0.0,0.5204258561134338,4.0,0.0,1.0
495780,293.1119384765625,297.1499938964844,293.1499938964844,0.1376411765813827,-2961.91162109375,304.14556884765625,0.8200633525848389,0.2084621340036392,0.1884008198976516,292.7862854003906,297.1499938964844,293.1499938964844,0.0084257945418357,-585.2551879882812,301.0397033691406,0.4986858367919922,0.050000000745058,0.0487962923943996,293.0932922363281,297.1499938964844,293.1499938964844,0.207129493355751,-3192.1982421875,304.1428527832031,0.913727879524231,0.2897762060165405,0.2030915319919586,293.0771484375,297.1499938964844,293.1499938964844,0.2911904454231262,-5662.26611328125,304.1376342773437,0.9990000128746032,0.4529845714569092,0.3603907823562622,293.1571960449219,297.1499938964844,293.1499938964844,0.0040492699481546,-1523.8350830078125,296.5860290527344,0.4986858367919922,0.050000000745058,0.2314686030149459,291.1396789550781,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1573791503906,291.1380310058594,1.0,0.2627606987953186,0.6430670022964478,0.6430670022964478,1.0,1.0,-1.2387076616287231,0.4929056465625763,0.7458020448684692,0.1966200917959213,0.0,0.0,0.601797342300415,45.73257064819336,55.0,-22.978242874145508,-14946.6005859375,204.2766265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,308.6230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.62890625,18000.0,0.0,0.0,0.3387585878372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915757894515991,0.7915858626365662,-1.012712800729787e-05,0.0,0.000343796913512,0.0,0.0,90.68222045898438,0.0,0.0,0.0,0.5218919515609741,4.0,0.0,1.0
495840,293.1119384765625,297.1499938964844,293.1499938964844,0.1376411765813827,-2961.91162109375,304.14556884765625,0.8200633525848389,0.2084621340036392,0.1884008198976516,292.7862854003906,297.1499938964844,293.1499938964844,0.0084257945418357,-585.2551879882812,301.0397033691406,0.4986858367919922,0.050000000745058,0.0487962923943996,293.0932922363281,297.1499938964844,293.1499938964844,0.207129493355751,-3192.1982421875,304.1428527832031,0.913727879524231,0.2897762060165405,0.2030915319919586,293.0771484375,297.1499938964844,293.1499938964844,0.2911904454231262,-5662.26611328125,304.1376342773437,0.9990000128746032,0.4529845714569092,0.3603907823562622,293.1571960449219,297.1499938964844,293.1499938964844,0.0040492699481546,-1523.8350830078125,296.5860290527344,0.4986858367919922,0.050000000745058,0.2314686030149459,291.1396789550781,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1573791503906,291.1380310058594,1.0,0.2627606987953186,0.6430670022964478,0.6430670022964478,1.0,1.0,-1.2387076616287231,0.4929056465625763,0.7458020448684692,0.1966200917959213,0.0,0.0,0.601797342300415,45.73257064819336,55.0,-22.978242874145508,-14946.6005859375,204.2766265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,308.6230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.62890625,18000.0,0.0,0.0,0.3387585878372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915757894515991,0.7915858626365662,-1.012712800729787e-05,0.0,0.000343796913512,0.0,0.0,90.68222045898438,0.0,0.0,0.0,0.5218919515609741,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.138139471411705,-2970.65283203125,304.1454772949219,0.8179447650909424,0.2089108973741531,0.188833475112915,292.7835693359375,297.1499938964844,293.1499938964844,0.008530312217772,-590.1517333984375,301.1080322265625,0.4969236254692077,0.050000000745058,0.0488253906369209,293.0934753417969,297.1499938964844,293.1499938964844,0.2079310119152069,-3202.151123046875,304.1427001953125,0.9109699726104736,0.2904612123966217,0.2035925835371017,293.0829772949219,297.1499938964844,293.1499938964844,0.2950799465179443,-5723.82275390625,304.1328125,0.9990000128746032,0.4527634978294372,0.3642023503780365,293.1554870605469,297.1499938964844,293.1499938964844,0.0040558478794991,-1526.688720703125,296.5843505859375,0.4969236254692077,0.050000000745058,0.2316066324710846,291.1310729980469,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1556701660156,291.1294250488281,1.0,0.2645389139652252,0.641968846321106,0.641968846321106,1.0,1.0,-1.2446038722991943,0.494969755411148,0.7496341466903687,0.1975534558296203,0.0,0.0,0.6039249300956726,46.55821228027344,55.0,-23.513517379760746,-15007.9150390625,208.03250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,308.6219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17927.82421875,18000.0,0.0,0.0,0.3388574421405792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958354949951172,0.7958456873893738,-1.0161902537220158e-05,0.0,0.0003438972053118,0.0,0.0,91.61656188964844,0.0,0.0,0.0,0.5234981179237366,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386351287364959,-2979.33642578125,304.1454162597656,0.8156108856201172,0.2093536257743835,0.1892632842063903,292.78094482421875,297.1499938964844,293.1499938964844,0.0086375139653682,-595.107177734375,301.1767883300781,0.4950488209724426,0.050000000745058,0.0488573089241981,293.0936584472656,297.1499938964844,293.1499938964844,0.2087285816669464,-3212.03857421875,304.142578125,0.9080069065093994,0.2911394238471985,0.2040901035070419,293.09039306640625,297.1499938964844,293.1499938964844,0.2993236482143402,-5790.55419921875,304.12823486328125,0.9990000128746032,0.4521544277667999,0.3683375418186188,293.15386962890625,297.1499938964844,293.1499938964844,0.0040626963600516,-1529.6343994140625,296.5827941894531,0.4950488209724426,0.050000000745058,0.2317580431699752,291.1225891113281,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.154052734375,291.1209716796875,1.0,0.2664533257484436,0.6408419609069824,0.6408419609069824,1.0,1.0,-1.250900387763977,0.4971881210803985,0.7537122368812561,0.1985614150762558,0.0,0.0,0.6066101789474487,47.46169662475586,58.0,-23.54791831970215,-15074.6435546875,212.12432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,308.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.353515625,18000.0,0.0,0.0,0.3390978276729584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015627861022949,0.8015730381011963,-1.0211245353275444e-05,0.0,0.0003441411827225,0.0,0.0,92.90081024169922,0.0,0.0,0.0,0.5256770253181458,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396136134862899,-2996.439697265625,304.1452941894531,0.8104075193405151,0.2102222144603729,0.190114364027977,292.7758178710937,297.1499938964844,293.1499938964844,0.0088597722351551,-605.1614379882812,301.3156433105469,0.4910497069358825,0.050000000745058,0.0489285178482532,293.0937805175781,297.1499938964844,293.1499938964844,0.2103450149297714,-3232.034423828125,304.1423645019531,0.9018394351005554,0.2925431728363037,0.2051085531711578,293.1098937988281,297.1499938964844,293.1499938964844,0.3086985051631927,-5936.634765625,304.1199035644531,0.9990000128746032,0.4497247338294983,0.3774000406265259,293.1509094238281,297.1499938964844,293.1499938964844,0.0040770680643618,-1535.730712890625,296.5802001953125,0.4910497069358825,0.050000000745058,0.2320958226919174,291.1062927246094,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.1048278808594,1.0,0.2706237733364105,0.6385145783424377,0.6385145783424377,1.0,1.0,-1.26451313495636,0.5020142197608948,0.7624989151954651,0.2007611393928527,0.0,0.0,0.6135391592979431,49.47252655029297,61.0,-22.583927154541016,-15222.01953125,221.2185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04150390625,308.58856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.900390625,18000.0,0.0,0.0,0.3400780260562897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172143697738647,0.8172247409820557,-1.0353011930419598e-05,0.0,0.0003451359516475,0.0,0.0,96.51715850830078,0.0,0.0,0.0,0.5316988229751587,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396136134862899,-2996.439697265625,304.1452941894531,0.8104075193405151,0.2102222144603729,0.190114364027977,292.7758178710937,297.1499938964844,293.1499938964844,0.0088597722351551,-605.1614379882812,301.3156433105469,0.4910497069358825,0.050000000745058,0.0489285178482532,293.0937805175781,297.1499938964844,293.1499938964844,0.2103450149297714,-3232.034423828125,304.1423645019531,0.9018394351005554,0.2925431728363037,0.2051085531711578,293.1098937988281,297.1499938964844,293.1499938964844,0.3086985051631927,-5936.634765625,304.1199035644531,0.9990000128746032,0.4497247338294983,0.3774000406265259,293.1509094238281,297.1499938964844,293.1499938964844,0.0040770680643618,-1535.730712890625,296.5802001953125,0.4910497069358825,0.050000000745058,0.2320958226919174,291.1062927246094,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.1048278808594,1.0,0.2706237733364105,0.6385145783424377,0.6385145783424377,1.0,1.0,-1.26451313495636,0.5020142197608948,0.7624989151954651,0.2007611393928527,0.0,0.0,0.6135391592979431,49.47252655029297,61.0,-22.583927154541016,-15222.01953125,221.2185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04150390625,308.58856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.900390625,18000.0,0.0,0.0,0.3400780260562897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172143697738647,0.8172247409820557,-1.0353011930419598e-05,0.0,0.0003451359516475,0.0,0.0,96.51715850830078,0.0,0.0,0.0,0.5316988229751587,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1405792087316513,-3013.2646484375,304.145263671875,0.8045945167541504,0.2110919505357742,0.1909659504890442,292.7709045410156,297.1499938964844,293.1499938964844,0.0090925991535186,-615.3749389648438,301.4563293457031,0.4867908358573913,0.050000000745058,0.0490083433687686,293.09423828125,297.1499938964844,293.1499938964844,0.2119362652301788,-3251.643798828125,304.14227294921875,0.8953583240509033,0.2938761711120605,0.2061205953359604,293.1347961425781,297.1499938964844,293.1499938964844,0.3190459012985229,-6096.04150390625,304.1127319335937,0.9990000128746032,0.4457006454467773,0.3873064517974853,293.148193359375,297.1499938964844,293.1499938964844,0.0040923384949564,-1542.073486328125,296.5788269042969,0.4867908358573913,0.050000000745058,0.2324744760990142,291.0914611816406,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483459472656,291.0901794433594,1.0,0.2751598358154297,0.6361058950424194,0.6361058950424194,1.0,1.0,-1.2791913747787476,0.5072388648986816,0.7719524502754211,0.203140988945961,0.0,0.0,0.6223601698875427,51.72029876708984,49.0,-20.65946388244629,-15384.673828125,231.39178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,308.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17795.880859375,18000.0,0.0,0.0,0.341816246509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381431102752686,0.8381536602973938,-1.0551852028584108e-05,0.0,0.0003469000512268,0.0,0.0,101.55445861816406,0.0,0.0,0.0,0.5398659110069275,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1405792087316513,-3013.2646484375,304.145263671875,0.8045945167541504,0.2110919505357742,0.1909659504890442,292.7709045410156,297.1499938964844,293.1499938964844,0.0090925991535186,-615.3749389648438,301.4563293457031,0.4867908358573913,0.050000000745058,0.0490083433687686,293.09423828125,297.1499938964844,293.1499938964844,0.2119362652301788,-3251.643798828125,304.14227294921875,0.8953583240509033,0.2938761711120605,0.2061205953359604,293.1347961425781,297.1499938964844,293.1499938964844,0.3190459012985229,-6096.04150390625,304.1127319335937,0.9990000128746032,0.4457006454467773,0.3873064517974853,293.148193359375,297.1499938964844,293.1499938964844,0.0040923384949564,-1542.073486328125,296.5788269042969,0.4867908358573913,0.050000000745058,0.2324744760990142,291.0914611816406,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483459472656,291.0901794433594,1.0,0.2751598358154297,0.6361058950424194,0.6361058950424194,1.0,1.0,-1.2791913747787476,0.5072388648986816,0.7719524502754211,0.203140988945961,0.0,0.0,0.6223601698875427,51.72029876708984,49.0,-20.65946388244629,-15384.673828125,231.39178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,308.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17795.880859375,18000.0,0.0,0.0,0.341816246509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381431102752686,0.8381536602973938,-1.0551852028584108e-05,0.0,0.0003469000512268,0.0,0.0,101.55445861816406,0.0,0.0,0.0,0.5398659110069275,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1412485837936401,-3024.588623046875,304.145751953125,0.8072925209999084,0.2119569629430771,0.191726878285408,292.7659606933594,297.1499938964844,293.1499938964844,0.0093006268143653,-623.6881103515625,301.6024780273437,0.4877589643001556,0.050000000745058,0.0489898547530174,293.0950927734375,297.1499938964844,293.1499938964844,0.2130060195922851,-3264.44189453125,304.1430969238281,0.8984390497207642,0.2951119244098663,0.2069730758666992,293.154541015625,297.1499938964844,293.1499938964844,0.3175116181373596,-6066.3125,304.1283264160156,0.9990000128746032,0.4420444965362549,0.3850401639938354,293.14532470703125,297.1499938964844,293.1499938964844,0.0040991883724927,-1544.314208984375,296.5885009765625,0.4877589643001556,0.050000000745058,0.2323867827653885,291.09326171875,291.1499938964844,257.72247314453125,256.7222900390625,279.1310729980469,293.1455078125,291.0956115722656,1.0,0.2739391624927521,0.6344161033630371,0.6344161033630371,1.0,1.0,-1.278290629386902,0.5060545802116394,0.7722361087799072,0.2022746950387954,0.0,0.0,0.6302810311317444,51.24147415161133,37.0,8.450785636901855,-15436.8232421875,230.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,308.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.9921875,18000.0,0.0,0.0,0.3441788256168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612746596336365,0.8612854480743408,-1.0790136002469808e-05,0.0,0.0003492977411951,0.0,0.0,107.44744873046876,0.0,0.0,0.0,0.5489640235900879,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1412485837936401,-3024.588623046875,304.145751953125,0.8072925209999084,0.2119569629430771,0.191726878285408,292.7659606933594,297.1499938964844,293.1499938964844,0.0093006268143653,-623.6881103515625,301.6024780273437,0.4877589643001556,0.050000000745058,0.0489898547530174,293.0950927734375,297.1499938964844,293.1499938964844,0.2130060195922851,-3264.44189453125,304.1430969238281,0.8984390497207642,0.2951119244098663,0.2069730758666992,293.154541015625,297.1499938964844,293.1499938964844,0.3175116181373596,-6066.3125,304.1283264160156,0.9990000128746032,0.4420444965362549,0.3850401639938354,293.14532470703125,297.1499938964844,293.1499938964844,0.0040991883724927,-1544.314208984375,296.5885009765625,0.4877589643001556,0.050000000745058,0.2323867827653885,291.09326171875,291.1499938964844,257.72247314453125,256.7222900390625,279.1310729980469,293.1455078125,291.0956115722656,1.0,0.2739391624927521,0.6344161033630371,0.6344161033630371,1.0,1.0,-1.278290629386902,0.5060545802116394,0.7722361087799072,0.2022746950387954,0.0,0.0,0.6302810311317444,51.24147415161133,37.0,8.450785636901855,-15436.8232421875,230.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,308.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.9921875,18000.0,0.0,0.0,0.3441788256168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612746596336365,0.8612854480743408,-1.0790136002469808e-05,0.0,0.0003492977411951,0.0,0.0,107.44744873046876,0.0,0.0,0.0,0.5489640235900879,4.0,0.0,1.0
496380,293.1135559082031,297.1499938964844,293.1499938964844,0.1414644867181778,-3027.518310546875,304.1468200683594,0.8174448013305664,0.2128616422414779,0.1924229562282562,292.760986328125,297.1499938964844,293.1499938964844,0.0094720795750617,-629.3909912109375,301.75653076171875,0.4934850633144378,0.050000000745058,0.0488845705986022,293.0956115722656,297.1499938964844,293.1499938964844,0.2134103924036026,-3268.569580078125,304.14471435546875,0.9108268022537231,0.2963989973068237,0.2077769041061401,293.1505432128906,297.1499938964844,293.1499938964844,0.3043789565563202,-5855.64501953125,304.1576538085937,0.9990000128746032,0.442684531211853,0.3718446493148803,293.1422424316406,297.1499938964844,293.1499938964844,0.0040932074189186,-1540.0899658203125,296.6188659667969,0.4934850633144378,0.050000000745058,0.2318873554468155,291.1280212402344,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.1424255371094,291.1322021484375,1.0,0.268320083618164,0.6335041522979736,0.6335041522979736,1.0,1.0,-1.26353120803833,0.4993209838867187,0.7642102241516113,0.1984945386648178,0.0,0.0,0.6310864686965942,48.34977722167969,40.0,42.82316589355469,-15340.8203125,218.45455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734130859375,308.5217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.923828125,18000.0,0.0,0.0,0.3464612364768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706042766571045,0.8706151843070984,-1.0920804015768226e-05,0.0,0.0003516141150612,0.0,0.0,110.15355682373048,0.0,0.0,0.0,0.5527799725532532,4.0,0.0,1.0
496440,293.1135559082031,297.1499938964844,293.1499938964844,0.1414644867181778,-3027.518310546875,304.1468200683594,0.8174448013305664,0.2128616422414779,0.1924229562282562,292.760986328125,297.1499938964844,293.1499938964844,0.0094720795750617,-629.3909912109375,301.75653076171875,0.4934850633144378,0.050000000745058,0.0488845705986022,293.0956115722656,297.1499938964844,293.1499938964844,0.2134103924036026,-3268.569580078125,304.14471435546875,0.9108268022537231,0.2963989973068237,0.2077769041061401,293.1505432128906,297.1499938964844,293.1499938964844,0.3043789565563202,-5855.64501953125,304.1576538085937,0.9990000128746032,0.442684531211853,0.3718446493148803,293.1422424316406,297.1499938964844,293.1499938964844,0.0040932074189186,-1540.0899658203125,296.6188659667969,0.4934850633144378,0.050000000745058,0.2318873554468155,291.1280212402344,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.1424255371094,291.1322021484375,1.0,0.268320083618164,0.6335041522979736,0.6335041522979736,1.0,1.0,-1.26353120803833,0.4993209838867187,0.7642102241516113,0.1984945386648178,0.0,0.0,0.6310864686965942,48.34977722167969,40.0,42.82316589355469,-15340.8203125,218.45455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734130859375,308.5217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.923828125,18000.0,0.0,0.0,0.3464612364768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706042766571045,0.8706151843070984,-1.0920804015768226e-05,0.0,0.0003516141150612,0.0,0.0,110.15355682373048,0.0,0.0,0.0,0.5527799725532532,4.0,0.0,1.0
496500,293.113525390625,297.1499938964844,293.1499938964844,0.1415531635284423,-3028.62060546875,304.147216796875,0.82156902551651,0.2133302539587021,0.1928031891584396,292.7583923339844,297.1499938964844,293.1499938964844,0.0095608457922935,-632.2335205078125,301.8348999023437,0.4958064258098602,0.050000000745058,0.0488441959023475,293.095703125,297.1499938964844,293.1499938964844,0.2135739177465438,-3270.15478515625,304.1453857421875,0.9163901209831238,0.2970678508281708,0.208208829164505,293.13983154296875,297.1499938964844,293.1499938964844,0.2988434433937073,-5768.07763671875,304.16619873046875,0.9990000128746032,0.4447765648365021,0.3666563332080841,293.14068603515625,297.1499938964844,293.1499938964844,0.0040901480242609,-1537.7625732421875,296.6368408203125,0.4958064258098602,0.050000000745058,0.2316958457231521,291.1495666503906,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.140869140625,291.15313720703125,1.0,0.2665212452411651,0.6330333948135376,0.6330333948135376,1.0,1.0,-1.2579944133758545,0.4967717230319977,0.7612226605415344,0.1969646513462066,0.0,0.0,0.6289471387863159,47.24137878417969,40.0,48.22800064086914,-15287.814453125,214.12876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7287292480469,308.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3046875,18000.0,0.0,0.0,0.3473553955554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8683711290359497,0.8683820366859436,-1.0916757673840038e-05,0.0,0.0003525215724948,0.0,0.0,109.71664428710938,0.0,0.0,0.0,0.551967978477478,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417495757341385,-3031.74658203125,304.1473693847656,0.8245952725410461,0.2138023823499679,0.1931986212730407,292.7557983398437,297.1499938964844,293.1499938964844,0.0096596479415893,-635.625244140625,301.9122009277344,0.4974299371242523,0.050000000745058,0.0488168336451053,293.09576416015625,297.1499938964844,293.1499938964844,0.2138995081186294,-3273.898193359375,304.1456298828125,0.9205998182296752,0.2977478802204132,0.2086578011512756,293.127685546875,297.1499938964844,293.1499938964844,0.2950077950954437,-5707.94287109375,304.1701965332031,0.9990000128746032,0.4472922086715698,0.3630988895893097,293.1390991210937,297.1499938964844,293.1499938964844,0.0040892586112022,-1536.6722412109375,296.65087890625,0.4974299371242523,0.050000000745058,0.2315660417079925,291.1636657714844,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1392822265625,291.16558837890625,1.0,0.2652193903923034,0.6325016617774963,0.6325016617774963,1.0,1.0,-1.2545478343963623,0.4950722455978393,0.759475588798523,0.1959205120801925,0.0,0.0,0.6265738010406494,46.495635986328125,43.0,40.0138053894043,-15243.232421875,211.3339233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406005859375,308.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.02734375,18000.0,0.0,0.0,0.3480693399906158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630832433700562,0.8630940914154053,-1.0874212421185804e-05,0.0,0.0003532461414579,0.0,0.0,108.42861938476562,0.0,0.0,0.0,0.5499750971794128,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423473358154297,-3041.821044921875,304.1472473144531,0.8284822702407837,0.2147330194711685,0.1940119862556457,292.7505798339844,297.1499938964844,293.1499938964844,0.0098819220438599,-643.57421875,302.06500244140625,0.4992668926715851,0.050000000745058,0.0487867705523967,293.0957336425781,297.1499938964844,293.1499938964844,0.2148725986480713,-3285.618896484375,304.1454467773437,0.9261261224746704,0.2991246879100799,0.2095908224582672,293.104248046875,297.1499938964844,293.1499938964844,0.2906455397605896,-5641.01123046875,304.1705017089844,0.9990000128746032,0.4526152610778808,0.3591499030590057,293.1356811523437,297.1499938964844,293.1499938964844,0.0040945345535874,-1537.892822265625,296.6709899902344,0.4992668926715851,0.050000000745058,0.2314234375953674,291.1756286621094,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358947753906,291.1761474609375,1.0,0.2639455795288086,0.6312516331672668,0.6312516331672668,1.0,1.0,-1.2516944408416748,0.4933079779148102,0.758386492729187,0.1946765929460525,0.0,0.0,0.6222094297409058,45.69012069702149,46.0,19.726167678833008,-15195.0322265625,208.6304473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8005065917969,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18106.693359375,18000.0,0.0,0.0,0.3489992916584015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8516331315040588,0.8516439199447632,-1.0760565601231065e-05,0.0,0.0003541898913681,0.0,0.0,105.5054168701172,0.0,0.0,0.0,0.5454943776130676,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423473358154297,-3041.821044921875,304.1472473144531,0.8284822702407837,0.2147330194711685,0.1940119862556457,292.7505798339844,297.1499938964844,293.1499938964844,0.0098819220438599,-643.57421875,302.06500244140625,0.4992668926715851,0.050000000745058,0.0487867705523967,293.0957336425781,297.1499938964844,293.1499938964844,0.2148725986480713,-3285.618896484375,304.1454467773437,0.9261261224746704,0.2991246879100799,0.2095908224582672,293.104248046875,297.1499938964844,293.1499938964844,0.2906455397605896,-5641.01123046875,304.1705017089844,0.9990000128746032,0.4526152610778808,0.3591499030590057,293.1356811523437,297.1499938964844,293.1499938964844,0.0040945345535874,-1537.892822265625,296.6709899902344,0.4992668926715851,0.050000000745058,0.2314234375953674,291.1756286621094,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358947753906,291.1761474609375,1.0,0.2639455795288086,0.6312516331672668,0.6312516331672668,1.0,1.0,-1.2516944408416748,0.4933079779148102,0.758386492729187,0.1946765929460525,0.0,0.0,0.6222094297409058,45.69012069702149,46.0,19.726167678833008,-15195.0322265625,208.6304473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8005065917969,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18106.693359375,18000.0,0.0,0.0,0.3489992916584015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8516331315040588,0.8516439199447632,-1.0760565601231065e-05,0.0,0.0003541898913681,0.0,0.0,105.5054168701172,0.0,0.0,0.0,0.5454943776130676,4.0,0.0,1.0
