time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430792659521103,-3054.397705078125,304.1469421386719,0.8298239707946777,0.2156302034854889,0.1948160231113433,292.7452697753906,297.1499938964844,293.1499938964844,0.0101308291777968,-652.56201171875,302.21783447265625,0.4994482398033142,0.050000000745058,0.0487838461995124,293.0959167480469,297.1499938964844,293.1499938964844,0.2160716950893402,-3300.27880859375,304.1449584960937,0.9281311631202698,0.3004626333713531,0.2105308920145034,293.086669921875,297.1499938964844,293.1499938964844,0.2899458110332489,-5632.4892578125,304.16473388671875,0.9990000128746032,0.4573542475700378,0.358764499425888,293.1319885253906,297.1499938964844,293.1499938964844,0.00410589389503,-1541.9482421875,296.686279296875,0.4994482398033142,0.050000000745058,0.2314095646142959,291.1758728027344,291.1499938964844,257.54998779296875,256.5633850097656,279.1358642578125,293.1322326660156,291.1753845214844,1.0,0.2641506493091583,0.6297414898872375,0.6297414898872375,1.0,1.0,-1.2533034086227417,0.4933164119720459,0.7599870562553406,0.1943303495645523,0.0,0.0,0.6186305284500122,45.63944625854492,49.0,2.625371217727661,-15193.080078125,209.07833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,308.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.91015625,18000.0,0.0,0.0,0.3494144082069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412585854530334,0.8412691950798035,-1.0651023330865428e-05,0.0,0.0003546111984178,0.0,0.0,102.84808349609376,0.0,0.0,0.0,0.5413936972618103,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430792659521103,-3054.397705078125,304.1469421386719,0.8298239707946777,0.2156302034854889,0.1948160231113433,292.7452697753906,297.1499938964844,293.1499938964844,0.0101308291777968,-652.56201171875,302.21783447265625,0.4994482398033142,0.050000000745058,0.0487838461995124,293.0959167480469,297.1499938964844,293.1499938964844,0.2160716950893402,-3300.27880859375,304.1449584960937,0.9281311631202698,0.3004626333713531,0.2105308920145034,293.086669921875,297.1499938964844,293.1499938964844,0.2899458110332489,-5632.4892578125,304.16473388671875,0.9990000128746032,0.4573542475700378,0.358764499425888,293.1319885253906,297.1499938964844,293.1499938964844,0.00410589389503,-1541.9482421875,296.686279296875,0.4994482398033142,0.050000000745058,0.2314095646142959,291.1758728027344,291.1499938964844,257.54998779296875,256.5633850097656,279.1358642578125,293.1322326660156,291.1753845214844,1.0,0.2641506493091583,0.6297414898872375,0.6297414898872375,1.0,1.0,-1.2533034086227417,0.4933164119720459,0.7599870562553406,0.1943303495645523,0.0,0.0,0.6186305284500122,45.63944625854492,49.0,2.625371217727661,-15193.080078125,209.07833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,308.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.91015625,18000.0,0.0,0.0,0.3494144082069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412585854530334,0.8412691950798035,-1.0651023330865428e-05,0.0,0.0003546111984178,0.0,0.0,102.84808349609376,0.0,0.0,0.0,0.5413936972618103,4.0,0.0,1.0
496860,293.1136779785156,297.1499938964844,293.1499938964844,0.1439366638660431,-3069.25634765625,304.1465148925781,0.8291355967521667,0.2165308892726898,0.1956410557031631,292.7398986816406,297.1499938964844,293.1499938964844,0.0104053299874067,-662.3989868164062,302.3715515136719,0.4982861876487732,0.050000000745058,0.0488026775419712,293.0962829589844,297.1499938964844,293.1499938964844,0.2174094319343567,-3316.720458984375,304.1444091796875,0.927211344242096,0.3017573356628418,0.2114494144916534,293.0773010253906,297.1499938964844,293.1499938964844,0.2922564744949341,-5671.34375,304.1559143066406,0.9990000128746032,0.4608728289604187,0.3612475991249084,293.128173828125,297.1499938964844,293.1499938964844,0.0041221058927476,-1548.217041015625,296.6983642578125,0.4982861876487732,0.050000000745058,0.2314988821744918,291.1675720214844,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283874511719,291.16650390625,1.0,0.2655439078807831,0.6279783844947815,0.6279783844947815,1.0,1.0,-1.2585053443908691,0.4947245121002197,0.7637808322906494,0.1946710646152496,0.0,0.0,0.6167728304862976,46.19415283203125,52.0,-9.660477638244627,-15232.67578125,212.0686187744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,308.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.423828125,18000.0,0.0,0.0,0.3495298624038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345673084259033,0.8345778584480286,-1.0574452971923163e-05,0.0,0.0003547283704392,0.0,0.0,101.11082458496094,0.0,0.0,0.0,0.5387288928031921,4.0,0.0,1.0
496920,293.1136779785156,297.1499938964844,293.1499938964844,0.1439366638660431,-3069.25634765625,304.1465148925781,0.8291355967521667,0.2165308892726898,0.1956410557031631,292.7398986816406,297.1499938964844,293.1499938964844,0.0104053299874067,-662.3989868164062,302.3715515136719,0.4982861876487732,0.050000000745058,0.0488026775419712,293.0962829589844,297.1499938964844,293.1499938964844,0.2174094319343567,-3316.720458984375,304.1444091796875,0.927211344242096,0.3017573356628418,0.2114494144916534,293.0773010253906,297.1499938964844,293.1499938964844,0.2922564744949341,-5671.34375,304.1559143066406,0.9990000128746032,0.4608728289604187,0.3612475991249084,293.128173828125,297.1499938964844,293.1499938964844,0.0041221058927476,-1548.217041015625,296.6983642578125,0.4982861876487732,0.050000000745058,0.2314988821744918,291.1675720214844,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283874511719,291.16650390625,1.0,0.2655439078807831,0.6279783844947815,0.6279783844947815,1.0,1.0,-1.2585053443908691,0.4947245121002197,0.7637808322906494,0.1946710646152496,0.0,0.0,0.6167728304862976,46.19415283203125,52.0,-9.660477638244627,-15232.67578125,212.0686187744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,308.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.423828125,18000.0,0.0,0.0,0.3495298624038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345673084259033,0.8345778584480286,-1.0574452971923163e-05,0.0,0.0003547283704392,0.0,0.0,101.11082458496094,0.0,0.0,0.0,0.5387288928031921,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448695212602615,-3085.45458984375,304.1461181640625,0.8268725872039795,0.2174275517463684,0.1964803487062454,292.7344665527344,297.1499938964844,293.1499938964844,0.0107034901157021,-672.85400390625,302.5268859863281,0.496101826429367,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188619822263717,-3334.589111328125,304.14385986328125,0.9240819811820984,0.3030661940574646,0.212382361292839,293.07647705078125,297.1499938964844,293.1499938964844,0.2969781458377838,-5747.4814453125,304.1460876464844,0.9990000128746032,0.4629005491733551,0.3660040497779846,293.1243591308594,297.1499938964844,293.1499938964844,0.004141769837588,-1555.9857177734375,296.7089538574219,0.496101826429367,0.050000000745058,0.2316717505455017,291.154541015625,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.12457275390625,291.1531677246094,1.0,0.2678855359554291,0.6259872913360596,0.6259872913360596,1.0,1.0,-1.266592264175415,0.4972368776798248,0.7693553566932678,0.1955344080924987,0.0,0.0,0.6170072555541992,47.239044189453125,55.0,-17.000782012939453,-15308.103515625,217.15280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,308.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3125,18000.0,0.0,0.0,0.3495920598506927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330045938491821,0.8330151438713074,-1.0547521924308969e-05,0.0,0.0003547914966475,0.0,0.0,100.6392822265625,0.0,0.0,0.0,0.5380668640136719,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448695212602615,-3085.45458984375,304.1461181640625,0.8268725872039795,0.2174275517463684,0.1964803487062454,292.7344665527344,297.1499938964844,293.1499938964844,0.0107034901157021,-672.85400390625,302.5268859863281,0.496101826429367,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188619822263717,-3334.589111328125,304.14385986328125,0.9240819811820984,0.3030661940574646,0.212382361292839,293.07647705078125,297.1499938964844,293.1499938964844,0.2969781458377838,-5747.4814453125,304.1460876464844,0.9990000128746032,0.4629005491733551,0.3660040497779846,293.1243591308594,297.1499938964844,293.1499938964844,0.004141769837588,-1555.9857177734375,296.7089538574219,0.496101826429367,0.050000000745058,0.2316717505455017,291.154541015625,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.12457275390625,291.1531677246094,1.0,0.2678855359554291,0.6259872913360596,0.6259872913360596,1.0,1.0,-1.266592264175415,0.4972368776798248,0.7693553566932678,0.1955344080924987,0.0,0.0,0.6170072555541992,47.239044189453125,55.0,-17.000782012939453,-15308.103515625,217.15280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,308.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3125,18000.0,0.0,0.0,0.3495920598506927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330045938491821,0.8330151438713074,-1.0547521924308969e-05,0.0,0.0003547914966475,0.0,0.0,100.6392822265625,0.0,0.0,0.0,0.5380668640136719,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453525274991989,-3093.83837890625,304.1459655761719,0.825275182723999,0.2178730219602584,0.1969031244516372,292.731689453125,297.1499938964844,293.1499938964844,0.0108614796772599,-678.2728881835938,302.6053466796875,0.4947147369384765,0.050000000745058,0.0488629527390003,293.0966491699219,297.1499938964844,293.1499938964844,0.2196208387613296,-3343.915283203125,304.1435852050781,0.9218802452087402,0.3037213683128357,0.212857648730278,293.0790710449219,297.1499938964844,293.1499938964844,0.300089955329895,-5796.9541015625,304.1411437988281,0.9990000128746032,0.4633239805698395,0.3690815269947052,293.1225280761719,297.1499938964844,293.1499938964844,0.004152585286647,-1560.275146484375,296.71405029296875,0.4947147369384765,0.050000000745058,0.2317848205566406,291.1470642089844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.12274169921875,291.1456298828125,1.0,0.2693499326705932,0.6249182820320129,0.6249182820320129,1.0,1.0,-1.2715281248092651,0.4988303780555725,0.7726977467536926,0.1961214542388916,0.0,0.0,0.617951512336731,47.91753768920898,55.0,-19.19102478027344,-15357.228515625,220.37203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034423828125,308.6352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.78125,18000.0,0.0,0.0,0.349678099155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343300819396973,0.8343406319618225,-1.0554942491580732e-05,0.0,0.0003548788081388,0.0,0.0,100.92253112792967,0.0,0.0,0.0,0.5385615825653076,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458419114351272,-3102.325927734375,304.14581298828125,0.8234229683876038,0.2183170765638351,0.1973273754119873,292.7289123535156,297.1499938964844,293.1499938964844,0.011025320738554,-683.7968139648438,302.6844482421875,0.4931695461273193,0.050000000745058,0.0488901175558567,293.0968322753906,297.1499938964844,293.1499938964844,0.2203831970691681,-3353.271240234375,304.14337158203125,0.9193276166915894,0.3043639957904815,0.2133289277553558,293.0835266113281,297.1499938964844,293.1499938964844,0.3036348521709442,-5852.89111328125,304.1363220214844,0.9990000128746032,0.4633478820323944,0.3725576996803283,293.1207580566406,297.1499938964844,293.1499938964844,0.0041639227420091,-1564.7677001953125,296.7191467285156,0.4931695461273193,0.050000000745058,0.2319136708974838,291.1392822265625,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209411621094,291.1378173828125,1.0,0.2709811925888061,0.6238071322441101,0.6238071322441101,1.0,1.0,-1.2769626379013062,0.5006101131439209,0.7763525247573853,0.1967917680740356,0.0,0.0,0.6194474101066589,48.688255310058594,58.0,-20.59199905395508,-15412.8818359375,223.9933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0407409667969,308.6400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.740234375,18000.0,0.0,0.0,0.3498384654521942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370958566665649,0.8371064066886902,-1.0576898603176232e-05,0.0,0.0003550415567588,0.0,0.0,101.56426239013672,0.0,0.0,0.0,0.5396236777305603,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468324512243271,-3119.47412109375,304.14556884765625,0.8191087245941162,0.2192042171955108,0.1981822699308395,292.7233581542969,297.1499938964844,293.1499938964844,0.0113697350025177,-695.082763671875,302.8442687988281,0.4897028505802154,0.050000000745058,0.0489532276988029,293.09722900390625,297.1499938964844,293.1499938964844,0.2219045609235763,-3371.89794921875,304.1430358886719,0.9134544730186462,0.3056305050849914,0.2142601162195205,293.0975036621094,297.1499938964844,293.1499938964844,0.3118289709091186,-5980.912109375,304.12725830078125,0.9990000128746032,0.4622067511081695,0.3805110454559326,293.1173095703125,297.1499938964844,293.1499938964844,0.0041879252530634,-1574.23583984375,296.7298278808594,0.4897028505802154,0.050000000745058,0.232213020324707,291.12353515625,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1221008300781,1.0,0.2746659219264984,0.6214770674705505,0.6214770674705505,1.0,1.0,-1.2890878915786743,0.5046332478523254,0.7844546437263489,0.1983321458101272,0.0,0.0,0.6240326166152954,50.472503662109375,61.0,-21.61808013916016,-15540.8408203125,232.3125762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228271484375,308.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17899.7109375,18000.0,0.0,0.0,0.3504784107208252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468754887580872,0.846886157989502,-1.066468576027546e-05,0.0,0.0003556910378392,0.0,0.0,103.9313735961914,0.0,0.0,0.0,0.5434368848800659,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468324512243271,-3119.47412109375,304.14556884765625,0.8191087245941162,0.2192042171955108,0.1981822699308395,292.7233581542969,297.1499938964844,293.1499938964844,0.0113697350025177,-695.082763671875,302.8442687988281,0.4897028505802154,0.050000000745058,0.0489532276988029,293.09722900390625,297.1499938964844,293.1499938964844,0.2219045609235763,-3371.89794921875,304.1430358886719,0.9134544730186462,0.3056305050849914,0.2142601162195205,293.0975036621094,297.1499938964844,293.1499938964844,0.3118289709091186,-5980.912109375,304.12725830078125,0.9990000128746032,0.4622067511081695,0.3805110454559326,293.1173095703125,297.1499938964844,293.1499938964844,0.0041879252530634,-1574.23583984375,296.7298278808594,0.4897028505802154,0.050000000745058,0.232213020324707,291.12353515625,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1221008300781,1.0,0.2746659219264984,0.6214770674705505,0.6214770674705505,1.0,1.0,-1.2890878915786743,0.5046332478523254,0.7844546437263489,0.1983321458101272,0.0,0.0,0.6240326166152954,50.472503662109375,61.0,-21.61808013916016,-15540.8408203125,232.3125762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228271484375,308.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17899.7109375,18000.0,0.0,0.0,0.3504784107208252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468754887580872,0.846886157989502,-1.066468576027546e-05,0.0,0.0003556910378392,0.0,0.0,103.9313735961914,0.0,0.0,0.0,0.5434368848800659,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1478301882743835,-3136.697021484375,304.1453857421875,0.8141717314720154,0.2200931906700134,0.1990475058555603,292.7182312011719,297.1499938964844,293.1499938964844,0.0117347110062837,-706.5641479492188,303.0053100585937,0.4858436286449432,0.050000000745058,0.0490263737738132,293.0975952148437,297.1499938964844,293.1499938964844,0.2234244346618652,-3390.44775390625,304.142822265625,0.9070326685905457,0.3068929612636566,0.2151918262243271,293.1174621582031,297.1499938964844,293.1499938964844,0.3212248086929321,-6125.97509765625,304.11920166015625,0.9990000128746032,0.459502637386322,0.3895261585712433,293.1140441894531,297.1499938964844,293.1499938964844,0.0042135058902204,-1584.23291015625,296.7416381835937,0.4858436286449432,0.050000000745058,0.2325600087642669,291.1083374023437,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10699462890625,1.0,0.2788061797618866,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025702238082886,0.509148359298706,0.7934218049049377,0.2000725269317627,0.0,0.0,0.6306166052818298,52.53385543823242,64.0,-21.05892944335937,-15687.12109375,241.8969116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,308.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.08203125,18000.0,0.0,0.0,0.3516742885112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8621154427528381,0.8621262311935425,-1.0810941603267564e-05,0.0,0.0003569046966731,0.0,0.0,107.7602996826172,0.0,0.0,0.0,0.5494563579559326,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1478301882743835,-3136.697021484375,304.1453857421875,0.8141717314720154,0.2200931906700134,0.1990475058555603,292.7182312011719,297.1499938964844,293.1499938964844,0.0117347110062837,-706.5641479492188,303.0053100585937,0.4858436286449432,0.050000000745058,0.0490263737738132,293.0975952148437,297.1499938964844,293.1499938964844,0.2234244346618652,-3390.44775390625,304.142822265625,0.9070326685905457,0.3068929612636566,0.2151918262243271,293.1174621582031,297.1499938964844,293.1499938964844,0.3212248086929321,-6125.97509765625,304.11920166015625,0.9990000128746032,0.459502637386322,0.3895261585712433,293.1140441894531,297.1499938964844,293.1499938964844,0.0042135058902204,-1584.23291015625,296.7416381835937,0.4858436286449432,0.050000000745058,0.2325600087642669,291.1083374023437,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10699462890625,1.0,0.2788061797618866,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025702238082886,0.509148359298706,0.7934218049049377,0.2000725269317627,0.0,0.0,0.6306166052818298,52.53385543823242,64.0,-21.05892944335937,-15687.12109375,241.8969116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,308.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.08203125,18000.0,0.0,0.0,0.3516742885112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8621154427528381,0.8621262311935425,-1.0810941603267564e-05,0.0,0.0003569046966731,0.0,0.0,107.7602996826172,0.0,0.0,0.0,0.5494563579559326,4.0,0.0,1.0
497460,293.1142578125,297.1499938964844,293.1499938964844,0.1488272249698639,-3153.8525390625,304.145263671875,0.8087599277496338,0.2209865003824234,0.1999239921569824,292.71405029296875,297.1499938964844,293.1499938964844,0.0121173346415162,-718.0906982421875,303.1659851074219,0.4816537201404571,0.050000000745058,0.0491078421473503,293.097900390625,297.1499938964844,293.1499938964844,0.2249384373426437,-3408.86572265625,304.1427001953125,0.9005615711212158,0.3081585764884949,0.216131642460823,293.1424255371094,297.1499938964844,293.1499938964844,0.3315440118312835,-6283.5263671875,304.1123046875,0.9990000128746032,0.4552714824676513,0.3993269205093384,293.1108093261719,297.1499938964844,293.1499938964844,0.0042406730353832,-1594.7210693359375,296.7552490234375,0.4816537201404571,0.050000000745058,0.2329464554786682,291.0943298339844,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109924316406,291.0931396484375,1.0,0.2832911312580108,0.6164902448654175,0.6164902448654175,1.0,1.0,-1.317076325416565,0.5140230059623718,0.8030532598495483,0.2019432336091995,0.0,0.0,0.6389967203140259,54.82411575317383,52.0,-19.50389289855957,-15847.8642578125,252.56719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703918457031,308.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.951171875,18000.0,0.0,0.0,0.3535386025905609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824464678764343,0.8824574947357178,-1.1014987649105024e-05,0.0,0.0003587967366911,0.0,0.0,113.07078552246094,0.0,0.0,0.0,0.5575867295265198,4.0,0.0,1.0
497520,293.1142578125,297.1499938964844,293.1499938964844,0.1488272249698639,-3153.8525390625,304.145263671875,0.8087599277496338,0.2209865003824234,0.1999239921569824,292.71405029296875,297.1499938964844,293.1499938964844,0.0121173346415162,-718.0906982421875,303.1659851074219,0.4816537201404571,0.050000000745058,0.0491078421473503,293.097900390625,297.1499938964844,293.1499938964844,0.2249384373426437,-3408.86572265625,304.1427001953125,0.9005615711212158,0.3081585764884949,0.216131642460823,293.1424255371094,297.1499938964844,293.1499938964844,0.3315440118312835,-6283.5263671875,304.1123046875,0.9990000128746032,0.4552714824676513,0.3993269205093384,293.1108093261719,297.1499938964844,293.1499938964844,0.0042406730353832,-1594.7210693359375,296.7552490234375,0.4816537201404571,0.050000000745058,0.2329464554786682,291.0943298339844,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109924316406,291.0931396484375,1.0,0.2832911312580108,0.6164902448654175,0.6164902448654175,1.0,1.0,-1.317076325416565,0.5140230059623718,0.8030532598495483,0.2019432336091995,0.0,0.0,0.6389967203140259,54.82411575317383,52.0,-19.50389289855957,-15847.8642578125,252.56719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703918457031,308.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.951171875,18000.0,0.0,0.0,0.3535386025905609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824464678764343,0.8824574947357178,-1.1014987649105024e-05,0.0,0.0003587967366911,0.0,0.0,113.07078552246094,0.0,0.0,0.0,0.5575867295265198,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1495461016893386,-3165.876708984375,304.1456604003906,0.8114327788352966,0.2219379693269729,0.2007396072149276,292.71075439453125,297.1499938964844,293.1499938964844,0.0124567672610282,-727.1591796875,303.3270874023437,0.4826721549034118,0.050000000745058,0.0490878969430923,293.0979309082031,297.1499938964844,293.1499938964844,0.226049542427063,-3422.020263671875,304.1433410644531,0.9036849141120912,0.3094733953475952,0.2170198708772659,293.16192626953125,297.1499938964844,293.1499938964844,0.3299156129360199,-6252.24853515625,304.1282043457031,0.9990000128746032,0.4514702260494232,0.3969549238681793,293.10723876953125,297.1499938964844,293.1499938964844,0.0042592044919729,-1601.0289306640625,296.7801208496094,0.4826721549034118,0.050000000745058,0.2328518480062484,291.0966491699219,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.107421875,291.0989074707031,1.0,0.2820368111133575,0.6146424412727356,0.6146424412727356,1.0,1.0,-1.3161474466323853,0.5126349925994873,0.8035123944282532,0.2006946355104446,0.0,0.0,0.6464229822158813,54.30381774902344,40.0,8.68238353729248,-15898.53515625,251.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7642517089844,308.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.32421875,18000.0,0.0,0.0,0.355937659740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048053622245787,0.9048166275024414,-1.1257734513492323e-05,0.0,0.0003612314758356,0.0,0.0,119.2401123046875,0.0,0.0,0.0,0.5665750503540039,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1495461016893386,-3165.876708984375,304.1456604003906,0.8114327788352966,0.2219379693269729,0.2007396072149276,292.71075439453125,297.1499938964844,293.1499938964844,0.0124567672610282,-727.1591796875,303.3270874023437,0.4826721549034118,0.050000000745058,0.0490878969430923,293.0979309082031,297.1499938964844,293.1499938964844,0.226049542427063,-3422.020263671875,304.1433410644531,0.9036849141120912,0.3094733953475952,0.2170198708772659,293.16192626953125,297.1499938964844,293.1499938964844,0.3299156129360199,-6252.24853515625,304.1282043457031,0.9990000128746032,0.4514702260494232,0.3969549238681793,293.10723876953125,297.1499938964844,293.1499938964844,0.0042592044919729,-1601.0289306640625,296.7801208496094,0.4826721549034118,0.050000000745058,0.2328518480062484,291.0966491699219,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.107421875,291.0989074707031,1.0,0.2820368111133575,0.6146424412727356,0.6146424412727356,1.0,1.0,-1.3161474466323853,0.5126349925994873,0.8035123944282532,0.2006946355104446,0.0,0.0,0.6464229822158813,54.30381774902344,40.0,8.68238353729248,-15898.53515625,251.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7642517089844,308.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.32421875,18000.0,0.0,0.0,0.355937659740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048053622245787,0.9048166275024414,-1.1257734513492323e-05,0.0,0.0003612314758356,0.0,0.0,119.2401123046875,0.0,0.0,0.0,0.5665750503540039,4.0,0.0,1.0
497700,293.1138000488281,297.1499938964844,293.1499938964844,0.1497226804494857,-3168.52294921875,304.1461486816406,0.8155635595321655,0.2224384695291519,0.2011383324861526,292.708984375,297.1499938964844,293.1499938964844,0.0126038324087858,-730.4627685546875,303.4091796875,0.4849936366081238,0.050000000745058,0.0490427166223526,293.09783935546875,297.1499938964844,293.1499938964844,0.2263250052928924,-3424.9755859375,304.14404296875,0.9087977409362792,0.3101492524147033,0.2174528986215591,293.1629638671875,297.1499938964844,293.1499938964844,0.3245360255241394,-6165.89404296875,304.1419677734375,0.9990000128746032,0.4511091411113739,0.3915197849273681,293.1054077148437,297.1499938964844,293.1499938964844,0.0042628310620784,-1601.3662109375,296.8009033203125,0.4849936366081238,0.050000000745058,0.2326375395059585,291.1116027832031,291.1499938964844,257.1703186035156,256.2194519042969,279.13262939453125,293.1056213378906,291.1148681640625,1.0,0.2797186374664306,0.6140005588531494,0.6140005588531494,1.0,1.0,-1.3103128671646118,0.5098218321800232,0.8004910945892334,0.1989710330963134,0.0,0.0,0.6475123167037964,53.0657844543457,40.0,27.02050399780273,-15868.705078125,246.0266571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72625732421875,308.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.50390625,18000.0,0.0,0.0,0.3571297526359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113243222236632,0.9113356471061708,-1.1344368431309704e-05,0.0,0.0003624412929639,0.0,0.0,121.2068328857422,0.0,0.0,0.0,0.5692505836486816,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.149835854768753,-3170.018310546875,304.1466369628906,0.8212411403656006,0.2229535579681396,0.2015331536531448,292.706787109375,297.1499938964844,293.1499938964844,0.012744135223329,-733.3253173828125,303.4927978515625,0.4883114993572235,0.050000000745058,0.0489792078733444,293.09771728515625,297.1499938964844,293.1499938964844,0.2265006750822067,-3426.666015625,304.1448059082031,0.916334629058838,0.3108358383178711,0.2178800255060196,293.1571655273437,297.1499938964844,293.1499938964844,0.3166961371898651,-6041.6025390625,304.15771484375,0.9990000128746032,0.4520784616470337,0.3837481141090393,293.1036071777344,297.1499938964844,293.1499938964844,0.0042640576139092,-1600.58056640625,296.8245544433594,0.4883114993572235,0.050000000745058,0.2323362678289413,291.131103515625,291.1499938964844,257.1427307128906,256.19451904296875,279.1358337402344,293.10382080078125,291.1351318359375,1.0,0.2764274775981903,0.6135326623916626,0.6135326623916626,1.0,1.0,-1.3015352487564087,0.5058614611625671,0.7956737279891968,0.1966695785522461,0.0,0.0,0.646835207939148,51.31733322143555,43.0,42.36733627319336,-15804.94921875,238.81179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70751953125,308.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.076171875,18000.0,0.0,0.0,0.3581867814064026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9133193492889404,0.9133307337760924,-1.1385147445253097e-05,0.0,0.0003635140310507,0.0,0.0,121.93054962158205,0.0,0.0,0.0,0.5701187252998352,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1501763015985489,-3175.12158203125,304.14715576171875,0.828188419342041,0.2239739745855331,0.202385663986206,292.700927734375,297.1499938964844,293.1499938964844,0.0130737032741308,-740.4183349609375,303.6641845703125,0.4920609593391418,0.050000000745058,0.0489098839461803,293.0975341796875,297.1499938964844,293.1499938964844,0.2269884049892425,-3431.900634765625,304.14569091796875,0.9259466528892516,0.3121949136257171,0.2187779396772384,293.1336669921875,297.1499938964844,293.1499938964844,0.3073155879974365,-5894.92431640625,304.17022705078125,0.9990000128746032,0.4566479325294494,0.3750792145729065,293.10015869140625,297.1499938964844,293.1499938964844,0.0042707873508334,-1600.8653564453125,296.8700866699219,0.4920609593391418,0.050000000745058,0.2320074290037155,291.1664733886719,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.100341796875,291.1683349609375,1.0,0.2733631432056427,0.6123145222663879,0.6123145222663879,1.0,1.0,-1.292745590209961,0.5015611052513123,0.7911844253540039,0.1938101649284362,0.0,0.0,0.6419720649719238,49.417667388916016,46.0,39.803653717041016,-15711.8740234375,231.3484802246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72869873046875,308.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18094.26171875,18000.0,0.0,0.0,0.3597241342067718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048112630844116,0.904822587966919,-1.1324951628921552e-05,0.0,0.0003650742874015,0.0,0.0,119.79253387451172,0.0,0.0,0.0,0.5668361186981201,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1501763015985489,-3175.12158203125,304.14715576171875,0.828188419342041,0.2239739745855331,0.202385663986206,292.700927734375,297.1499938964844,293.1499938964844,0.0130737032741308,-740.4183349609375,303.6641845703125,0.4920609593391418,0.050000000745058,0.0489098839461803,293.0975341796875,297.1499938964844,293.1499938964844,0.2269884049892425,-3431.900634765625,304.14569091796875,0.9259466528892516,0.3121949136257171,0.2187779396772384,293.1336669921875,297.1499938964844,293.1499938964844,0.3073155879974365,-5894.92431640625,304.17022705078125,0.9990000128746032,0.4566479325294494,0.3750792145729065,293.10015869140625,297.1499938964844,293.1499938964844,0.0042707873508334,-1600.8653564453125,296.8700866699219,0.4920609593391418,0.050000000745058,0.2320074290037155,291.1664733886719,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.100341796875,291.1683349609375,1.0,0.2733631432056427,0.6123145222663879,0.6123145222663879,1.0,1.0,-1.292745590209961,0.5015611052513123,0.7911844253540039,0.1938101649284362,0.0,0.0,0.6419720649719238,49.417667388916016,46.0,39.803653717041016,-15711.8740234375,231.3484802246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72869873046875,308.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18094.26171875,18000.0,0.0,0.0,0.3597241342067718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048112630844116,0.904822587966919,-1.1324951628921552e-05,0.0,0.0003650742874015,0.0,0.0,119.79253387451172,0.0,0.0,0.0,0.5668361186981201,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1508346498012542,-3186.094970703125,304.1470031738281,0.8319730162620544,0.2249913066625595,0.2032685875892639,292.694091796875,297.1499938964844,293.1499938964844,0.0134737789630889,-749.6239013671875,303.8388366699219,0.4937571287155151,0.050000000745058,0.0488795973360538,293.0973815917969,297.1499938964844,293.1499938964844,0.2279441654682159,-3443.25634765625,304.1455078125,0.9312007427215576,0.3135539591312408,0.2197002917528152,293.1092224121094,297.1499938964844,293.1499938964844,0.3029940724372864,-5829.27197265625,304.17047119140625,0.9990000128746032,0.4620228111743927,0.3712294101715088,293.0967102050781,297.1499938964844,293.1499938964844,0.0042867460288107,-1605.77197265625,296.9036865234375,0.4937571287155151,0.050000000745058,0.2318637669086456,291.1786193847656,291.1499938964844,257.0305480957031,256.09326171875,279.1358947753906,293.0968933105469,291.1791381835937,1.0,0.2721320986747741,0.6108627915382385,0.6108627915382385,1.0,1.0,-1.290080189704895,0.4997071623802185,0.7903730869293213,0.192229226231575,0.0,0.0,0.6372002363204956,48.603912353515625,49.0,19.907501220703125,-15666.794921875,228.5821990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,308.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.36328125,18000.0,0.0,0.0,0.3605623543262481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892132043838501,0.8921432495117188,-1.11927265606937e-05,0.0,0.0003659249632619,0.0,0.0,116.30619049072266,0.0,0.0,0.0,0.5617610812187195,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1508346498012542,-3186.094970703125,304.1470031738281,0.8319730162620544,0.2249913066625595,0.2032685875892639,292.694091796875,297.1499938964844,293.1499938964844,0.0134737789630889,-749.6239013671875,303.8388366699219,0.4937571287155151,0.050000000745058,0.0488795973360538,293.0973815917969,297.1499938964844,293.1499938964844,0.2279441654682159,-3443.25634765625,304.1455078125,0.9312007427215576,0.3135539591312408,0.2197002917528152,293.1092224121094,297.1499938964844,293.1499938964844,0.3029940724372864,-5829.27197265625,304.17047119140625,0.9990000128746032,0.4620228111743927,0.3712294101715088,293.0967102050781,297.1499938964844,293.1499938964844,0.0042867460288107,-1605.77197265625,296.9036865234375,0.4937571287155151,0.050000000745058,0.2318637669086456,291.1786193847656,291.1499938964844,257.0305480957031,256.09326171875,279.1358947753906,293.0968933105469,291.1791381835937,1.0,0.2721320986747741,0.6108627915382385,0.6108627915382385,1.0,1.0,-1.290080189704895,0.4997071623802185,0.7903730869293213,0.192229226231575,0.0,0.0,0.6372002363204956,48.603912353515625,49.0,19.907501220703125,-15666.794921875,228.5821990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,308.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.36328125,18000.0,0.0,0.0,0.3605623543262481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892132043838501,0.8921432495117188,-1.11927265606937e-05,0.0,0.0003659249632619,0.0,0.0,116.30619049072266,0.0,0.0,0.0,0.5617610812187195,4.0,0.0,1.0
498060,293.1122741699219,297.1499938964844,293.1499938964844,0.1516726016998291,-3200.328125,304.1466064453125,0.8333507776260376,0.2260091006755828,0.2041781693696975,292.6872253417969,297.1499938964844,293.1499938964844,0.0139277996495366,-760.0498657226562,304.015380859375,0.4938969016075134,0.050000000745058,0.0488771274685859,293.09722900390625,297.1499938964844,293.1499938964844,0.2291655987501144,-3458.01416015625,304.1449584960937,0.9330644011497498,0.3149173259735107,0.2206460982561111,293.0904846191406,297.1499938964844,293.1499938964844,0.3023492097854614,-5821.79931640625,304.16461181640625,0.9990000128746032,0.4668728709220886,0.370914489030838,293.093017578125,297.1499938964844,293.1499938964844,0.0043090586550533,-1613.6220703125,296.93231201171875,0.4938969016075134,0.050000000745058,0.231852039694786,291.1787109375,291.1499938964844,256.9735717773437,256.0418395996094,279.134033203125,293.0932312011719,291.1782531738281,1.0,0.2723786234855652,0.609175980091095,0.609175980091095,1.0,1.0,-1.2919104099273682,0.499612808227539,0.7922976016998291,0.1915157884359359,0.0,0.0,0.6332476139068604,48.564579010009766,52.0,2.59402847290039,-15666.7099609375,229.1680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,308.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18107.91015625,18000.0,0.0,0.0,0.3608728647232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8804797530174255,0.8804908394813538,-1.1064256796089468e-05,0.0,0.0003662400995381,0.0,0.0,113.1010971069336,0.0,0.0,0.0,0.557063639163971,4.0,0.0,1.0
498120,293.1122741699219,297.1499938964844,293.1499938964844,0.1516726016998291,-3200.328125,304.1466064453125,0.8333507776260376,0.2260091006755828,0.2041781693696975,292.6872253417969,297.1499938964844,293.1499938964844,0.0139277996495366,-760.0498657226562,304.015380859375,0.4938969016075134,0.050000000745058,0.0488771274685859,293.09722900390625,297.1499938964844,293.1499938964844,0.2291655987501144,-3458.01416015625,304.1449584960937,0.9330644011497498,0.3149173259735107,0.2206460982561111,293.0904846191406,297.1499938964844,293.1499938964844,0.3023492097854614,-5821.79931640625,304.16461181640625,0.9990000128746032,0.4668728709220886,0.370914489030838,293.093017578125,297.1499938964844,293.1499938964844,0.0043090586550533,-1613.6220703125,296.93231201171875,0.4938969016075134,0.050000000745058,0.231852039694786,291.1787109375,291.1499938964844,256.9735717773437,256.0418395996094,279.134033203125,293.0932312011719,291.1782531738281,1.0,0.2723786234855652,0.609175980091095,0.609175980091095,1.0,1.0,-1.2919104099273682,0.499612808227539,0.7922976016998291,0.1915157884359359,0.0,0.0,0.6332476139068604,48.564579010009766,52.0,2.59402847290039,-15666.7099609375,229.1680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,308.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18107.91015625,18000.0,0.0,0.0,0.3608728647232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8804797530174255,0.8804908394813538,-1.1064256796089468e-05,0.0,0.0003662400995381,0.0,0.0,113.1010971069336,0.0,0.0,0.0,0.557063639163971,4.0,0.0,1.0
498180,293.1119689941406,297.1499938964844,293.1499938964844,0.1526455581188202,-3216.9775390625,304.1461181640625,0.8329943418502808,0.2270255833864212,0.2051062583923339,292.68072509765625,297.1499938964844,293.1499938964844,0.0140856811776757,-767.5289306640625,304.1485595703125,0.4959293007850647,0.0533193126320838,0.0497389398515224,293.0971069335937,297.1499938964844,293.1499938964844,0.2305890619754791,-3475.311767578125,304.144287109375,0.9325006008148192,0.3162821829319,0.2216084003448486,293.079833984375,297.1499938964844,293.1499938964844,0.3044233620166778,-5856.6259765625,304.15631103515625,0.9990000128746032,0.4705579876899719,0.3731124103069305,293.08917236328125,297.1499938964844,293.1499938964844,0.0043363883160054,-1623.7498779296875,296.95782470703125,0.4929244518280029,0.050000000745058,0.2319337278604507,291.1700134277344,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.1688842773437,1.0,0.2738135159015655,0.6072462201118469,0.6072462201118469,1.0,1.0,-1.297946572303772,0.5011507868766785,0.7967957258224487,0.1915722787380218,0.0,0.0,0.6310862898826599,49.08910369873047,55.0,-10.39357089996338,-15711.7861328125,232.5511932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,308.6739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.421875,18000.0,0.0,0.0,0.3608818054199219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872707188129425,0.8727181553840637,-1.0972352356475312e-05,0.0,0.0003662491508293,0.0,0.0,110.94364166259766,0.0,0.0,0.0,0.5539136528968811,4.0,0.0,1.0
498240,293.1119689941406,297.1499938964844,293.1499938964844,0.1526455581188202,-3216.9775390625,304.1461181640625,0.8329943418502808,0.2270255833864212,0.2051062583923339,292.68072509765625,297.1499938964844,293.1499938964844,0.0140856811776757,-767.5289306640625,304.1485595703125,0.4959293007850647,0.0533193126320838,0.0497389398515224,293.0971069335937,297.1499938964844,293.1499938964844,0.2305890619754791,-3475.311767578125,304.144287109375,0.9325006008148192,0.3162821829319,0.2216084003448486,293.079833984375,297.1499938964844,293.1499938964844,0.3044233620166778,-5856.6259765625,304.15631103515625,0.9990000128746032,0.4705579876899719,0.3731124103069305,293.08917236328125,297.1499938964844,293.1499938964844,0.0043363883160054,-1623.7498779296875,296.95782470703125,0.4929244518280029,0.050000000745058,0.2319337278604507,291.1700134277344,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.1688842773437,1.0,0.2738135159015655,0.6072462201118469,0.6072462201118469,1.0,1.0,-1.297946572303772,0.5011507868766785,0.7967957258224487,0.1915722787380218,0.0,0.0,0.6310862898826599,49.08910369873047,55.0,-10.39357089996338,-15711.7861328125,232.5511932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,308.6739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.421875,18000.0,0.0,0.0,0.3608818054199219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872707188129425,0.8727181553840637,-1.0972352356475312e-05,0.0,0.0003662491508293,0.0,0.0,110.94364166259766,0.0,0.0,0.0,0.5539136528968811,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531922668218612,-3226.40087890625,304.14581298828125,0.8332928419113159,0.2275289744138717,0.2055612653493881,292.68048095703125,297.1499938964844,293.1499938964844,0.0176242478191852,-861.2091064453125,304.1424560546875,0.5139868259429932,0.0593215264379978,0.0548897646367549,293.0970458984375,297.1499938964844,293.1499938964844,0.2313969433307647,-3485.183837890625,304.1438293457031,0.93288916349411,0.3169597387313843,0.2220828384160995,293.0766906738281,297.1499938964844,293.1499938964844,0.3049874901771545,-5866.17919921875,304.1541442871094,0.9990000128746032,0.4720640480518341,0.3735103607177734,293.0873107910156,297.1499938964844,293.1499938964844,0.0043502538464963,-1629.17724609375,296.96844482421875,0.4927490353584289,0.050000000745058,0.2319483906030655,291.1610717773437,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875244140625,291.15869140625,1.0,0.2750015258789062,0.6060547232627869,0.6060547232627869,1.0,1.0,-1.3057382106781006,0.5037959814071655,0.8019422888755798,0.1925278604030609,0.0,0.0,0.6312081217765808,49.286766052246094,55.0,-21.478076934814453,-15774.1240234375,235.89163208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072326660156,308.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.64453125,18000.0,0.0,0.0,0.3608837127685547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8710675239562988,0.8710784912109375,-1.0947803275485056e-05,0.0,0.0003662510716821,0.0,0.0,110.4508819580078,0.0,0.0,0.0,0.553250253200531,4.0,0.0,1.0
498360,293.1117248535156,297.1499938964844,293.1499938964844,0.1538214683532714,-3237.314453125,304.1454467773437,0.8331736922264099,0.2280381619930267,0.2060221880674362,292.68426513671875,297.1499938964844,293.1499938964844,0.0211282446980476,-944.5887451171876,304.1374816894531,0.5324135422706604,0.0645235255360603,0.0601557791233062,293.09698486328125,297.1499938964844,293.1499938964844,0.2323280274868011,-3496.6201171875,304.1432800292969,0.9326915740966796,0.3176427185535431,0.2225615382194519,293.07427978515625,297.1499938964844,293.1499938964844,0.3062930703163147,-5887.451171875,304.1510009765625,0.9990000128746032,0.473467469215393,0.3745196759700775,293.0855407714844,297.1499938964844,293.1499938964844,0.004365895409137,-1635.56982421875,296.9757995605469,0.4923055469989776,0.050000000745058,0.2319858968257904,291.14617919921875,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857238769531,291.14324951171875,1.0,0.2764591574668884,0.6048004031181335,0.6048004031181335,1.0,1.0,-1.314443588256836,0.5067753195762634,0.8076683282852173,0.1936553716659546,0.0,0.0,0.6329393982887268,49.62225341796875,58.0,-32.06924819946289,-15852.1728515625,239.91798400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,308.6830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.521484375,18000.0,0.0,0.0,0.3609765768051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726446628570557,0.8726555705070496,-1.0951584044960327e-05,0.0,0.000366345338989,0.0,0.0,110.76795196533205,0.0,0.0,0.0,0.5538663268089294,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1550920158624649,-3259.25244140625,304.14483642578125,0.8314951658248901,0.229065865278244,0.2069718539714813,292.6980895996094,297.1499938964844,293.1499938964844,0.0279108081012964,-1086.9256591796875,304.1304931640625,0.5613152384757996,0.0735316723585128,0.0691161155700683,293.0968322753906,297.1499938964844,293.1499938964844,0.2342004179954528,-3519.49658203125,304.14239501953125,0.9302679896354676,0.3190172910690307,0.2235400378704071,293.0735168457031,297.1499938964844,293.1499938964844,0.3109994530677795,-5962.35693359375,304.1427917480469,0.9990000128746032,0.4755482375621795,0.3786913156509399,293.08270263671875,297.1499938964844,293.1499938964844,0.0043988334946334,-1648.840576171875,296.9901428222656,0.4904879927635193,0.050000000745058,0.2321425378322601,291.1172790527344,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828552246094,291.1149597167969,1.0,0.2800194323062897,0.6022041440010071,0.6022041440010071,1.0,1.0,-1.3327090740203855,0.5130172371864319,0.8196917772293091,0.1960147023200988,0.0,0.0,0.6393057107925415,50.745635986328125,61.0,-36.54201889038086,-16039.734375,249.4603729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,308.6809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17863.693359375,18000.0,0.0,0.0,0.3616198301315307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8854484558105469,0.8854595422744751,-1.106230956793297e-05,0.0,0.00036699816701,0.0,0.0,114.0059585571289,0.0,0.0,0.0,0.5588976740837097,4.0,0.0,1.0
