time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1550920158624649,-3259.25244140625,304.14483642578125,0.8314951658248901,0.229065865278244,0.2069718539714813,292.6980895996094,297.1499938964844,293.1499938964844,0.0279108081012964,-1086.9256591796875,304.1304931640625,0.5613152384757996,0.0735316723585128,0.0691161155700683,293.0968322753906,297.1499938964844,293.1499938964844,0.2342004179954528,-3519.49658203125,304.14239501953125,0.9302679896354676,0.3190172910690307,0.2235400378704071,293.0735168457031,297.1499938964844,293.1499938964844,0.3109994530677795,-5962.35693359375,304.1427917480469,0.9990000128746032,0.4755482375621795,0.3786913156509399,293.08270263671875,297.1499938964844,293.1499938964844,0.0043988334946334,-1648.840576171875,296.9901428222656,0.4904879927635193,0.050000000745058,0.2321425378322601,291.1172790527344,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828552246094,291.1149597167969,1.0,0.2800194323062897,0.6022041440010071,0.6022041440010071,1.0,1.0,-1.3327090740203855,0.5130172371864319,0.8196917772293091,0.1960147023200988,0.0,0.0,0.6393057107925415,50.745635986328125,61.0,-36.54201889038086,-16039.734375,249.4603729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,308.6809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17863.693359375,18000.0,0.0,0.0,0.3616198301315307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8854484558105469,0.8854595422744751,-1.106230956793297e-05,0.0,0.00036699816701,0.0,0.0,114.0059585571289,0.0,0.0,0.0,0.5588976740837097,4.0,0.0,1.0
498540,293.1112060546875,297.1499938964844,293.1499938964844,0.1563329994678497,-3280.541015625,304.1445007324219,0.8284745812416077,0.2300934642553329,0.2079402804374694,292.7149963378906,297.1499938964844,293.1499938964844,0.0353860147297382,-1215.264404296875,304.1245422363281,0.5824303030967712,0.0815593972802162,0.076955072581768,293.0967102050781,297.1499938964844,293.1499938964844,0.2360216081142425,-3541.58935546875,304.14190673828125,0.925945281982422,0.3203891813755035,0.2245317101478576,293.0795593261719,297.1499938964844,293.1499938964844,0.3177498579025268,-6068.044921875,304.1339416503906,0.9990000128746032,0.4762766659259796,0.3849450945854187,293.0808410644531,297.1499938964844,293.1499938964844,0.0044310591183602,-1661.611083984375,297.0053100585937,0.4877978563308716,0.050000000745058,0.2323808968067169,291.0927734375,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.0907287597656,1.0,0.2842649221420288,0.5995311141014099,0.5995311141014099,1.0,1.0,-1.3522642850875854,0.5197197794914246,0.8325445055961609,0.1985685676336288,0.0,0.0,0.6486013531684875,52.330509185791016,64.0,-34.273719787597656,-16248.9619140625,260.8016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,308.6514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17777.431640625,18000.0,0.0,0.0,0.363080084323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9070469737052916,0.9070582389831544,-1.1277898920525333e-05,0.0,0.000368480104953,0.0,0.0,119.83514404296876,0.0,0.0,0.0,0.5676057934761047,4.0,0.0,1.0
498600,293.1112060546875,297.1499938964844,293.1499938964844,0.1563329994678497,-3280.541015625,304.1445007324219,0.8284745812416077,0.2300934642553329,0.2079402804374694,292.7149963378906,297.1499938964844,293.1499938964844,0.0353860147297382,-1215.264404296875,304.1245422363281,0.5824303030967712,0.0815593972802162,0.076955072581768,293.0967102050781,297.1499938964844,293.1499938964844,0.2360216081142425,-3541.58935546875,304.14190673828125,0.925945281982422,0.3203891813755035,0.2245317101478576,293.0795593261719,297.1499938964844,293.1499938964844,0.3177498579025268,-6068.044921875,304.1339416503906,0.9990000128746032,0.4762766659259796,0.3849450945854187,293.0808410644531,297.1499938964844,293.1499938964844,0.0044310591183602,-1661.611083984375,297.0053100585937,0.4877978563308716,0.050000000745058,0.2323808968067169,291.0927734375,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.0907287597656,1.0,0.2842649221420288,0.5995311141014099,0.5995311141014099,1.0,1.0,-1.3522642850875854,0.5197197794914246,0.8325445055961609,0.1985685676336288,0.0,0.0,0.6486013531684875,52.330509185791016,64.0,-34.273719787597656,-16248.9619140625,260.8016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,308.6514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17777.431640625,18000.0,0.0,0.0,0.363080084323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9070469737052916,0.9070582389831544,-1.1277898920525333e-05,0.0,0.000368480104953,0.0,0.0,119.83514404296876,0.0,0.0,0.0,0.5676057934761047,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1575547009706497,-3301.39794921875,304.1443176269531,0.8245749473571777,0.2311185300350189,0.2089188247919082,292.7327880859375,297.1499938964844,293.1499938964844,0.0417791530489921,-1327.833740234375,304.122314453125,0.598286509513855,0.0889713615179061,0.0841704681515693,293.0966491699219,297.1499938964844,293.1499938964844,0.2378078997135162,-3563.1455078125,304.1416320800781,0.9204022884368896,0.3217548131942749,0.225528746843338,293.09228515625,297.1499938964844,293.1499938964844,0.3260380923748016,-6196.17041015625,304.1255187988281,0.9990000128746032,0.475494235754013,0.3926747143268585,293.0798034667969,297.1499938964844,293.1499938964844,0.0044629671610891,-1674.10791015625,297.0204162597656,0.4844996333122253,0.050000000745058,0.232681006193161,291.07098388671875,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798645019531,291.0692443847656,1.0,0.2890243530273437,0.5968174338340759,0.5968174338340759,1.0,1.0,-1.3729356527328491,0.5268270969390869,0.8461085557937622,0.2013004422187805,0.0,0.0,0.6606259942054749,54.26872253417969,67.0,-30.627580642700195,-16475.08203125,273.7111511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80206298828125,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17697.015625,18000.0,0.0,0.0,0.3655146062374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936555564403534,0.9365671277046204,-1.1590069334488362e-05,0.0,0.0003709508455358,0.0,0.0,128.23477172851562,0.0,0.0,0.0,0.5796976089477539,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1575547009706497,-3301.39794921875,304.1443176269531,0.8245749473571777,0.2311185300350189,0.2089188247919082,292.7327880859375,297.1499938964844,293.1499938964844,0.0417791530489921,-1327.833740234375,304.122314453125,0.598286509513855,0.0889713615179061,0.0841704681515693,293.0966491699219,297.1499938964844,293.1499938964844,0.2378078997135162,-3563.1455078125,304.1416320800781,0.9204022884368896,0.3217548131942749,0.225528746843338,293.09228515625,297.1499938964844,293.1499938964844,0.3260380923748016,-6196.17041015625,304.1255187988281,0.9990000128746032,0.475494235754013,0.3926747143268585,293.0798034667969,297.1499938964844,293.1499938964844,0.0044629671610891,-1674.10791015625,297.0204162597656,0.4844996333122253,0.050000000745058,0.232681006193161,291.07098388671875,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798645019531,291.0692443847656,1.0,0.2890243530273437,0.5968174338340759,0.5968174338340759,1.0,1.0,-1.3729356527328491,0.5268270969390869,0.8461085557937622,0.2013004422187805,0.0,0.0,0.6606259942054749,54.26872253417969,67.0,-30.627580642700195,-16475.08203125,273.7111511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80206298828125,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17697.015625,18000.0,0.0,0.0,0.3655146062374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936555564403534,0.9365671277046204,-1.1590069334488362e-05,0.0,0.0003709508455358,0.0,0.0,128.23477172851562,0.0,0.0,0.0,0.5796976089477539,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1587511003017425,-3321.729248046875,304.1441955566406,0.8200804591178894,0.2321414053440094,0.2099052816629409,292.75103759765625,297.1499938964844,293.1499938964844,0.0480031631886959,-1435.5352783203125,304.1212158203125,0.6102521419525146,0.0958388522267341,0.0908736065030098,293.0965881347656,297.1499938964844,293.1499938964844,0.2395497858524322,-3584.0654296875,304.1415100097656,0.914142608642578,0.3231143653392792,0.2265291959047317,293.1109619140625,297.1499938964844,293.1499938964844,0.3355069458484649,-6340.869140625,304.117919921875,0.9990000128746032,0.4731801152229309,0.4014997780323028,293.079345703125,297.1499938964844,293.1499938964844,0.0044945660047233,-1686.3193359375,297.03594970703125,0.4807140827178955,0.050000000745058,0.2330310195684433,291.05206298828125,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.079345703125,291.05059814453125,1.0,0.2941603362560272,0.5940915942192078,0.5940915942192078,1.0,1.0,-1.3943809270858765,0.534209668636322,0.8601713180541992,0.204151913523674,0.0,0.0,0.6749795079231262,56.49225616455078,70.0,-26.66458320617676,-16713.205078125,287.96466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268310546875,308.52001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17623.0546875,18000.0,0.0,0.0,0.3690002858638763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9730907678604126,0.9731027483940125,-1.1997016372333746e-05,0.0,0.0003744883579201,0.0,0.0,139.29310607910156,0.0,0.0,0.0,0.594917893409729,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1587511003017425,-3321.729248046875,304.1441955566406,0.8200804591178894,0.2321414053440094,0.2099052816629409,292.75103759765625,297.1499938964844,293.1499938964844,0.0480031631886959,-1435.5352783203125,304.1212158203125,0.6102521419525146,0.0958388522267341,0.0908736065030098,293.0965881347656,297.1499938964844,293.1499938964844,0.2395497858524322,-3584.0654296875,304.1415100097656,0.914142608642578,0.3231143653392792,0.2265291959047317,293.1109619140625,297.1499938964844,293.1499938964844,0.3355069458484649,-6340.869140625,304.117919921875,0.9990000128746032,0.4731801152229309,0.4014997780323028,293.079345703125,297.1499938964844,293.1499938964844,0.0044945660047233,-1686.3193359375,297.03594970703125,0.4807140827178955,0.050000000745058,0.2330310195684433,291.05206298828125,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.079345703125,291.05059814453125,1.0,0.2941603362560272,0.5940915942192078,0.5940915942192078,1.0,1.0,-1.3943809270858765,0.534209668636322,0.8601713180541992,0.204151913523674,0.0,0.0,0.6749795079231262,56.49225616455078,70.0,-26.66458320617676,-16713.205078125,287.96466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268310546875,308.52001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17623.0546875,18000.0,0.0,0.0,0.3690002858638763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9730907678604126,0.9731027483940125,-1.1997016372333746e-05,0.0,0.0003744883579201,0.0,0.0,139.29310607910156,0.0,0.0,0.0,0.594917893409729,4.0,0.0,1.0
498900,293.1107482910156,297.1499938964844,293.1499938964844,0.1593389511108398,-3331.685791015625,304.1441955566406,0.8176680207252502,0.2326520532369613,0.2104009687900543,292.7603759765625,297.1499938964844,293.1499938964844,0.0509092509746551,-1486.3746337890625,304.12115478515625,0.614994466304779,0.0990620553493499,0.0940319746732711,293.0965881347656,297.1499938964844,293.1499938964844,0.240402802824974,-3594.276123046875,304.1415100097656,0.9108823537826538,0.3237920105457306,0.2270303815603256,293.1222839355469,297.1499938964844,293.1499938964844,0.3405996263027191,-6418.06005859375,304.114501953125,0.9990000128746032,0.4714537262916565,0.4062347114086151,293.0792236328125,297.1499938964844,293.1499938964844,0.0045103477314114,-1692.351318359375,297.0440368652344,0.4786493480205536,0.050000000745058,0.2332220375537872,291.0436706542969,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0792541503906,291.0423583984375,1.0,0.2968334555625915,0.5927311778068542,0.5927311778068542,1.0,1.0,-1.4052821397781372,0.537960946559906,0.8673211932182312,0.2056023478507995,0.0,0.0,0.6829139590263367,57.694950103759766,70.0,-24.64996910095215,-16835.52734375,295.5292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5274963378906,308.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17588.70703125,18000.0,0.0,0.0,0.37114018201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937056303024292,0.9937179088592528,-1.2235459507792257e-05,0.0,0.0003766601148527,0.0,0.0,145.85545349121094,0.0,0.0,0.0,0.6036145687103271,4.0,0.0,1.0
498960,293.1106872558594,297.1499938964844,293.1499938964844,0.1599190831184387,-3341.490478515625,304.1441955566406,0.8151667714118958,0.2331621050834655,0.210898071527481,292.7698059082031,297.1499938964844,293.1499938964844,0.0536701716482639,-1535.1136474609375,304.12139892578125,0.6189791560173035,0.1021410152316093,0.0970570966601371,293.0965881347656,297.1499938964844,293.1499938964844,0.2412427067756652,-3604.30810546875,304.1415405273437,0.9076062440872192,0.3244682848453522,0.2275320440530777,293.1347351074219,297.1499938964844,293.1499938964844,0.3458906710147857,-6497.83056640625,304.1113586425781,0.9990000128746032,0.4693582057952881,0.4111442863941192,293.07916259765625,297.1499938964844,293.1499938964844,0.0045261490158736,-1698.3426513671875,297.05242919921875,0.4764664769172668,0.050000000745058,0.2334224879741668,291.0360412597656,291.1499938964844,256.5697326660156,255.67672729492188,279.1228942871094,293.07916259765625,291.03485107421875,1.0,0.2995596528053283,0.5913756489753723,0.5913756489753723,1.0,1.0,-1.4162466526031494,0.5417306423187256,0.8745160698890686,0.2070590257644653,0.0,0.0,0.6912845373153687,58.9507064819336,58.0,-22.6023178100586,-16959.4609375,303.35137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4229431152344,308.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17556.556640625,18000.0,0.0,0.0,0.3735367059707641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0157041549682615,1.0157166719436646,-1.2496617273427546e-05,0.0,0.0003790922637563,0.0,0.0,153.11988830566406,0.0,0.0,0.0,0.6129744648933411,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1607626974582672,-3355.37841796875,304.1447448730469,0.8179037570953369,0.2342350631952285,0.2118214517831802,292.7884216308594,297.1499938964844,293.1499938964844,0.0586176328361034,-1623.447509765625,304.1227111816406,0.6312595009803772,0.1080024689435958,0.1026584431529045,293.09637451171875,297.1499938964844,293.1499938964844,0.2424671351909637,-3618.547119140625,304.1423645019531,0.9110637307167052,0.3258658647537231,0.228476732969284,293.1521911621094,297.1499938964844,293.1499938964844,0.3441316783428192,-6464.38134765625,304.1277770996094,0.9990000128746032,0.4661669731140136,0.408604085445404,293.0790710449219,297.1499938964844,293.1499938964844,0.0045458166860044,-1704.919189453125,297.0785827636719,0.4776017367839813,0.050000000745058,0.2333179265260696,291.0379638671875,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.0809631347656,291.0400390625,1.0,0.2991849184036255,0.5894948244094849,0.5894948244094849,1.0,1.0,-1.4220502376556396,0.5429118871688843,0.8791383504867554,0.207019567489624,0.0,0.0,0.7065680027008057,58.49223327636719,46.0,6.926328182220459,-17089.37890625,304.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2233581542969,308.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17550.912109375,18000.0,0.0,0.0,0.3788531124591827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060643434524536,1.0606565475463867,-1.3061962818028404e-05,0.0,0.0003844877355732,0.0,0.0,168.92527770996094,0.0,0.0,0.0,0.6322442889213562,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1607626974582672,-3355.37841796875,304.1447448730469,0.8179037570953369,0.2342350631952285,0.2118214517831802,292.7884216308594,297.1499938964844,293.1499938964844,0.0586176328361034,-1623.447509765625,304.1227111816406,0.6312595009803772,0.1080024689435958,0.1026584431529045,293.09637451171875,297.1499938964844,293.1499938964844,0.2424671351909637,-3618.547119140625,304.1423645019531,0.9110637307167052,0.3258658647537231,0.228476732969284,293.1521911621094,297.1499938964844,293.1499938964844,0.3441316783428192,-6464.38134765625,304.1277770996094,0.9990000128746032,0.4661669731140136,0.408604085445404,293.0790710449219,297.1499938964844,293.1499938964844,0.0045458166860044,-1704.919189453125,297.0785827636719,0.4776017367839813,0.050000000745058,0.2333179265260696,291.0379638671875,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.0809631347656,291.0400390625,1.0,0.2991849184036255,0.5894948244094849,0.5894948244094849,1.0,1.0,-1.4220502376556396,0.5429118871688843,0.8791383504867554,0.207019567489624,0.0,0.0,0.7065680027008057,58.49223327636719,46.0,6.926328182220459,-17089.37890625,304.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2233581542969,308.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17550.912109375,18000.0,0.0,0.0,0.3788531124591827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060643434524536,1.0606565475463867,-1.3061962818028404e-05,0.0,0.0003844877355732,0.0,0.0,168.92527770996094,0.0,0.0,0.0,0.6322442889213562,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1611142605543136,-3360.3994140625,304.1459350585937,0.827549934387207,0.2353630512952804,0.2127129137516021,292.8049011230469,297.1499938964844,293.1499938964844,0.0630653649568557,-1703.9052734375,304.1243896484375,0.6485544443130493,0.1138162687420845,0.1080343648791313,293.0959777832031,297.1499938964844,293.1499938964844,0.2429419755935669,-3623.298095703125,304.1441345214844,0.9241802096366882,0.3273021578788757,0.2293858975172042,293.14556884765625,297.1499938964844,293.1499938964844,0.3305385410785675,-6249.3759765625,304.1580505371094,0.9990000128746032,0.4673961997032165,0.395198792219162,293.0790100097656,297.1499938964844,293.1499938964844,0.0045490716584026,-1703.6468505859375,297.1226501464844,0.4834209978580475,0.050000000745058,0.2327788919210434,291.07354736328125,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.08013916015625,291.0775451660156,1.0,0.2944766879081726,0.5883423686027527,0.5883423686027527,1.0,1.0,-1.4139316082000732,0.5387027263641357,0.8752289414405823,0.2043657451868057,0.0,0.0,0.7146232724189758,55.473175048828125,49.0,43.6104736328125,-17085.625,293.9606628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0923156738281,308.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.87890625,18000.0,0.0,0.0,0.3841630518436432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916457176208496,1.0916591882705688,-1.3503104128176346e-05,0.0,0.0003898766590282,0.0,0.0,180.874267578125,0.0,0.0,0.0,0.6457498669624329,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1611142605543136,-3360.3994140625,304.1459350585937,0.827549934387207,0.2353630512952804,0.2127129137516021,292.8049011230469,297.1499938964844,293.1499938964844,0.0630653649568557,-1703.9052734375,304.1243896484375,0.6485544443130493,0.1138162687420845,0.1080343648791313,293.0959777832031,297.1499938964844,293.1499938964844,0.2429419755935669,-3623.298095703125,304.1441345214844,0.9241802096366882,0.3273021578788757,0.2293858975172042,293.14556884765625,297.1499938964844,293.1499938964844,0.3305385410785675,-6249.3759765625,304.1580505371094,0.9990000128746032,0.4673961997032165,0.395198792219162,293.0790100097656,297.1499938964844,293.1499938964844,0.0045490716584026,-1703.6468505859375,297.1226501464844,0.4834209978580475,0.050000000745058,0.2327788919210434,291.07354736328125,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.08013916015625,291.0775451660156,1.0,0.2944766879081726,0.5883423686027527,0.5883423686027527,1.0,1.0,-1.4139316082000732,0.5387027263641357,0.8752289414405823,0.2043657451868057,0.0,0.0,0.7146232724189758,55.473175048828125,49.0,43.6104736328125,-17085.625,293.9606628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0923156738281,308.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.87890625,18000.0,0.0,0.0,0.3841630518436432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916457176208496,1.0916591882705688,-1.3503104128176346e-05,0.0,0.0003898766590282,0.0,0.0,180.874267578125,0.0,0.0,0.0,0.6457498669624329,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1614422351121902,-3365.041015625,304.1466979980469,0.8345550894737244,0.2364805340766906,0.2136522680521011,292.8190002441406,297.1499938964844,293.1499938964844,0.0674654617905616,-1784.9173583984375,304.1255798339844,0.6645982265472412,0.1196978241205215,0.1135111823678016,293.0957336425781,297.1499938964844,293.1499938964844,0.2433436512947082,-3627.256591796875,304.1453857421875,0.933862030506134,0.3287200331687927,0.2303243428468704,293.1211853027344,297.1499938964844,293.1499938964844,0.3206703066825866,-6096.28564453125,304.1712951660156,0.9990000128746032,0.4724409878253937,0.3863322138786316,293.0791320800781,297.1499938964844,293.1499938964844,0.0045529487542808,-1702.3839111328125,297.1690368652344,0.4872033894062042,0.050000000745058,0.2324322611093521,291.1144714355469,291.1499938964844,256.40069580078125,255.52325439453125,279.1366271972656,293.0791320800781,291.1169738769531,1.0,0.2923112213611603,0.5871030688285828,0.5871030688285828,1.0,1.0,-1.4116929769515991,0.5369659662246704,0.8747270703315735,0.202871024608612,0.0,0.0,0.7163938283920288,53.57928466796875,52.0,47.85377502441406,-17096.01953125,288.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0543518066406,308.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17895.65234375,18000.0,0.0,0.0,0.3888749182224273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1035312414169312,1.1035449504852295,-1.3703554031962994e-05,0.0,0.000394658622099,0.0,0.0,185.89463806152344,0.0,0.0,0.0,0.651075541973114,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1614422351121902,-3365.041015625,304.1466979980469,0.8345550894737244,0.2364805340766906,0.2136522680521011,292.8190002441406,297.1499938964844,293.1499938964844,0.0674654617905616,-1784.9173583984375,304.1255798339844,0.6645982265472412,0.1196978241205215,0.1135111823678016,293.0957336425781,297.1499938964844,293.1499938964844,0.2433436512947082,-3627.256591796875,304.1453857421875,0.933862030506134,0.3287200331687927,0.2303243428468704,293.1211853027344,297.1499938964844,293.1499938964844,0.3206703066825866,-6096.28564453125,304.1712951660156,0.9990000128746032,0.4724409878253937,0.3863322138786316,293.0791320800781,297.1499938964844,293.1499938964844,0.0045529487542808,-1702.3839111328125,297.1690368652344,0.4872033894062042,0.050000000745058,0.2324322611093521,291.1144714355469,291.1499938964844,256.40069580078125,255.52325439453125,279.1366271972656,293.0791320800781,291.1169738769531,1.0,0.2923112213611603,0.5871030688285828,0.5871030688285828,1.0,1.0,-1.4116929769515991,0.5369659662246704,0.8747270703315735,0.202871024608612,0.0,0.0,0.7163938283920288,53.57928466796875,52.0,47.85377502441406,-17096.01953125,288.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0543518066406,308.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17895.65234375,18000.0,0.0,0.0,0.3888749182224273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1035312414169312,1.1035449504852295,-1.3703554031962994e-05,0.0,0.000394658622099,0.0,0.0,185.89463806152344,0.0,0.0,0.0,0.651075541973114,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1620307117700576,-3374.456298828125,304.1468200683594,0.8384814858436584,0.2375808805227279,0.214609757065773,292.8318176269531,297.1499938964844,293.1499938964844,0.0718916654586792,-1868.058837890625,304.1263427734375,0.6781973242759705,0.1254802048206329,0.1189922392368316,293.0956115722656,297.1499938964844,293.1499938964844,0.2441281378269195,-3636.20166015625,304.1455993652344,0.9391559958457948,0.3301242887973785,0.2312780320644378,293.09588623046875,297.1499938964844,293.1499938964844,0.3157972693443298,-6022.63818359375,304.1720886230469,0.9990000128746032,0.4783073663711548,0.3822886645793915,293.0793151855469,297.1499938964844,293.1499938964844,0.0045643839985132,-1704.9114990234375,297.2051086425781,0.488934725522995,0.050000000745058,0.2322766035795211,291.1368408203125,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0793151855469,291.1382751464844,1.0,0.29195636510849,0.5856921076774597,0.5856921076774597,1.0,1.0,-1.4155237674713137,0.5376445651054382,0.8778791427612305,0.2026421427726745,0.0,0.0,0.716515839099884,52.811031341552734,55.0,33.049591064453125,-17150.1484375,288.2452697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0808410644531,308.3763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.58203125,18000.0,0.0,0.0,0.39295494556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1064410209655762,1.106454849243164,-1.3760679394181352e-05,0.0,0.0003987993404734,0.0,0.0,187.2162170410156,0.0,0.0,0.0,0.6524328589439392,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1620307117700576,-3374.456298828125,304.1468200683594,0.8384814858436584,0.2375808805227279,0.214609757065773,292.8318176269531,297.1499938964844,293.1499938964844,0.0718916654586792,-1868.058837890625,304.1263427734375,0.6781973242759705,0.1254802048206329,0.1189922392368316,293.0956115722656,297.1499938964844,293.1499938964844,0.2441281378269195,-3636.20166015625,304.1455993652344,0.9391559958457948,0.3301242887973785,0.2312780320644378,293.09588623046875,297.1499938964844,293.1499938964844,0.3157972693443298,-6022.63818359375,304.1720886230469,0.9990000128746032,0.4783073663711548,0.3822886645793915,293.0793151855469,297.1499938964844,293.1499938964844,0.0045643839985132,-1704.9114990234375,297.2051086425781,0.488934725522995,0.050000000745058,0.2322766035795211,291.1368408203125,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0793151855469,291.1382751464844,1.0,0.29195636510849,0.5856921076774597,0.5856921076774597,1.0,1.0,-1.4155237674713137,0.5376445651054382,0.8778791427612305,0.2026421427726745,0.0,0.0,0.716515839099884,52.811031341552734,55.0,33.049591064453125,-17150.1484375,288.2452697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0808410644531,308.3763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.58203125,18000.0,0.0,0.0,0.39295494556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1064410209655762,1.106454849243164,-1.3760679394181352e-05,0.0,0.0003987993404734,0.0,0.0,187.2162170410156,0.0,0.0,0.0,0.6524328589439392,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1623910367488861,-3380.358642578125,304.146728515625,0.8395125269889832,0.2381262779235839,0.2150948494672775,292.83819580078125,297.1499938964844,293.1499938964844,0.0740418136119842,-1908.94775390625,304.1267395019531,0.6839534640312195,0.1282572895288467,0.1216544732451438,293.0955505371094,297.1499938964844,293.1499938964844,0.2446186244487762,-3641.931884765625,304.1455078125,0.9405001997947692,0.3308233916759491,0.231761023402214,293.0850830078125,297.1499938964844,293.1499938964844,0.3148095905780792,-6008.623046875,304.1698608398437,0.9990000128746032,0.4811134338378906,0.3816580772399902,293.079345703125,297.1499938964844,293.1499938964844,0.0045722401700913,-1707.195556640625,297.2208557128906,0.4892056584358215,0.050000000745058,0.2322523891925811,291.14361572265625,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.079345703125,291.14453125,1.0,0.2923387587070465,0.5849173665046692,0.5849173665046692,1.0,1.0,-1.4190946817398071,0.5386279225349426,0.8804667592048645,0.2028439939022064,0.0,0.0,0.7162500619888306,52.741790771484375,55.0,25.041303634643555,-17191.43359375,289.6219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1094055175781,308.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.97265625,18000.0,0.0,0.0,0.3947798311710357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063207387924194,1.1063344478607178,-1.3763900824415032e-05,0.0,0.0004006513336207,0.0,0.0,187.2174530029297,0.0,0.0,0.0,0.6524025201797485,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1627925336360931,-3386.998779296875,304.1466064453125,0.8399879336357117,0.2386684119701385,0.2155832201242447,292.8446350097656,297.1499938964844,293.1499938964844,0.0761319771409034,-1948.9775390625,304.1271667480469,0.688978374004364,0.1309398114681244,0.124238021671772,293.09552001953125,297.1499938964844,293.1499938964844,0.2451709955930709,-3648.445068359375,304.14532470703125,0.941084086894989,0.3315203785896301,0.2322473227977752,293.0762023925781,297.1499938964844,293.1499938964844,0.314686506986618,-6008.09765625,304.1664733886719,0.9990000128746032,0.4836828112602234,0.3818375170230865,293.079345703125,297.1499938964844,293.1499938964844,0.0045814369805157,-1710.115478515625,297.2352905273437,0.4891283810138702,0.050000000745058,0.2322590947151184,291.1476135253906,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.079345703125,291.1481018066406,1.0,0.2930399775505066,0.5840991735458374,0.5840991735458374,1.0,1.0,-1.4235886335372925,0.5399653911590576,0.8836233019828796,0.2032162100076675,0.0,0.0,0.7159923315048218,52.85386276245117,58.0,17.304718017578125,-17241.103515625,291.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14410400390625,308.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.81640625,18000.0,0.0,0.0,0.3964787721633911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1057796478271484,1.1057933568954468,-1.375908323097974e-05,0.0,0.0004023755318485,0.0,0.0,187.029525756836,0.0,0.0,0.0,0.652183473110199,4.0,0.0,1.0
499620,293.1085205078125,297.1499938964844,293.1499938964844,0.1636967062950134,-3402.0771484375,304.1462097167969,0.8395188450813293,0.2397424727678299,0.216566726565361,292.85772705078125,297.1499938964844,293.1499938964844,0.0801228582859039,-2026.0799560546875,304.12811279296875,0.6969907879829407,0.1360219269990921,0.1291537135839462,293.0954895019531,297.1499938964844,293.1499938964844,0.2464293539524078,-3663.390625,304.144775390625,0.9403244256973268,0.3329067528247833,0.2332272231578827,293.0648803710937,297.1499938964844,293.1499938964844,0.3166776597499847,-6041.611328125,304.1576232910156,0.9990000128746032,0.4878710210323334,0.3842605352401733,293.0791320800781,297.1499938964844,293.1499938964844,0.0046033253893256,-1717.5792236328125,297.26104736328125,0.4880886077880859,0.050000000745058,0.2323516011238098,291.14892578125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0791320800781,291.14874267578125,1.0,0.2952440977096557,0.5823500156402588,0.5823500156402588,1.0,1.0,-1.4348649978637695,0.5435099005699158,0.8913551568984985,0.204371690750122,0.0,0.0,0.7159648537635803,53.541133880615234,61.0,4.012165069580078,-17362.75,298.4632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2212829589844,308.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.3995755314826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050831079483032,1.1050968170166016,-1.3748827768722547e-05,0.0,0.000405518367188,0.0,0.0,186.7471618652344,0.0,0.0,0.0,0.6518998146057129,4.0,0.0,1.0
499680,293.1085205078125,297.1499938964844,293.1499938964844,0.1636967062950134,-3402.0771484375,304.1462097167969,0.8395188450813293,0.2397424727678299,0.216566726565361,292.85772705078125,297.1499938964844,293.1499938964844,0.0801228582859039,-2026.0799560546875,304.12811279296875,0.6969907879829407,0.1360219269990921,0.1291537135839462,293.0954895019531,297.1499938964844,293.1499938964844,0.2464293539524078,-3663.390625,304.144775390625,0.9403244256973268,0.3329067528247833,0.2332272231578827,293.0648803710937,297.1499938964844,293.1499938964844,0.3166776597499847,-6041.611328125,304.1576232910156,0.9990000128746032,0.4878710210323334,0.3842605352401733,293.0791320800781,297.1499938964844,293.1499938964844,0.0046033253893256,-1717.5792236328125,297.26104736328125,0.4880886077880859,0.050000000745058,0.2323516011238098,291.14892578125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0791320800781,291.14874267578125,1.0,0.2952440977096557,0.5823500156402588,0.5823500156402588,1.0,1.0,-1.4348649978637695,0.5435099005699158,0.8913551568984985,0.204371690750122,0.0,0.0,0.7159648537635803,53.541133880615234,61.0,4.012165069580078,-17362.75,298.4632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2212829589844,308.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.3995755314826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050831079483032,1.1050968170166016,-1.3748827768722547e-05,0.0,0.000405518367188,0.0,0.0,186.7471618652344,0.0,0.0,0.0,0.6518998146057129,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647023260593414,-3418.9345703125,304.14581298828125,0.8375231623649597,0.2408022582530975,0.2175552248954773,292.8709716796875,297.1499938964844,293.1499938964844,0.0838684812188148,-2099.0888671875,304.1291809082031,0.7026373147964478,0.1407412886619568,0.1337405145168304,293.09552001953125,297.1499938964844,293.1499938964844,0.2478431910276413,-3680.24609375,304.1441650390625,0.9374737739562988,0.3342809975147247,0.2342127859592437,293.062255859375,297.1499938964844,293.1499938964844,0.3211692869663238,-6113.20458984375,304.1476135253906,0.9990000128746032,0.4905746877193451,0.3889501392841339,293.0787658691406,297.1499938964844,293.1499938964844,0.0046289190649986,-1726.7310791015625,297.2837829589844,0.4860853850841522,0.050000000745058,0.2325325906276703,291.14361572265625,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07879638671875,291.1429748535156,1.0,0.2983186244964599,0.5804802775382996,0.5804802775382996,1.0,1.0,-1.4485869407653809,0.5479764342308044,0.9006105065345764,0.2059547156095504,0.0,0.0,0.7171216011047363,54.74563980102539,64.0,-5.707989692687988,-17509.775390625,307.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2946472167969,308.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.701171875,18000.0,0.0,0.0,0.4024044573307037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1068075895309448,1.1068212985992432,-1.3765632502327207e-05,0.0,0.0004083893727511,0.0,0.0,187.36053466796875,0.0,0.0,0.0,0.6526638269424438,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647023260593414,-3418.9345703125,304.14581298828125,0.8375231623649597,0.2408022582530975,0.2175552248954773,292.8709716796875,297.1499938964844,293.1499938964844,0.0838684812188148,-2099.0888671875,304.1291809082031,0.7026373147964478,0.1407412886619568,0.1337405145168304,293.09552001953125,297.1499938964844,293.1499938964844,0.2478431910276413,-3680.24609375,304.1441650390625,0.9374737739562988,0.3342809975147247,0.2342127859592437,293.062255859375,297.1499938964844,293.1499938964844,0.3211692869663238,-6113.20458984375,304.1476135253906,0.9990000128746032,0.4905746877193451,0.3889501392841339,293.0787658691406,297.1499938964844,293.1499938964844,0.0046289190649986,-1726.7310791015625,297.2837829589844,0.4860853850841522,0.050000000745058,0.2325325906276703,291.14361572265625,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07879638671875,291.1429748535156,1.0,0.2983186244964599,0.5804802775382996,0.5804802775382996,1.0,1.0,-1.4485869407653809,0.5479764342308044,0.9006105065345764,0.2059547156095504,0.0,0.0,0.7171216011047363,54.74563980102539,64.0,-5.707989692687988,-17509.775390625,307.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2946472167969,308.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.701171875,18000.0,0.0,0.0,0.4024044573307037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1068075895309448,1.1068212985992432,-1.3765632502327207e-05,0.0,0.0004083893727511,0.0,0.0,187.36053466796875,0.0,0.0,0.0,0.6526638269424438,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.165773332118988,-3436.912109375,304.1454162597656,0.8344071507453918,0.2418470233678817,0.2185447067022323,292.88433837890625,297.1499938964844,293.1499938964844,0.0873680859804153,-2167.687255859375,304.1302795410156,0.7063325047492981,0.1450979560613632,0.1379976570606231,293.0956115722656,297.1499938964844,293.1499938964844,0.2493584007024765,-3698.3125,304.1435852050781,0.9330426454544068,0.3356406986713409,0.2351997345685959,293.0677185058594,297.1499938964844,293.1499938964844,0.3276502788066864,-6214.44677734375,304.1376342773437,0.9990000128746032,0.491701990365982,0.3954034149646759,293.0783996582031,297.1499938964844,293.1499938964844,0.0046572522260248,-1737.08251953125,297.3045349121094,0.4833321273326874,0.050000000745058,0.2327853441238403,291.13409423828125,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0783996582031,291.1332397460937,1.0,0.3020594120025635,0.5785284042358398,0.5785284042358398,1.0,1.0,-1.4641196727752686,0.5531216263771057,0.9109980463981628,0.2078462839126587,0.0,0.0,0.7198503613471985,56.36822128295898,67.0,-12.052278518676758,-17676.921875,318.6501159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35162353515625,308.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.2265625,18000.0,0.0,0.0,0.4051343500614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1124204397201538,1.1124342679977417,-1.3831668184138834e-05,0.0,0.0004111598536837,0.0,0.0,189.4799652099609,0.0,0.0,0.0,0.6551286578178406,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.165773332118988,-3436.912109375,304.1454162597656,0.8344071507453918,0.2418470233678817,0.2185447067022323,292.88433837890625,297.1499938964844,293.1499938964844,0.0873680859804153,-2167.687255859375,304.1302795410156,0.7063325047492981,0.1450979560613632,0.1379976570606231,293.0956115722656,297.1499938964844,293.1499938964844,0.2493584007024765,-3698.3125,304.1435852050781,0.9330426454544068,0.3356406986713409,0.2351997345685959,293.0677185058594,297.1499938964844,293.1499938964844,0.3276502788066864,-6214.44677734375,304.1376342773437,0.9990000128746032,0.491701990365982,0.3954034149646759,293.0783996582031,297.1499938964844,293.1499938964844,0.0046572522260248,-1737.08251953125,297.3045349121094,0.4833321273326874,0.050000000745058,0.2327853441238403,291.13409423828125,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0783996582031,291.1332397460937,1.0,0.3020594120025635,0.5785284042358398,0.5785284042358398,1.0,1.0,-1.4641196727752686,0.5531216263771057,0.9109980463981628,0.2078462839126587,0.0,0.0,0.7198503613471985,56.36822128295898,67.0,-12.052278518676758,-17676.921875,318.6501159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35162353515625,308.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.2265625,18000.0,0.0,0.0,0.4051343500614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1124204397201538,1.1124342679977417,-1.3831668184138834e-05,0.0,0.0004111598536837,0.0,0.0,189.4799652099609,0.0,0.0,0.0,0.6551286578178406,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1668807417154312,-3455.48876953125,304.1451110839844,0.8305211067199707,0.2428760081529617,0.2195317447185516,292.8973693847656,297.1499938964844,293.1499938964844,0.0906662046909332,-2232.5244140625,304.13134765625,0.7085626721382141,0.1491835415363311,0.1419844180345535,293.0957946777344,297.1499938964844,293.1499938964844,0.2509312033653259,-3717.034423828125,304.1430969238281,0.9274951219558716,0.33698371052742,0.2361843585968017,293.08026123046875,297.1499938964844,293.1499938964844,0.3356777131557464,-6338.08984375,304.12841796875,0.9990000128746032,0.4912568032741546,0.4031889140605926,293.0780334472656,297.1499938964844,293.1499938964844,0.0046875434927642,-1748.2445068359375,297.3241882324219,0.4799788296222687,0.050000000745058,0.2330958843231201,291.1222839355469,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0780334472656,291.1213073730469,1.0,0.3063028454780578,0.5765268206596375,0.5765268206596375,1.0,1.0,-1.480991244316101,0.5587677359580994,0.9222234487533568,0.2099622935056686,0.0,0.0,0.7243214249610901,58.326847076416016,70.0,-15.72050952911377,-17859.73828125,331.4411926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3846435546875,308.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17883.52734375,18000.0,0.0,0.0,0.4079235196113586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122650384902954,1.1226643323898315,-1.3959273928776383e-05,0.0,0.0004139905213378,0.0,0.0,193.4534912109375,0.0,0.0,0.0,0.6596295833587646,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1668807417154312,-3455.48876953125,304.1451110839844,0.8305211067199707,0.2428760081529617,0.2195317447185516,292.8973693847656,297.1499938964844,293.1499938964844,0.0906662046909332,-2232.5244140625,304.13134765625,0.7085626721382141,0.1491835415363311,0.1419844180345535,293.0957946777344,297.1499938964844,293.1499938964844,0.2509312033653259,-3717.034423828125,304.1430969238281,0.9274951219558716,0.33698371052742,0.2361843585968017,293.08026123046875,297.1499938964844,293.1499938964844,0.3356777131557464,-6338.08984375,304.12841796875,0.9990000128746032,0.4912568032741546,0.4031889140605926,293.0780334472656,297.1499938964844,293.1499938964844,0.0046875434927642,-1748.2445068359375,297.3241882324219,0.4799788296222687,0.050000000745058,0.2330958843231201,291.1222839355469,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0780334472656,291.1213073730469,1.0,0.3063028454780578,0.5765268206596375,0.5765268206596375,1.0,1.0,-1.480991244316101,0.5587677359580994,0.9222234487533568,0.2099622935056686,0.0,0.0,0.7243214249610901,58.326847076416016,70.0,-15.72050952911377,-17859.73828125,331.4411926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3846435546875,308.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17883.52734375,18000.0,0.0,0.0,0.4079235196113586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122650384902954,1.1226643323898315,-1.3959273928776383e-05,0.0,0.0004139905213378,0.0,0.0,193.4534912109375,0.0,0.0,0.0,0.6596295833587646,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1674413383007049,-3464.88232421875,304.1449890136719,0.8283747434616089,0.2433843910694122,0.220023438334465,292.9037170410156,297.1499938964844,293.1499938964844,0.0922540053725242,-2263.759033203125,304.1318664550781,0.7092536687850952,0.1511355936527252,0.143895149230957,293.0959167480469,297.1499938964844,293.1499938964844,0.2517289817333221,-3726.513671875,304.1429138183594,0.924431562423706,0.3376484215259552,0.2366748452186584,293.0888366699219,297.1499938964844,293.1499938964844,0.3401582539081573,-6406.47509765625,304.12420654296875,0.9990000128746032,0.4904559254646301,0.4074718058109283,293.0778503417969,297.1499938964844,293.1499938964844,0.0047033284790813,-1754.06982421875,297.3338928222656,0.4781014025211334,0.050000000745058,0.2332693189382553,291.1159362792969,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.07818603515625,291.11492919921875,1.0,0.3085722029209137,0.5755234956741333,0.5755234956741333,1.0,1.0,-1.4898135662078855,0.5617405772209167,0.928072988986969,0.2110899537801742,0.0,0.0,0.727230966091156,59.41166305541992,70.0,-16.767887115478516,-17955.8203125,338.3855895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39093017578125,308.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.40625,18000.0,0.0,0.0,0.4093839228153229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1295981407165527,1.1296122074127195,-1.4048388038645498e-05,0.0,0.0004154726339038,0.0,0.0,196.205307006836,0.0,0.0,0.0,0.6626948714256287,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1680016368627548,-3474.2646484375,304.1448669433594,0.8261289000511169,0.2438887357711792,0.220513567328453,292.9099426269531,297.1499938964844,293.1499938964844,0.0938016772270202,-2294.194580078125,304.1323547363281,0.7097108364105225,0.1530327349901199,0.145753338932991,293.0960388183594,297.1499938964844,293.1499938964844,0.2525268197059631,-3735.985107421875,304.14276123046875,0.9212393164634703,0.338308572769165,0.2371637523174286,293.0987854003906,297.1499938964844,293.1499938964844,0.3448932766914367,-6478.3369140625,304.12030029296875,0.9990000128746032,0.4892786145210266,0.4119648039340973,293.07763671875,297.1499938964844,293.1499938964844,0.0047194696962833,-1760.01806640625,297.3436279296875,0.4760939180850982,0.050000000745058,0.2334532290697097,291.1094970703125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.07916259765625,291.1085205078125,1.0,0.3109204173088074,0.5745355486869812,0.5745355486869812,1.0,1.0,-1.4988338947296145,0.5648017525672913,0.9340322017669678,0.2122650146484375,0.0,0.0,0.7305773496627808,60.55720520019531,73.0,-17.330289840698242,-18054.373046875,345.6532592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902282714844,308.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17831.255859375,18000.0,0.0,0.0,0.4109086096286773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13776695728302,1.1377811431884766,-1.415494716638932e-05,0.0,0.0004170199972577,0.0,0.0,199.4887237548828,0.0,0.0,0.0,0.6663070321083069,4.0,0.0,1.0
