time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1691174507141113,-3492.919677734375,304.14471435546875,0.8214178085327148,0.2448854744434356,0.2214885354042053,292.9220275878906,297.1499938964844,293.1499938964844,0.0967834591865539,-2352.737548828125,304.1332397460937,0.710051417350769,0.156661570072174,0.1493194699287414,293.0963439941406,297.1499938964844,293.1499938964844,0.2541167736053467,-3754.822509765625,304.1425170898437,0.9146493077278136,0.339614987373352,0.2381362020969391,293.1222839355469,297.1499938964844,293.1499938964844,0.354998230934143,-6630.43310546875,304.1134033203125,0.9990000128746032,0.4858203530311584,0.4214558899402618,293.0770568847656,297.1499938964844,293.1499938964844,0.0047529088333249,-1772.28857421875,297.36376953125,0.4716739356517792,0.050000000745058,0.2338484078645706,291.0968322753906,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.0835876464844,291.09588623046875,1.0,0.3158044517040252,0.5726310014724731,0.5726310014724731,1.0,1.0,-1.517321228981018,0.5711461901664734,0.9461749792099,0.2147456705570221,0.0,0.0,0.738528847694397,63.00606155395508,61.0,-17.472166061401367,-18257.275390625,361.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3687744140625,308.598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.591796875,18000.0,0.0,0.0,0.4141982793807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15761399269104,1.1576284170150757,-1.442013217456406e-05,0.0,0.0004203585849609,0.0,0.0,207.66705322265625,0.0,0.0,0.0,0.6751200556755066,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1691174507141113,-3492.919677734375,304.14471435546875,0.8214178085327148,0.2448854744434356,0.2214885354042053,292.9220275878906,297.1499938964844,293.1499938964844,0.0967834591865539,-2352.737548828125,304.1332397460937,0.710051417350769,0.156661570072174,0.1493194699287414,293.0963439941406,297.1499938964844,293.1499938964844,0.2541167736053467,-3754.822509765625,304.1425170898437,0.9146493077278136,0.339614987373352,0.2381362020969391,293.1222839355469,297.1499938964844,293.1499938964844,0.354998230934143,-6630.43310546875,304.1134033203125,0.9990000128746032,0.4858203530311584,0.4214558899402618,293.0770568847656,297.1499938964844,293.1499938964844,0.0047529088333249,-1772.28857421875,297.36376953125,0.4716739356517792,0.050000000745058,0.2338484078645706,291.0968322753906,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.0835876464844,291.09588623046875,1.0,0.3158044517040252,0.5726310014724731,0.5726310014724731,1.0,1.0,-1.517321228981018,0.5711461901664734,0.9461749792099,0.2147456705570221,0.0,0.0,0.738528847694397,63.00606155395508,61.0,-17.472166061401367,-18257.275390625,361.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3687744140625,308.598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.591796875,18000.0,0.0,0.0,0.4141982793807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15761399269104,1.1576284170150757,-1.442013217456406e-05,0.0,0.0004203585849609,0.0,0.0,207.66705322265625,0.0,0.0,0.0,0.6751200556755066,4.0,0.0,1.0
500340,293.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14520263671875,0.8241603374481201,0.0,0.222380056977272,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.13446044921875,0.7167990803718567,0.0,0.1526188999414444,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1431579589844,0.9183169007301332,0.0,0.239039808511734,293.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1296691894531,0.9990000128746032,0.0,0.4186521768569946,293.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3935852050781,0.4730092585086822,0.0,0.2337302714586258,291.0999755859375,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.08917236328125,291.10186767578125,0.0,0.0,0.5715386867523193,0.5715386867523193,1.0,1.0,-1.519942045211792,0.5713430047035217,0.948599100112915,0.2145222872495651,0.0,0.0,0.0,62.4276123046875,60.0,8.122238159179688,-18344.19921875,360.86273193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3413391113281,308.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1792553663253784,1.1792701482772827,-1.4728228052263148e-05,0.0,0.0,0.0,0.0,217.0092620849609,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14520263671875,0.8241603374481201,0.0,0.222380056977272,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.13446044921875,0.7167990803718567,0.0,0.1526188999414444,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1431579589844,0.9183169007301332,0.0,0.239039808511734,293.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1296691894531,0.9990000128746032,0.0,0.4186521768569946,293.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3935852050781,0.4730092585086822,0.0,0.2337302714586258,291.0999755859375,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.08917236328125,291.10186767578125,0.0,0.0,0.5715386867523193,0.5715386867523193,1.0,1.0,-1.519942045211792,0.5713430047035217,0.948599100112915,0.2145222872495651,0.0,0.0,0.0,62.4276123046875,60.0,8.122238159179688,-18344.19921875,360.86273193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3413391113281,308.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1792553663253784,1.1792701482772827,-1.4728228052263148e-05,0.0,0.0,0.0,0.0,217.0092620849609,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,0.000908040383365,292.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52685546875,0.0,0.0,0.0006597228348255,292.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0009478137944824,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11309814453125,0.0,0.0,0.001773611176759,292.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8222351074219,0.0,0.0,0.0013383870245888,291.1426086425781,294.1499938964844,255.910400390625,255.07302856445312,272.1322021484375,277.0466613769531,291.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067546982318162,2.47590197233194e-08,0.006754673551768,-0.0582396984100341,0.0,0.0,0.0,-0.0454453974962234,60.0,-372.6466674804688,-0.0,-3.1097792998480145e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.9142074916626575e-18,-3.914846902276161e-18,6.395848444784611e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,0.000908040383365,292.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52685546875,0.0,0.0,0.0006597228348255,292.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0009478137944824,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11309814453125,0.0,0.0,0.001773611176759,292.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8222351074219,0.0,0.0,0.0013383870245888,291.1426086425781,294.1499938964844,255.910400390625,255.07302856445312,272.1322021484375,277.0466613769531,291.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067546982318162,2.47590197233194e-08,0.006754673551768,-0.0582396984100341,0.0,0.0,0.0,-0.0454453974962234,60.0,-372.6466674804688,-0.0,-3.1097792998480145e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.9142074916626575e-18,-3.914846902276161e-18,6.395848444784611e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835327148437,0.0,0.0,0.0001309783692704,292.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4874572753906,0.0,0.0,0.0001290860673179,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680053710937,0.0,0.0,0.0001090755467885,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001623002608539,292.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7953796386719,0.0,0.0,0.0005589033244177,291.1429443359375,294.1499938964844,255.8932037353516,255.0568389892578,271.7452087402344,268.8316345214844,291.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013085529208183,2.2441735580969183e-08,0.0013085304526612,-0.0575970076024532,0.0,0.0,0.0,-0.0167832560837268,60.0,-184.35403442382807,-0.0,-1.1673945721213388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.844631183686578e-20,-1.9808988498470322e-20,1.3626761567335646e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719970703125,0.0,0.0,0.0001071366714313,292.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47021484375,0.0,0.0,0.0001128119256463,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,8.33349913591519e-05,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,0.0001128419098677,292.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7763977050781,0.0,0.0,0.0005350744468159,291.14306640625,294.1499938964844,255.877670288086,255.04209899902344,271.5777893066406,263.70361328125,291.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141499611549,2.2397500742954435e-08,0.0011414771433919,-0.0576475150883197,0.0,0.0,0.0,-0.0159167628735303,60.0,-85.33128356933594,-0.0,-8.884542523901474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3251767695395455e-21,6.599334572550069e-21,-2.2741576010621305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612243652344,0.0,0.0,0.0001071281512849,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537658691406,0.0,0.0,0.0001128112708101,291.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515563964844,0.0,0.0,8.33215526654385e-05,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650939941406,0.0,0.0,0.0001128099611378,292.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7577514648437,0.0,0.0,0.0005351220606826,291.1432189941406,294.1499938964844,255.86373901367188,255.02877807617188,271.4183654785156,260.5961608886719,291.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415220797061,2.241490726362372e-08,0.001141499611549,-0.0576930306851863,0.0,0.0,0.0,-0.0159247498959302,60.0,-48.40873718261719,-0.0,-8.884402546982528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3223284894224935e-21,6.602180025389637e-21,-2.2798515359671437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505126953125,0.0,0.0,0.0001071352817234,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374084472656,0.0,0.0,0.0001128182339016,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437744140625,0.0,0.0,8.332754077855498e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586242675781,0.0,0.0,0.0001128189687733,292.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7392272949219,0.0,0.0,0.000535151863005,291.1433410644531,294.1499938964844,255.8513641357422,255.01681518554688,271.26043701171875,258.7151794433594,291.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.24219078859278e-08,0.0011415696935728,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.05667495727539,-0.0,-8.88549180899645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3225134741493235e-21,6.601992213385322e-21,-2.2794787392359976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293029785156,0.0,0.0,0.0001071218575816,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.405029296875,0.0,0.0,0.0001128040748881,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,8.331712160725147e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458068847656,0.0,0.0,0.0001128048970713,292.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025756835937,0.0,0.0,0.0005350846913643,291.1435546875,294.1499938964844,255.83102416992188,254.99676513671875,270.94903564453125,256.88494873046875,291.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.482271194458008,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.32252114818821e-21,6.601982115965735e-21,-2.279460765829133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293029785156,0.0,0.0,0.0001071218575816,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.405029296875,0.0,0.0,0.0001128040748881,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,8.331712160725147e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458068847656,0.0,0.0,0.0001128048970713,292.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025756835937,0.0,0.0,0.0005350846913643,291.1435546875,294.1499938964844,255.83102416992188,254.99676513671875,270.94903564453125,256.88494873046875,291.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.482271194458008,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.32252114818821e-21,6.601982115965735e-21,-2.279460765829133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083984375,0.0,0.0,0.0001070755242835,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37310791015625,0.0,0.0,0.0001127552895923,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131042480469,0.0,0.0,8.32810765132308e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331726074219,0.0,0.0,0.0001127561044995,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664428710937,0.0,0.0,0.0005348534323275,291.1437683105469,294.1499938964844,255.8162384033203,254.9815673828125,270.64361572265625,256.2089538574219,291.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.62346649169922,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083984375,0.0,0.0,0.0001070755242835,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37310791015625,0.0,0.0,0.0001127552895923,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131042480469,0.0,0.0,8.32810765132308e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331726074219,0.0,0.0,0.0001127561044995,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664428710937,0.0,0.0,0.0005348534323275,291.1437683105469,294.1499938964844,255.8162384033203,254.9815673828125,270.64361572265625,256.2089538574219,291.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.62346649169922,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877685546875,0.0,0.0,0.0001069959980668,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,0.0001126715505961,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980895996094,0.0,0.0,8.321922359755263e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02069091796875,0.0,0.0,0.0001126723509514,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6308288574219,0.0,0.0,0.0005344563396647,291.1439514160156,294.1499938964844,255.80653381347656,254.97085571289065,270.3443298339844,255.9558258056641,291.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.49724769592285,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877685546875,0.0,0.0,0.0001069959980668,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,0.0001126715505961,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980895996094,0.0,0.0,8.321922359755263e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02069091796875,0.0,0.0,0.0001126723509514,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6308288574219,0.0,0.0,0.0005344563396647,291.1439514160156,294.1499938964844,255.80653381347656,254.97085571289065,270.3443298339844,255.9558258056641,291.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.49724769592285,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56744384765625,0.0,0.0,0.0001068822166416,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.000112551744678,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832580566406,0.0,0.0,8.313072612509131e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,0.0001125525304814,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957336425781,0.0,0.0,0.0005338881164789,291.14410400390625,294.1499938964844,255.8014678955078,254.96421813964844,270.0511779785156,255.8590087890625,291.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.4543571472168,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56744384765625,0.0,0.0,0.0001068822166416,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.000112551744678,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832580566406,0.0,0.0,8.313072612509131e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,0.0001125525304814,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957336425781,0.0,0.0,0.0005338881164789,291.14410400390625,294.1499938964844,255.8014678955078,254.96421813964844,270.0511779785156,255.8590087890625,291.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.4543571472168,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.557373046875,0.0,0.0,0.0001068119672709,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,0.0001124777700169,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759338378906,0.0,0.0,8.307609095936641e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022888183594,0.0,0.0,0.0001124785485444,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.578369140625,0.0,0.0,0.0005335372989065,291.1441650390625,294.1499938964844,255.8005523681641,254.9623107910156,269.90692138671875,255.836181640625,291.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.43380546569824,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473937988281,0.0,0.0,0.000106732470158,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,0.0001123940528486,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16864013671875,0.0,0.0,8.301425259560347e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9962463378906,0.0,0.0,0.0001123948313761,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5611572265625,0.0,0.0,0.0005331402644515,291.14422607421875,294.1499938964844,255.8006286621093,254.96128845214844,269.7642517089844,255.8222198486328,291.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.410722732543945,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,0.0001065445467247,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001121961686294,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542358398437,0.0,0.0,8.286809315904975e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,0.000112196932605,292.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.527099609375,0.0,0.0,0.0005322017241269,291.1443176269531,294.1499938964844,255.8035430908203,254.961654663086,269.4835205078125,255.8095092773437,291.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.355165481567383,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,0.0001065445467247,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001121961686294,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542358398437,0.0,0.0,8.286809315904975e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,0.000112196932605,292.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.527099609375,0.0,0.0,0.0005322017241269,291.1443176269531,294.1499938964844,255.8035430908203,254.961654663086,269.4835205078125,255.8095092773437,291.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.355165481567383,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,0.0001063160016201,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001119555090554,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400451660156,0.0,0.0,8.269033423857763e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.000111956258479,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4935607910156,0.0,0.0,0.0005310602718964,291.14434814453125,294.1499938964844,255.8097686767578,254.96495056152344,269.2091064453125,255.8078765869141,291.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.286273956298828,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,0.0001063160016201,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001119555090554,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400451660156,0.0,0.0,8.269033423857763e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.000111956258479,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4935607910156,0.0,0.0,0.0005310602718964,291.14434814453125,294.1499938964844,255.8097686767578,254.96495056152344,269.2091064453125,255.8078765869141,291.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.286273956298828,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.489013671875,0.0,0.0,0.0001060445138136,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,0.0001116696294047,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12603759765625,0.0,0.0,8.247917867265642e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608154296875,0.0,0.0,0.0001116703642765,291.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605407714844,0.0,0.0,0.0005297043244354,291.14434814453125,294.1499938964844,255.8188934326172,254.97076416015625,268.9409484863281,255.8121337890625,290.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.203807830810547,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.489013671875,0.0,0.0,0.0001060445138136,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,0.0001116696294047,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12603759765625,0.0,0.0,8.247917867265642e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608154296875,0.0,0.0,0.0001116703642765,291.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605407714844,0.0,0.0,0.0005297043244354,291.14434814453125,294.1499938964844,255.8188934326172,254.97076416015625,268.9409484863281,255.8121337890625,290.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.203807830810547,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701232910156,0.0,0.0,0.0001057282934198,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.0001113366306526,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,8.223322220146656e-05,290.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,0.0001113373582484,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4280090332031,0.0,0.0,0.0005281248595565,291.144287109375,294.1499938964844,255.8304443359375,254.97872924804688,268.6791076660156,255.82017517089844,290.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.107696533203125,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701232910156,0.0,0.0,0.0001057282934198,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.0001113366306526,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,8.223322220146656e-05,290.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,0.0001113373582484,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4280090332031,0.0,0.0,0.0005281248595565,291.144287109375,294.1499938964844,255.8304443359375,254.97872924804688,268.6791076660156,255.82017517089844,290.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.107696533203125,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607849121094,0.0,0.0,0.0001055530810845,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001111521269194,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054077148437,0.0,0.0,8.20969435153529e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,0.0001111528472392,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119567871094,0.0,0.0,0.0005272497655823,291.14422607421875,294.1499938964844,255.8369903564453,254.9833984375,268.550537109375,255.8252716064453,290.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.05455017089844,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,0.0001053664382197,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,0.0001109555887524,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986328125,0.0,0.0,8.195178088499233e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380187988281,0.0,0.0,0.0001109563017962,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3960266113281,0.0,0.0,0.0005263175116851,291.1441650390625,294.1499938964844,255.843978881836,254.9884490966797,268.4235534667969,255.8309326171875,290.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.99806404113769,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4331970214844,0.0,0.0,0.0001049593265634,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063842773437,0.0,0.0,0.0001105268820538,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852355957031,0.0,0.0,8.163513120962307e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,0.0001105275805457,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36456298828125,0.0,0.0,0.0005242840852588,291.1440124511719,294.1499938964844,255.85906982421875,254.99952697753903,268.1742553710937,255.8437042236328,290.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.875320434570312,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4331970214844,0.0,0.0,0.0001049593265634,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063842773437,0.0,0.0,0.0001105268820538,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852355957031,0.0,0.0,8.163513120962307e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,0.0001105275805457,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36456298828125,0.0,0.0,0.0005242840852588,291.1440124511719,294.1499938964844,255.85906982421875,254.99952697753903,268.1742553710937,255.8437042236328,290.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.875320434570312,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,0.0001045087410602,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,0.0001100524095818,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0720520019531,0.0,0.0,8.128467743517831e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91583251953125,0.0,0.0,0.0001100530935218,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.0005220334860496,291.143798828125,294.1499938964844,255.87527465820312,255.01158142089844,267.93121337890625,255.85797119140625,290.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.74015045166016,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,0.0001045087410602,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,0.0001100524095818,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0720520019531,0.0,0.0,8.128467743517831e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91583251953125,0.0,0.0,0.0001100530935218,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.0005220334860496,291.143798828125,294.1499938964844,255.87527465820312,255.01158142089844,267.93121337890625,255.85797119140625,290.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.74015045166016,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974304199219,0.0,0.0,0.0001040180213749,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,0.0001095356565201,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,8.090300252661109e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049987792969,0.0,0.0,0.0001095363331842,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0005195824196562,291.1434936523437,294.1499938964844,255.8921356201172,255.02423095703125,267.6943359375,255.87326049804688,290.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.59363174438477,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974304199219,0.0,0.0,0.0001040180213749,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,0.0001095356565201,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,8.090300252661109e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049987792969,0.0,0.0,0.0001095363331842,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0005195824196562,291.1434936523437,294.1499938964844,255.8921356201172,255.02423095703125,267.6943359375,255.87326049804688,290.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.59363174438477,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.37994384765625,0.0,0.0,0.0001034918896039,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,0.0001089816214516,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04620361328125,0.0,0.0,8.049378811847419e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0001089822835638,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0005169544601812,291.1431579589844,294.1499938964844,255.9092254638672,255.0370941162109,267.4635925292969,255.88916015625,290.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.437185287475582,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.37994384765625,0.0,0.0,0.0001034918896039,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,0.0001089816214516,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04620361328125,0.0,0.0,8.049378811847419e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0001089822835638,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0005169544601812,291.1431579589844,294.1499938964844,255.9092254638672,255.0370941162109,267.4635925292969,255.88916015625,290.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.437185287475582,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
