time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3713073730469,0.0,0.0,0.000103217374999,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,0.0001086925476556,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03985595703125,0.0,0.0,8.028027514228597e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88897705078125,0.0,0.0,0.0001086932024918,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,0.0005155832623131,291.1429443359375,294.1499938964844,255.917709350586,255.04347229003903,267.3504943847656,255.897201538086,290.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.355770111083984,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627624511719,0.0,0.0,0.0001029363265843,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996032714844,0.0,0.0,0.0001083965980797,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,8.006168354768306e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,0.0001083972456399,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0005141794681549,291.1427307128906,294.1499938964844,255.92608642578125,255.0497589111328,267.2388610839844,255.9052276611328,290.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.272560119628903,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458251953125,0.0,0.0,0.0001023582444759,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740295410156,0.0,0.0,0.0001077878478099,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,7.961205847095698e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,0.0001077884880942,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0005112919607199,291.1422424316406,294.1499938964844,255.9422912597656,255.06187438964844,267.02001953125,255.92105102539065,290.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.10179328918457,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458251953125,0.0,0.0,0.0001023582444759,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740295410156,0.0,0.0,0.0001077878478099,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,7.961205847095698e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,0.0001077884880942,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0005112919607199,291.1422424316406,294.1499938964844,255.9422912597656,255.06187438964844,267.02001953125,255.92105102539065,290.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.10179328918457,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32916259765625,0.0,0.0,0.000101765130239,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0001071632796083,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,7.915074820630252e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.0001071639053407,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,0.0005083294236101,291.1416931152344,294.1499938964844,255.95738220214844,255.07302856445312,266.80694580078125,255.936264038086,290.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.92704963684082,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32916259765625,0.0,0.0,0.000101765130239,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0001071632796083,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,7.915074820630252e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.0001071639053407,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,0.0005083294236101,291.1416931152344,294.1499938964844,255.95738220214844,255.07302856445312,266.80694580078125,255.936264038086,290.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.92704963684082,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127746582031,0.0,0.0,0.0001011646963888,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,0.0001065310061676,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99676513671875,0.0,0.0,7.868374086683616e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,0.000106531617348,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,0.0005053303320892,291.1410522460937,294.1499938964844,255.97091674804688,255.0828552246093,266.5994567871094,255.95046997070312,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.7506046295166,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127746582031,0.0,0.0,0.0001011646963888,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,0.0001065310061676,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99676513671875,0.0,0.0,7.868374086683616e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,0.000106531617348,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,0.0005053303320892,291.1410522460937,294.1499938964844,255.97091674804688,255.0828552246093,266.5994567871094,255.95046997070312,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.7506046295166,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.296630859375,0.0,0.0,0.000100564546301,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998413085937,0.0,0.0,0.0001058990237652,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,7.821695908205584e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,0.0001058996203937,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0005023325793445,291.1403503417969,294.1499938964844,255.9824676513672,255.09097290039065,266.3973693847656,255.9633178710937,290.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.57473373413086,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.296630859375,0.0,0.0,0.000100564546301,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998413085937,0.0,0.0,0.0001058990237652,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,7.821695908205584e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,0.0001058996203937,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0005023325793445,291.1403503417969,294.1499938964844,255.9824676513672,255.09097290039065,266.3973693847656,255.9633178710937,290.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.57473373413086,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,0.0001002668504952,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,0.0001055855391314,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789428710937,0.0,0.0,7.798541628289968e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83795166015625,0.0,0.0,0.0001055861284839,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,0.0005008456064388,291.13995361328125,294.1499938964844,255.98736572265625,255.09425354003903,266.2982788085937,255.96913146972656,290.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.487701416015625,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807312011719,0.0,0.0,9.997186134569348e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759460449219,0.0,0.0,0.000105274899397,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,7.775597623549402e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,0.0001052754887496,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,0.0004993721959181,291.1395568847656,294.1499938964844,255.99159240722656,255.0969696044922,266.20050048828125,255.97447204589844,290.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.4016227722168,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650451660156,0.0,0.0,9.9393175332807e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524169921875,0.0,0.0,0.0001046655233949,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,7.730588549748063e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232727050781,0.0,0.0,0.0001046660981955,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,0.0004964816616848,291.1387023925781,294.1499938964844,255.9978179931641,255.1005096435547,266.0085754394531,255.9835968017578,290.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.23332595825196,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650451660156,0.0,0.0,9.9393175332807e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524169921875,0.0,0.0,0.0001046655233949,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,7.730588549748063e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232727050781,0.0,0.0,0.0001046660981955,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,0.0004964816616848,291.1387023925781,294.1499938964844,255.9978179931641,255.1005096435547,266.0085754394531,255.9835968017578,290.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.23332595825196,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496032714844,0.0,0.0,9.88341707852669e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292541503906,0.0,0.0,0.0001040768693201,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,7.687110337428749e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,0.0001040774368448,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,0.0004936894401907,291.13775634765625,294.1499938964844,256.000732421875,255.1011657714844,265.8214416503906,255.9903564453125,290.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.07169532775879,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496032714844,0.0,0.0,9.88341707852669e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292541503906,0.0,0.0,0.0001040768693201,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,7.687110337428749e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,0.0001040774368448,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,0.0004936894401907,291.13775634765625,294.1499938964844,256.000732421875,255.1011657714844,265.8214416503906,255.9903564453125,290.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.07169532775879,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.234375,0.0,0.0,9.829962073126808e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80645751953125,0.0,0.0,0.0001035139648593,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,7.645534060429782e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040771484375,0.0,0.0,0.000103514517832,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.000491019396577,291.13671875,294.1499938964844,255.99989318847656,255.0985870361328,265.6388244628906,255.9944610595703,290.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.91834259033203,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.234375,0.0,0.0,9.829962073126808e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80645751953125,0.0,0.0,0.0001035139648593,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,7.645534060429782e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040771484375,0.0,0.0,0.000103514517832,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.000491019396577,291.13671875,294.1499938964844,255.99989318847656,255.0985870361328,265.6388244628906,255.9944610595703,290.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.91834259033203,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193603515625,0.0,0.0,9.77932650130242e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.78399658203125,0.0,0.0,0.0001029807535815,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,7.60615075705573e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,0.0001029812992783,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,0.0004884902155026,291.1356201171875,294.1499938964844,255.99484252929688,255.0923614501953,265.46051025390625,255.99563598632807,290.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.774608612060547,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193603515625,0.0,0.0,9.77932650130242e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.78399658203125,0.0,0.0,0.0001029807535815,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,7.60615075705573e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,0.0001029812992783,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,0.0004884902155026,291.1356201171875,294.1499938964844,255.99484252929688,255.0923614501953,265.46051025390625,255.99563598632807,290.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.774608612060547,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119140625,0.0,0.0,9.755157225299628e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728881835937,0.0,0.0,0.0001027262405841,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92193603515625,0.0,0.0,7.587352592963725e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899475097656,0.0,0.0,0.0001027267862809,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,0.0004872829595115,291.1350402832031,294.1499938964844,255.99058532714844,255.08778381347656,265.37286376953125,255.9950256347656,290.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.706710815429688,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044982910156,0.0,0.0,9.731790487421677e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618713378906,0.0,0.0,0.0001024801749736,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,7.569177978439257e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852783203125,0.0,0.0,0.0001024807133944,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.0,0.0,0.0004861157794948,291.1344299316406,294.1499938964844,255.9851226806641,255.08213806152344,265.2862243652344,255.9935760498047,290.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.6416130065918,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898498535156,0.0,0.0,9.687538840807974e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.74005126953125,0.0,0.0,0.0001020141935441,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90545654296875,0.0,0.0,7.534759788541123e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0001020147174131,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510803222656,0.0,0.0,0.0004839054599869,291.1331481933594,294.1499938964844,255.9703369140625,255.0675048828125,265.1156921386719,255.988021850586,290.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.52018165588379,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898498535156,0.0,0.0,9.687538840807974e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.74005126953125,0.0,0.0,0.0001020141935441,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90545654296875,0.0,0.0,7.534759788541123e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0001020147174131,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510803222656,0.0,0.0,0.0004839054599869,291.1331481933594,294.1499938964844,255.9703369140625,255.0675048828125,265.1156921386719,255.988021850586,290.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.52018165588379,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753845214844,0.0,0.0,9.646395483287053e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,0.000101580939372,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946228027344,0.0,0.0,7.502759399358183e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,0.000101581455965,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268493652344,0.0,0.0,0.0004818503803107,291.1318054199219,294.1499938964844,255.9499969482422,255.048095703125,264.9486999511719,255.97869873046875,290.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.41069221496582,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753845214844,0.0,0.0,9.646395483287053e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,0.000101580939372,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946228027344,0.0,0.0,7.502759399358183e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,0.000101581455965,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268493652344,0.0,0.0,0.0004818503803107,291.1318054199219,294.1499938964844,255.9499969482422,255.048095703125,264.9486999511719,255.97869873046875,290.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.41069221496582,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610412597656,0.0,0.0,9.605041850591078e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.697265625,0.0,0.0,0.0001011454660329,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838806152344,0.0,0.0,7.470595301128924e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.0001011459753499,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029541015625,0.0,0.0,0.0004797847941517,291.1303405761719,294.1499938964844,255.92222595214844,255.02218627929688,264.7850341796875,255.9651794433593,290.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234542423859,8.606479973138903e-09,0.0010234456276521,-0.0215981751680374,0.0,0.0,0.0,-0.0090794237330555,60.0,-24.31061744689941,-0.0,-7.141595403936662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610412597656,0.0,0.0,9.605041850591078e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.697265625,0.0,0.0,0.0001011454660329,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838806152344,0.0,0.0,7.470595301128924e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.0001011459753499,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029541015625,0.0,0.0,0.0004797847941517,291.1303405761719,294.1499938964844,255.92222595214844,255.02218627929688,264.7850341796875,255.9651794433593,290.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234542423859,8.606479973138903e-09,0.0010234456276521,-0.0215981751680374,0.0,0.0,0.0,-0.0090794237330555,60.0,-24.31061744689941,-0.0,-7.141595403936662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468811035156,0.0,0.0,9.560482430970296e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763000488281,0.0,0.0,0.0001006762395263,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,7.435937732225284e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486877441406,0.0,0.0,0.0001006767415674,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793640136719,0.0,0.0,0.0004775591078214,291.1288146972656,294.1499938964844,255.8858795166016,254.9887084960937,264.6244506835937,255.94683837890625,290.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187057778239,8.051219246851815e-09,0.0010186977451667,-0.0201440677046775,0.0,0.0,0.0,-0.0088041573762893,60.0,-24.210485458374023,-0.0,-7.07547869183145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468811035156,0.0,0.0,9.560482430970296e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763000488281,0.0,0.0,0.0001006762395263,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,7.435937732225284e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486877441406,0.0,0.0,0.0001006767415674,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793640136719,0.0,0.0,0.0004775591078214,291.1288146972656,294.1499938964844,255.8858795166016,254.9887084960937,264.6244506835937,255.94683837890625,290.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187057778239,8.051219246851815e-09,0.0010186977451667,-0.0201440677046775,0.0,0.0,0.0,-0.0088041573762893,60.0,-24.210485458374023,-0.0,-7.07547869183145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,9.537945879856125e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,0.0001004389196168,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,7.418409222736955e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441711425781,0.0,0.0,0.0001004394216579,291.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677062988281,0.0,0.0,0.0004764334007631,291.1280212402344,294.1499938964844,255.86471557617188,254.9693145751953,264.5452880859375,255.9357452392578,290.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770387000505252e-09,0.001016296329908,-0.0194085836410522,0.0,0.0,0.0,-0.0086649376899003,60.0,-24.160703659057617,-0.0,-7.042156369152508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,9.515832061879335e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556091308594,0.0,0.0,0.0001002060525934,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627014160156,0.0,0.0,7.401209586532786e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,0.0001002065473585,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561096191406,0.0,0.0,0.0004753288230858,291.127197265625,294.1499938964844,255.84165954589844,254.9482879638672,264.466796875,255.9234161376953,290.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.11223030090332,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190490722656,0.0,0.0,9.474750549998134e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351928710937,0.0,0.0,9.977344598155467e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,7.3692572186701e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308044433594,0.0,0.0,9.977393347071484e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83319091796875,0.0,0.0,0.0004732768284156,291.12548828125,294.1499938964844,255.790267944336,254.9015350341797,264.31182861328125,255.8951416015625,290.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982898703711271e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.023265838623047,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190490722656,0.0,0.0,9.474750549998134e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351928710937,0.0,0.0,9.977344598155467e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,7.3692572186701e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308044433594,0.0,0.0,9.977393347071484e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83319091796875,0.0,0.0,0.0004732768284156,291.12548828125,294.1499938964844,255.790267944336,254.9015350341797,264.31182861328125,255.8951416015625,290.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982898703711271e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.023265838623047,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053466796875,0.0,0.0,9.440717985853551e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,9.94150759652257e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,7.3427872848697e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7219543457031,0.0,0.0,9.941554890247062e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105163574219,0.0,0.0,0.0004715769318863,291.1236877441406,294.1499938964844,255.732421875,254.8490753173828,264.15924072265625,255.86209106445312,290.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.95178985595703,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053466796875,0.0,0.0,9.440717985853551e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,9.94150759652257e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,7.3427872848697e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7219543457031,0.0,0.0,9.941554890247062e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105163574219,0.0,0.0,0.0004715769318863,291.1236877441406,294.1499938964844,255.732421875,254.8490753173828,264.15924072265625,255.86209106445312,290.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.95178985595703,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,9.416782995685936e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950927734375,0.0,0.0,9.916302951751275e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83160400390625,0.0,0.0,7.324171019718051e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131652832031,0.0,0.0,9.916350245475768e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78814697265625,0.0,0.0,0.0004703814338427,291.1217956542969,294.1499938964844,255.6688232421875,254.79151916503903,264.0087585449219,255.82432556152344,290.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538303613662,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.90572166442871,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,9.416782995685936e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950927734375,0.0,0.0,9.916302951751275e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83160400390625,0.0,0.0,7.324171019718051e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131652832031,0.0,0.0,9.916350245475768e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78814697265625,0.0,0.0,0.0004703814338427,291.1217956542969,294.1499938964844,255.6688232421875,254.79151916503903,264.0087585449219,255.82432556152344,290.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538303613662,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.90572166442871,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782775878906,0.0,0.0,9.404835145687684e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,9.903722093440592e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,7.314878166653216e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70440673828125,0.0,0.0,9.903768659569324e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659912109375,0.0,0.0,0.0004697847180068,291.11981201171875,294.1499938964844,255.60015869140625,254.7294921875,263.86004638671875,255.7814483642578,290.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.89110565185547,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
