time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782775878906,0.0,0.0,9.404835145687684e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,9.903722093440592e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,7.314878166653216e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70440673828125,0.0,0.0,9.903768659569324e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659912109375,0.0,0.0,0.0004697847180068,291.11981201171875,294.1499938964844,255.60015869140625,254.7294921875,263.86004638671875,255.7814483642578,290.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.89110565185547,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,9.403603326063605e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655212402344,0.0,0.0,9.902424790197983e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162536621094,0.0,0.0,7.31392065063119e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000427246094,0.0,0.0,9.902471356326714e-05,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549743652344,0.0,0.0,0.000469723221613,291.1187744140625,294.1499938964844,255.5641632080078,254.69699096679688,263.7862854003906,255.75784301757807,290.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.89680862426757,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648803710937,0.0,0.0,9.405502351000904e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557556152344,0.0,0.0,9.904424950946122e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111572265625,0.0,0.0,7.315397670026869e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,9.904470789479092e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440185546875,0.0,0.0,0.0004698181292042,291.11773681640625,294.1499938964844,255.52716064453125,254.66358947753903,263.7128295898437,255.7326812744141,290.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.911121368408203,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,9.418126865057276e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362854003906,0.0,0.0,9.917718853102996e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009948730469,0.0,0.0,7.325215847231448e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869201660156,0.0,0.0,9.917763964040204e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72222900390625,0.0,0.0,0.0004704487801063,291.11553955078125,294.1499938964844,255.4505310058593,254.59445190429688,263.5667724609375,255.6773681640625,290.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.964698791503903,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,9.418126865057276e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362854003906,0.0,0.0,9.917718853102996e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009948730469,0.0,0.0,7.325215847231448e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869201660156,0.0,0.0,9.917763964040204e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72222900390625,0.0,0.0,0.0004704487801063,291.11553955078125,294.1499938964844,255.4505310058593,254.59445190429688,263.5667724609375,255.6773681640625,290.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.964698791503903,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,9.440929716220126e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169372558594,0.0,0.0,9.941732423612848e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,7.342951721511781e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,9.941776806954294e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005615234375,0.0,0.0,0.0004715879331342,291.1132507324219,294.1499938964844,255.37095642089844,254.522689819336,263.421630859375,255.6147003173828,290.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.049335479736328,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,9.440929716220126e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169372558594,0.0,0.0,9.941732423612848e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,7.342951721511781e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,9.941776806954294e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005615234375,0.0,0.0,0.0004715879331342,291.1132507324219,294.1499938964844,255.37095642089844,254.522689819336,263.421630859375,255.6147003173828,290.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.049335479736328,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,9.469885844737291e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4976806640625,0.0,0.0,9.972224506782368e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,7.365472993114963e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,9.972268890123814e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789855957031,0.0,0.0,0.0004730343935079,291.1108703613281,294.1499938964844,255.2891540527344,254.44891357421875,263.2772521972656,255.5443572998047,290.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.15778160095215,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,9.469885844737291e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4976806640625,0.0,0.0,9.972224506782368e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,7.365472993114963e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,9.972268890123814e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789855957031,0.0,0.0,0.0004730343935079,291.1108703613281,294.1499938964844,255.2891540527344,254.44891357421875,263.2772521972656,255.5443572998047,290.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.15778160095215,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0117492675781,0.0,0.0,9.498537838226184e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.478515625,0.0,0.0,0.0001000239717541,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704772949219,0.0,0.0,7.387758523691446e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,0.0001000244083115,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65753173828125,0.0,0.0,0.000474465690786,291.1083679199219,294.1499938964844,255.20584106445312,254.373764038086,263.133544921875,255.46725463867188,290.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.275434494018555,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0117492675781,0.0,0.0,9.498537838226184e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.478515625,0.0,0.0,0.0001000239717541,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704772949219,0.0,0.0,7.387758523691446e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,0.0001000244083115,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65753173828125,0.0,0.0,0.000474465690786,291.1083679199219,294.1499938964844,255.20584106445312,254.373764038086,263.133544921875,255.46725463867188,290.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.275434494018555,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.005126953125,0.0,0.0,9.511551616014911e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,0.0001001610071398,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,7.397880108328536e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65625,0.0,0.0,0.0001001614509732,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,0.0004751157830469,291.1070556640625,294.1499938964844,255.163818359375,254.3358764648437,263.0619506835937,255.42648315429688,290.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898119881467e-09,0.0010134767508134,-0.0185456294566392,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.333335876464844,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,9.52342088567093e-05,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594116210937,0.0,0.0,0.0001002859935397,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76031494140625,0.0,0.0,7.40711111575365e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65185546875,0.0,0.0,0.0001002864300971,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361999511719,0.0,0.0,0.0004757086862809,291.1057434082031,294.1499938964844,255.1217041015625,254.29786682128903,262.9905090332031,255.38473510742188,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.389375686645508,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853515625,0.0,0.0,9.543072519591078e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.0001004929436021,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501220703125,0.0,0.0,7.422395719913766e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0001004933728836,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6149597167969,0.0,0.0,0.0004766904166899,291.1029968261719,294.1499938964844,255.0374450683593,254.22183227539065,262.84820556640625,255.29904174804688,290.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.49308013916016,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853515625,0.0,0.0,9.543072519591078e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.0001004929436021,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501220703125,0.0,0.0,7.422395719913766e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0001004933728836,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6149597167969,0.0,0.0,0.0004766904166899,291.1029968261719,294.1499938964844,255.0374450683593,254.22183227539065,262.84820556640625,255.29904174804688,290.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.49308013916016,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721984863281,0.0,0.0,9.556981967762113e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214782714844,0.0,0.0,0.0001006394159048,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,7.433214341290295e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,0.0001006398451863,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938415527344,0.0,0.0,0.0004773852706421,291.10015869140625,294.1499938964844,254.95379638671875,254.1463165283203,262.7066955566406,255.2117156982422,290.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.582788467407227,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721984863281,0.0,0.0,9.556981967762113e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214782714844,0.0,0.0,0.0001006394159048,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,7.433214341290295e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,0.0001006398451863,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938415527344,0.0,0.0,0.0004773852706421,291.10015869140625,294.1499938964844,254.95379638671875,254.1463165283203,262.7066955566406,255.2117156982422,290.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.582788467407227,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,9.565000800648704e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026794433594,0.0,0.0,0.0001007238606689,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,7.439451292157173e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.0001007242826744,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728454589844,0.0,0.0,0.0004777859139721,291.0971984863281,294.1499938964844,254.8714294433593,254.0719146728516,262.5660705566406,255.1242828369141,290.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.65709686279297,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,9.565000800648704e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026794433594,0.0,0.0,0.0001007238606689,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,7.439451292157173e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.0001007242826744,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728454589844,0.0,0.0,0.0004777859139721,291.0971984863281,294.1499938964844,254.8714294433593,254.0719146728516,262.5660705566406,255.1242828369141,290.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.65709686279297,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460144042969,0.0,0.0,9.567188681103288e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.0,0.0,0.0001007469036267,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,7.441152411047369e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,0.0001007473183562,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.552001953125,0.0,0.0,0.0004778952279593,291.0941467285156,294.1499938964844,254.7910919189453,253.99929809570312,262.42645263671875,255.0380401611328,290.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.71527099609375,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460144042969,0.0,0.0,9.567188681103288e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.0,0.0,0.0001007469036267,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,7.441152411047369e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,0.0001007473183562,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.552001953125,0.0,0.0,0.0004778952279593,291.0941467285156,294.1499938964844,254.7910919189453,253.99929809570312,262.42645263671875,255.0380401611328,290.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.71527099609375,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,9.566171502228826e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37469482421875,0.0,0.0,0.0001007361934171,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,7.440361514454708e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,0.0001007366081466,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416259765625,0.0,0.0,0.000477844470879,291.0925598144531,294.1499938964844,254.7518768310547,253.9638519287109,262.3570861816406,254.99571228027344,290.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.73805809020996,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,9.563821367919444e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3654479980469,0.0,0.0,0.0001007114478852,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094421386719,0.0,0.0,7.438533793902025e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,0.0001007118553388,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53131103515625,0.0,0.0,0.0004777271242346,291.0909729003906,294.1499938964844,254.71343994140625,253.92909240722656,262.2879943847656,254.9540863037109,290.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.75689125061035,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200134277344,0.0,0.0,9.555439464747906e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470153808594,0.0,0.0,0.0001006231832434,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993103027344,0.0,0.0,7.432013808283955e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5988464355469,0.0,0.0,0.0001006235834211,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,0.0004773084947373,291.0876770019531,294.1499938964844,254.63922119140625,253.86192321777344,262.15069580078125,254.8731689453125,290.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.783098220825195,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200134277344,0.0,0.0,9.555439464747906e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470153808594,0.0,0.0,0.0001006231832434,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993103027344,0.0,0.0,7.432013808283955e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5988464355469,0.0,0.0,0.0001006235834211,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,0.0004773084947373,291.0876770019531,294.1499938964844,254.63922119140625,253.86192321777344,262.15069580078125,254.8731689453125,290.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.783098220825195,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,9.54282222664915e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287048339844,0.0,0.0,0.0001004903242574,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,7.422200724249706e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,0.0001004907171591,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,0.0004766783386003,291.0843200683594,294.1499938964844,254.56912231445312,253.7984313964844,262.01470947265625,254.79592895507807,290.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.794544219970703,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,9.54282222664915e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287048339844,0.0,0.0,0.0001004903242574,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,7.422200724249706e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,0.0001004907171591,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,0.0004766783386003,291.0843200683594,294.1499938964844,254.56912231445312,253.7984313964844,262.01470947265625,254.79592895507807,290.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.794544219970703,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,9.526952635496856e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.310546875,0.0,0.0,0.0001003232100629,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791076660156,0.0,0.0,7.409857789753005e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,0.0001003236029646,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,0.0004758856957778,291.080810546875,294.1499938964844,254.5038452148437,253.73928833007807,261.880126953125,254.7229919433593,290.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.7928409576416,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,9.526952635496856e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.310546875,0.0,0.0,0.0001003232100629,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791076660156,0.0,0.0,7.409857789753005e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,0.0001003236029646,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,0.0004758856957778,291.080810546875,294.1499938964844,254.5038452148437,253.73928833007807,261.880126953125,254.7229919433593,290.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.7928409576416,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,9.508900257060304e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925109863281,0.0,0.0,0.0001001331111183,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690673828125,0.0,0.0,7.395816646749154e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,0.000100133496744,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,0.0004749840009026,291.07720947265625,294.1499938964844,254.4441070556641,253.6851043701172,261.7471008300781,254.6548767089844,290.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576883912086,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.78020095825196,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,9.508900257060304e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925109863281,0.0,0.0,0.0001001331111183,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690673828125,0.0,0.0,7.395816646749154e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,0.000100133496744,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,0.0004749840009026,291.07720947265625,294.1499938964844,254.4441070556641,253.6851043701172,261.7471008300781,254.6548767089844,290.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576883912086,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.78020095825196,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,9.499381121713668e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835693359375,0.0,0.0,0.0001000328702502,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,7.388412632280961e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,0.000100033255876,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4402160644531,0.0,0.0,0.0004745085316244,291.07537841796875,294.1499938964844,254.41651916503903,253.6600799560547,261.6812438964844,254.62286376953125,290.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.2886914281866674e-09,0.0010121765080839,-0.0181469749659299,0.0,0.0,0.0,-0.0084261363372206,60.0,-24.770309448242188,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688049316406,0.0,0.0,9.48971719481051e-05,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746276855469,0.0,0.0,9.993110870709644e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590270996094,0.0,0.0,7.380896568065509e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,9.993149433284998e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302978515625,0.0,0.0,0.0004740258737001,291.0735168457031,294.1499938964844,254.39059448242188,253.63653564453125,261.6158447265625,254.5922088623047,290.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265536705576e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.75863647460937,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,9.470386430621149e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25689697265625,0.0,0.0,9.972754924092442e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,7.36586152925156e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547180175781,0.0,0.0,9.972792031476274e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.000473060295917,291.0697021484375,294.1499938964844,254.3440399169922,253.5942230224609,261.4862976074219,254.53477478027344,290.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.731103897094727,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,9.470386430621149e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25689697265625,0.0,0.0,9.972754924092442e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,7.36586152925156e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547180175781,0.0,0.0,9.972792031476274e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.000473060295917,291.0697021484375,294.1499938964844,254.3440399169922,253.5942230224609,261.4862976074219,254.53477478027344,290.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.731103897094727,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84356689453125,0.0,0.0,9.451714140595868e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392883300781,0.0,0.0,9.953091648640112e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390075683594,0.0,0.0,7.35133871785365e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,9.953128756023943e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,0.0004721276636701,291.0657958984375,294.1499938964844,254.3051300048828,253.55880737304688,261.3585510253906,254.4828491210937,290.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.69901657104492,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84356689453125,0.0,0.0,9.451714140595868e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392883300781,0.0,0.0,9.953091648640112e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390075683594,0.0,0.0,7.35133871785365e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,9.953128756023943e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,0.0004721276636701,291.0657958984375,294.1499938964844,254.3051300048828,253.55880737304688,261.3585510253906,254.4828491210937,290.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.69901657104492,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310241699219,0.0,0.0,9.434378443984316e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,9.934837726177648e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,7.337855640798807e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370788574219,0.0,0.0,9.93487410596572e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717346191406,0.0,0.0,0.0004712617956101,291.0617980957031,294.1499938964844,254.27456665039065,253.53094482421875,261.2327575683594,254.4368438720703,290.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.663848876953125,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310241699219,0.0,0.0,9.434378443984316e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,9.934837726177648e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,7.337855640798807e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370788574219,0.0,0.0,9.93487410596572e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717346191406,0.0,0.0,0.0004712617956101,291.0617980957031,294.1499938964844,254.27456665039065,253.53094482421875,261.2327575683594,254.4368438720703,290.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.663848876953125,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
