time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81854248046875,0.0,0.0,9.418884292244913e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044677734375,0.0,0.0,9.91852066363208e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,7.325803744606674e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,9.918557043420152e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,0.0004704878665506,291.0577087402344,294.1499938964844,254.2530670166016,253.51126098632807,261.10894775390625,254.39700317382807,290.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.62676239013672,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81854248046875,0.0,0.0,9.418884292244913e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044677734375,0.0,0.0,9.91852066363208e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,7.325803744606674e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,9.918557043420152e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,0.0004704878665506,291.0577087402344,294.1499938964844,254.2530670166016,253.51126098632807,261.10894775390625,254.39700317382807,290.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.62676239013672,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,9.411996143171564e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,9.9112672614865e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,7.32044645701535e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,9.911303641274571e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,0.0004701438301708,291.0556030273437,294.1499938964844,254.2459411621093,253.5046844482422,261.0478820800781,254.3796539306641,290.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.60770797729492,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061218261719,0.0,0.0,9.405594755662604e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872253417969,0.0,0.0,9.90452681435272e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,7.315467519219965e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194702148437,0.0,0.0,9.90456246654503e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334350585937,0.0,0.0,0.0004698240954894,291.053466796875,294.1499938964844,254.2413482666016,253.5003967285156,260.9872741699219,254.3636779785156,290.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854531675577,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.588451385498047,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,9.394729568157344e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,9.893085371004418e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,7.307016494451091e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,9.893120295600966e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144836425781,0.0,0.0,0.0004692814254667,291.0491638183594,294.1499938964844,254.2400817871093,253.4990081787109,260.8678283691406,254.33712768554688,290.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.54926300048828,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,9.394729568157344e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,9.893085371004418e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,7.307016494451091e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,9.893120295600966e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144836425781,0.0,0.0,0.0004692814254667,291.0491638183594,294.1499938964844,254.2400817871093,253.4990081787109,260.8678283691406,254.33712768554688,290.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.54926300048828,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,9.386412421008572e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,9.884328028419986e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892639160156,0.0,0.0,7.300548168132082e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018005371094,0.0,0.0,9.884362225420772e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.295654296875,0.0,0.0,0.0004688660555984,291.04473876953125,294.1499938964844,254.25,253.5077209472656,260.750732421875,254.3179931640625,290.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.509172439575195,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,9.386412421008572e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,9.884328028419986e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892639160156,0.0,0.0,7.300548168132082e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018005371094,0.0,0.0,9.884362225420772e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.295654296875,0.0,0.0,0.0004688660555984,291.04473876953125,294.1499938964844,254.25,253.5077209472656,260.750732421875,254.3179931640625,290.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.509172439575195,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,9.382006101077422e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361389160156,0.0,0.0,9.879688150249422e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,7.29712046450004e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4929504394531,0.0,0.0,9.879721619654448e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769470214844,0.0,0.0,0.0004686460015363,291.04022216796875,294.1499938964844,254.26608276367188,253.5219573974609,260.635986328125,254.305908203125,290.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.471359252929688,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,9.382006101077422e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361389160156,0.0,0.0,9.879688150249422e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,7.29712046450004e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4929504394531,0.0,0.0,9.879721619654448e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769470214844,0.0,0.0,0.0004686460015363,291.04022216796875,294.1499938964844,254.26608276367188,253.5219573974609,260.635986328125,254.305908203125,290.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.471359252929688,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,9.382539428770542e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192932128906,0.0,0.0,9.880249126581476e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693664550781,0.0,0.0,7.297535194084048e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48406982421875,0.0,0.0,9.880283323582262e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25836181640625,0.0,0.0,0.0004686726897489,291.0355834960937,294.1499938964844,254.28282165527344,253.5367431640625,260.5235900878906,254.29977416992188,290.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.44288825988769,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,9.382539428770542e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192932128906,0.0,0.0,9.880249126581476e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693664550781,0.0,0.0,7.297535194084048e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48406982421875,0.0,0.0,9.880283323582262e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25836181640625,0.0,0.0,0.0004686726897489,291.0355834960937,294.1499938964844,254.28282165527344,253.5367431640625,260.5235900878906,254.29977416992188,290.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.44288825988769,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506103515625,0.0,0.0,9.384560689795762e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11090087890625,0.0,0.0,9.882378071779384e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643920898437,0.0,0.0,7.299107528524473e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,9.88241154118441e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24908447265625,0.0,0.0,0.0004687736800406,291.0332336425781,294.1499938964844,254.2914276123047,253.54432678222656,260.46826171875,254.2986602783203,290.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.0143983885645866,0.0,0.0,0.0,-0.007716691121459,60.0,-24.43310546875,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444763183594,0.0,0.0,9.387506725033744e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025085449219,0.0,0.0,9.885480540106072e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594177246094,0.0,0.0,7.30139872757718e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751892089844,0.0,0.0,9.885514009511098e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398376464844,0.0,0.0,0.000468920887215,291.0308532714844,294.1499938964844,254.30018615722656,253.55203247070312,260.4134826660156,254.298583984375,290.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.425857543945312,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322082519531,0.0,0.0,9.396359382662922e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857849121094,0.0,0.0,9.894802497001363e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,7.308283966267481e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,9.894835238810629e-05,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214050292969,0.0,0.0,0.0004693631199188,291.0260009765625,294.1499938964844,254.318115234375,253.5677795410156,260.3054504394531,254.3011932373047,290.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.418760299682617,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322082519531,0.0,0.0,9.396359382662922e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857849121094,0.0,0.0,9.894802497001363e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,7.308283966267481e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,9.894835238810629e-05,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214050292969,0.0,0.0,0.0004693631199188,291.0260009765625,294.1499938964844,254.318115234375,253.5677795410156,260.3054504394531,254.3011932373047,290.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.418760299682617,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,9.408687037648632e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691223144531,0.0,0.0,9.907784260576592e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,7.317872223211452e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,9.907817002385856e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030639648437,0.0,0.0,0.0004699789860751,291.02105712890625,294.1499938964844,254.33657836914065,253.5839385986328,260.1995544433594,254.30731201171875,290.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.4212646484375,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,9.408687037648632e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691223144531,0.0,0.0,9.907784260576592e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,7.317872223211452e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,9.907817002385856e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030639648437,0.0,0.0,0.0004699789860751,291.02105712890625,294.1499938964844,254.33657836914065,253.5839385986328,260.1995544433594,254.30731201171875,290.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.4212646484375,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076721191406,0.0,0.0,9.423968731425704e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,9.923877223627642e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,7.329758227569982e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44830322265625,0.0,0.0,9.923909237841144e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18475341796875,0.0,0.0,0.000470742379548,291.0159606933594,294.1499938964844,254.35552978515625,253.6004943847656,260.095703125,254.31643676757807,289.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.43169593811035,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076721191406,0.0,0.0,9.423968731425704e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,9.923877223627642e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,7.329758227569982e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44830322265625,0.0,0.0,9.923909237841144e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18475341796875,0.0,0.0,0.000470742379548,291.0159606933594,294.1499938964844,254.35552978515625,253.6004943847656,260.095703125,254.31643676757807,289.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.43169593811035,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,9.441658039577304e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,9.942505130311474e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,7.343516335822642e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,9.942537144524977e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665344238281,0.0,0.0,0.0004716260591521,291.0107727050781,294.1499938964844,254.3749389648437,253.61740112304688,259.9938659667969,254.32818603515625,289.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.44874763488769,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,9.441658039577304e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,9.942505130311474e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,7.343516335822642e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,9.942537144524977e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665344238281,0.0,0.0,0.0004716260591521,291.0107727050781,294.1499938964844,254.3749389648437,253.61740112304688,259.9938659667969,254.32818603515625,289.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.44874763488769,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6892395019531,0.0,0.0,9.451244841329752e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276184082031,0.0,0.0,9.952600521501154e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143127441406,0.0,0.0,7.350972737185657e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346923828125,0.0,0.0,9.952632535714656e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15740966796875,0.0,0.0,0.0004721049626823,291.00811767578125,294.1499938964844,254.38479614257807,253.6259765625,259.9436950683594,254.33497619628903,289.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.459396362304688,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,9.461150330025704e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01934814453125,0.0,0.0,9.963032061932608e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50927734375,0.0,0.0,7.358677248703316e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,9.96306334855035e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483459472656,0.0,0.0,0.0004725997860077,291.0054626464844,294.1499938964844,254.39474487304688,253.6346130371093,259.8940124511719,254.3422698974609,289.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.471040725708008,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,9.48173037613742e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028381347656,0.0,0.0,9.984703501686454e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991455078125,0.0,0.0,7.374683627858758e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,9.984734788304196e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,0.000473627820611,291.0000305175781,294.1499938964844,254.41493225097656,253.6521148681641,259.7960205078125,254.3582305908203,289.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.496627807617188,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,9.48173037613742e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028381347656,0.0,0.0,9.984703501686454e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991455078125,0.0,0.0,7.374683627858758e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,9.984734788304196e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,0.000473627820611,291.0000305175781,294.1499938964844,254.41493225097656,253.6521148681641,259.7960205078125,254.3582305908203,289.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.496627807617188,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.658447265625,0.0,0.0,9.5026298367884e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.986328125,0.0,0.0,0.0001000671181827,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,7.390938844764605e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,0.0001000674237729,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120910644531,0.0,0.0,0.0004746718332171,290.9944763183594,294.1499938964844,254.43544006347656,253.6698303222656,259.6999206542969,254.3759155273437,289.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.523914337158203,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.658447265625,0.0,0.0,9.5026298367884e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.986328125,0.0,0.0,0.0001000671181827,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,7.390938844764605e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,0.0001000674237729,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120910644531,0.0,0.0,0.0004746718332171,290.9944763183594,294.1499938964844,254.43544006347656,253.6698303222656,259.6999206542969,254.3759155273437,289.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.523914337158203,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,9.522995969746262e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,0.0001002815915853,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.478759765625,0.0,0.0,7.406779332086444e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.402587890625,0.0,0.0,0.0001002818971755,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940246582031,0.0,0.0,0.0004756892449222,290.9888000488281,294.1499938964844,254.4562225341797,253.6877593994141,259.605712890625,254.39498901367188,289.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.55073356628418,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,9.522995969746262e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,0.0001002815915853,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.478759765625,0.0,0.0,7.406779332086444e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.402587890625,0.0,0.0,0.0001002818971755,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940246582031,0.0,0.0,0.0004756892449222,290.9888000488281,294.1499938964844,254.4562225341797,253.6877593994141,259.605712890625,254.39498901367188,289.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.55073356628418,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337585449219,0.0,0.0,9.541892359266058e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.0001004805744742,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.468505859375,0.0,0.0,7.421476038871333e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0001004808800644,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760192871094,0.0,0.0,0.0004766331985592,290.9830017089844,294.1499938964844,254.47726440429688,253.7058563232422,259.5133972167969,254.41514587402344,289.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.574769973754883,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337585449219,0.0,0.0,9.541892359266058e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.0001004805744742,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.468505859375,0.0,0.0,7.421476038871333e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0001004808800644,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760192871094,0.0,0.0,0.0004766331985592,290.9830017089844,294.1499938964844,254.47726440429688,253.7058563232422,259.5133972167969,254.41514587402344,289.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.574769973754883,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,9.550469985697418e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,0.0001005709054879,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46337890625,0.0,0.0,7.428147364407778e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886413574219,0.0,0.0,0.0001005712038022,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670471191406,0.0,0.0,0.000477061694255,290.9800720214844,294.1499938964844,254.48785400390625,253.71495056152344,259.4679870605469,254.4255523681641,289.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.58495140075684,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213684082031,0.0,0.0,9.558357851346956e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93701171875,0.0,0.0,0.0001006539678201,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,7.434282451868057e-05,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001006542661343,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580444335937,0.0,0.0,0.0004774557310156,290.97711181640625,294.1499938964844,254.4984893798828,253.7240753173828,259.4229736328125,254.4361114501953,289.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.59366798400879,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,9.571383998263629e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206237792969,0.0,0.0,0.000100791141449,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479064941406,0.0,0.0,7.444414222845808e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,0.0001007914397632,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401306152344,0.0,0.0,0.0004781064635608,290.9710693359375,294.1499938964844,254.51988220214844,253.74237060546875,259.3343811035156,254.4576110839844,289.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.6051025390625,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,9.571383998263629e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206237792969,0.0,0.0,0.000100791141449,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479064941406,0.0,0.0,7.444414222845808e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,0.0001007914397632,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401306152344,0.0,0.0,0.0004781064635608,290.9710693359375,294.1499938964844,254.51988220214844,253.74237060546875,259.3343811035156,254.4576110839844,289.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.6051025390625,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965881347656,0.0,0.0,9.580003097653388e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042663574219,0.0,0.0,0.0001008819017442,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,7.451117562595755e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.0001008821927825,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02227783203125,0.0,0.0,0.0004785370256286,290.9649353027344,294.1499938964844,254.54139709472656,253.7607269287109,259.2476501464844,254.4794158935547,289.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.60629272460937,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965881347656,0.0,0.0,9.580003097653388e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042663574219,0.0,0.0,0.0001008819017442,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,7.451117562595755e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.0001008821927825,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02227783203125,0.0,0.0,0.0004785370256286,290.9649353027344,294.1499938964844,254.54139709472656,253.7607269287109,259.2476501464844,254.4794158935547,289.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.60629272460937,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,9.583310747984795e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.887939453125,0.0,0.0,0.0001009167390293,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,7.45369034120813e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001009170300676,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.0,0.0,0.0004787023062817,290.95867919921875,294.1499938964844,254.56298828125,253.7790985107422,259.1628112792969,254.5013122558593,289.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.59498786926269,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
