time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,9.583310747984795e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.887939453125,0.0,0.0,0.0001009167390293,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,7.45369034120813e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001009170300676,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.0,0.0,0.0004787023062817,290.95867919921875,294.1499938964844,254.56298828125,253.7790985107422,259.1628112792969,254.5013122558593,289.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.59498786926269,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,9.58055316004902e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,0.0001008877006825,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,7.451545388903469e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,0.0001008879844448,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,0.0004785646160598,290.9523010253906,294.1499938964844,254.5846099853516,253.7974548339844,259.0800476074219,254.5231170654297,289.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.56859016418457,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,9.58055316004902e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,0.0001008877006825,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,7.451545388903469e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,0.0001008879844448,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,0.0004785646160598,290.9523010253906,294.1499938964844,254.5846099853516,253.7974548339844,259.0800476074219,254.5231170654297,289.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.56859016418457,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,9.576605225447564e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86358642578125,0.0,0.0,0.0001008461258606,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115295410156,0.0,0.0,7.448474934790283e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414306640625,0.0,0.0,0.000100846409623,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779052734375,0.0,0.0,0.0004783674085047,290.9490966796875,294.1499938964844,254.59542846679688,253.80661010742188,259.0393981933594,254.533920288086,289.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.549341201782227,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,9.571269765729085e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554992675781,0.0,0.0,0.000100789940916,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,7.444324728567153e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,0.0001007902246783,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,0.000478100933833,290.9458312988281,294.1499938964844,254.60623168945312,253.81573486328125,258.99920654296875,254.544662475586,289.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.52655029296875,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469970703125,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,0.000100624973129,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958740234375,0.0,0.0,7.432140409946442e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,0.0001006252496154,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515380859375,0.0,0.0,0.0004773184191435,290.93927001953125,294.1499938964844,254.62779235839844,253.8339233398437,258.92022705078125,254.5658569335937,289.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.468637466430664,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469970703125,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,0.000100624973129,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958740234375,0.0,0.0,7.432140409946442e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,0.0001006252496154,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515380859375,0.0,0.0,0.0004773184191435,290.93927001953125,294.1499938964844,254.62779235839844,253.8339233398437,258.92022705078125,254.5658569335937,289.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.468637466430664,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,9.53446069615893e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,0.000100402328826,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,7.415695290546864e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,0.0001004026053124,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93408203125,0.0,0.0,0.0004762623575516,290.9326171875,294.1499938964844,254.64927673339844,253.8519897460937,258.84326171875,254.5865478515625,289.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.39496421813965,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,9.53446069615893e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,0.000100402328826,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,7.415695290546864e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,0.0001004026053124,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93408203125,0.0,0.0,0.0004762623575516,290.9326171875,294.1499938964844,254.64927673339844,253.8519897460937,258.84326171875,254.5865478515625,289.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.39496421813965,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,9.510082600172608e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,0.0001001456184894,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,7.396734872600064e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,0.0001001458876999,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9167175292969,0.0,0.0,0.0004750446532852,290.9258728027344,294.1499938964844,254.67062377929688,253.869873046875,258.7681884765625,254.6067352294922,289.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.31035804748535,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,9.510082600172608e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,0.0001001456184894,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,7.396734872600064e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,0.0001001458876999,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9167175292969,0.0,0.0,0.0004750446532852,290.9258728027344,294.1499938964844,254.67062377929688,253.869873046875,258.7681884765625,254.6067352294922,289.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.31035804748535,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5100402832031,0.0,0.0,9.486309863859788e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,9.98952818918042e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,7.37824448151514e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,9.98955438262783e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89947509765625,0.0,0.0,0.0004738572170026,290.9190368652344,294.1499938964844,254.69178771972656,253.88755798339844,258.69512939453125,254.6264190673828,289.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.22232246398925,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5100402832031,0.0,0.0,9.486309863859788e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,9.98952818918042e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,7.37824448151514e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,9.98955438262783e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89947509765625,0.0,0.0,0.0004738572170026,290.9190368652344,294.1499938964844,254.69178771972656,253.88755798339844,258.69512939453125,254.6264190673828,289.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.22232246398925,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,9.475531987845898e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835998535156,0.0,0.0,9.978179150493816e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593444824219,0.0,0.0,7.3698625783436e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29351806640625,0.0,0.0,9.978205343941228e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,0.0004733189125545,290.91558837890625,294.1499938964844,254.70230102539065,253.89630126953125,258.6593322753906,254.63612365722656,289.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990252821026388e-09,0.0010096246842294,-0.0173652898520231,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.17973899841309,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977722167969,0.0,0.0,9.465660696150736e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77569580078125,0.0,0.0,9.967783989850432e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,7.362184260273352e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886962890625,0.0,0.0,9.967810183297844e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88232421875,0.0,0.0,0.0004728258354589,290.912109375,294.1499938964844,254.71275329589844,253.9049835205078,258.6239013671875,254.645751953125,289.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867244994879229e-09,0.0010085727553814,-0.0170430932193994,0.0,0.0,0.0,-0.0082172062247991,60.0,-24.13887405395508,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,9.449372009839864e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,9.950631647370756e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436584472656,0.0,0.0,7.349515362875536e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,9.950657113222404e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,0.0004720122087746,290.90509033203125,294.1499938964844,254.73345947265625,253.92214965820312,258.5543518066406,254.6648406982422,289.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664264251554641e-09,0.0010068368865177,-0.0165114104747772,0.0,0.0,0.0,-0.0081165796145796,60.0,-24.064594268798828,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,9.449372009839864e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,9.950631647370756e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436584472656,0.0,0.0,7.349515362875536e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,9.950657113222404e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,0.0004720122087746,290.90509033203125,294.1499938964844,254.73345947265625,253.92214965820312,258.5543518066406,254.6648406982422,289.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664264251554641e-09,0.0010068368865177,-0.0165114104747772,0.0,0.0,0.0,-0.0081165796145796,60.0,-24.064594268798828,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732666015625,0.0,0.0,9.43819250096567e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442932128906,0.0,0.0,9.938859147951008e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,7.340819865930825e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,9.938883886206896e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482666015625,0.0,0.0,0.0004714538226835,290.89801025390625,294.1499938964844,254.7538604736328,253.93898010253903,258.48651123046875,254.68380737304688,289.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524940143748381e-09,0.0010056453756988,-0.0161464605480432,0.0,0.0,0.0,-0.0080475099384784,60.0,-24.00274658203125,-0.0,-6.895323423350419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732666015625,0.0,0.0,9.43819250096567e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442932128906,0.0,0.0,9.938859147951008e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,7.340819865930825e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,9.938883886206896e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482666015625,0.0,0.0,0.0004714538226835,290.89801025390625,294.1499938964844,254.7538604736328,253.93898010253903,258.48651123046875,254.68380737304688,289.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524940143748381e-09,0.0010056453756988,-0.0161464605480432,0.0,0.0,0.0,-0.0080475099384784,60.0,-24.00274658203125,-0.0,-6.895323423350419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,9.43242193898186e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72869873046875,0.0,0.0,9.932782995747402e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,7.336332055274397e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.93280773400329e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,0.0004711656365543,290.89080810546875,294.1499938964844,254.77394104003903,253.9554748535156,258.4203796386719,254.70278930664065,289.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453015011231855e-09,0.0010050302371382,-0.0159580558538436,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.954927444458008,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,9.43242193898186e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72869873046875,0.0,0.0,9.932782995747402e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,7.336332055274397e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.93280773400329e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,0.0004711656365543,290.89080810546875,294.1499938964844,254.77394104003903,253.9554748535156,258.4203796386719,254.70278930664065,289.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453015011231855e-09,0.0010050302371382,-0.0159580558538436,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.954927444458008,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,9.4317743787542e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131042480469,0.0,0.0,9.932101238518952e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,7.335828559007496e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.932125976774842e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,0.0004711333313025,290.8835144042969,294.1499938964844,254.7936248779297,253.97157287597656,258.3558349609375,254.72189331054688,289.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449130476873515e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.92054748535156,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,9.4317743787542e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131042480469,0.0,0.0,9.932101238518952e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,7.335828559007496e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.932125976774842e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,0.0004711333313025,290.8835144042969,294.1499938964844,254.7936248779297,253.97157287597656,258.3558349609375,254.72189331054688,289.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449130476873515e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.92054748535156,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44268798828125,0.0,0.0,9.43323175306432e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.705322265625,0.0,0.0,9.933635010384025e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069152832031,0.0,0.0,7.336961425608024e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451171875,0.0,0.0,9.933659748639911e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,0.0004712061199825,290.8798217773437,294.1499938964844,254.8033142089844,253.97946166992188,258.3241271972656,254.7314910888672,289.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463047874660788e-09,0.0010051158023998,-0.0159843359142541,0.0,0.0,0.0,-0.0080168256536126,60.0,-23.908248901367188,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365539550781,0.0,0.0,9.435507672606036e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6975402832031,0.0,0.0,9.936032438417897e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016357421875,0.0,0.0,7.338731666095555e-05,290.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,9.936056449078023e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79766845703125,0.0,0.0,0.0004713198577519,290.8760986328125,294.1499938964844,254.8128967285156,253.9872436523437,258.292724609375,254.7411346435547,289.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491391868479468e-09,0.0010053580626845,-0.0160585828125476,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.898237228393555,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,9.4425275165122e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820373535156,0.0,0.0,9.943424811353908e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,7.344191544689238e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,9.943448822014034e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808837890625,0.0,0.0,0.0004716705589089,290.8685913085937,294.1499938964844,254.83169555664065,254.00244140625,258.23101806640625,254.76052856445312,289.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.886024475097656,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,9.4425275165122e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820373535156,0.0,0.0,9.943424811353908e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,7.344191544689238e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,9.943448822014034e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808837890625,0.0,0.0,0.0004716705589089,290.8685913085937,294.1499938964844,254.83169555664065,254.00244140625,258.23101806640625,254.76052856445312,289.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.886024475097656,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119873046875,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66650390625,0.0,0.0,9.953080007107928e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804260253906,0.0,0.0,7.351322710746899e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.953104017768057e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,0.0004721285658888,290.8609924316406,294.1499938964844,254.8500061035156,254.01715087890625,258.17071533203125,254.77999877929688,289.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.881248474121094,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119873046875,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66650390625,0.0,0.0,9.953080007107928e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804260253906,0.0,0.0,7.351322710746899e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.953104017768057e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,0.0004721285658888,290.8609924316406,294.1499938964844,254.8500061035156,254.01715087890625,258.17071533203125,254.77999877929688,289.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.881248474121094,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,9.462845628149807e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510314941406,0.0,0.0,9.964820492314176e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,7.359994197031483e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.964844502974302e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474365234375,0.0,0.0,0.0004726855549961,290.8533020019531,294.1499938964844,254.8680877685547,254.03155517578125,258.1116638183594,254.7995147705078,289.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.88173484802246,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,9.462845628149807e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510314941406,0.0,0.0,9.964820492314176e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,7.359994197031483e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.964844502974302e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474365234375,0.0,0.0,0.0004726855549961,290.8533020019531,294.1499938964844,254.8680877685547,254.03155517578125,258.1116638183594,254.7995147705078,289.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.88173484802246,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,9.476884588366374e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,9.979605238186195e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,7.37091395421885e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.97962852125056e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0004733868699986,290.845458984375,294.1499938964844,254.8862762451172,254.0458526611328,258.05401611328125,254.8191375732422,289.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.88899612426757,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,9.476884588366374e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,9.979605238186195e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,7.37091395421885e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.97962852125056e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0004733868699986,290.845458984375,294.1499938964844,254.8862762451172,254.0458526611328,258.05401611328125,254.8191375732422,289.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.88899612426757,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,9.48504384723492e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,9.988197416532783e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,7.37726004444994e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.988219972001389e-05,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,0.0004737944691441,290.8415222167969,294.1499938964844,254.8953857421875,254.052963256836,258.02569580078125,254.8290100097656,289.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429400659588e-09,0.0010106340050697,-0.0176748279482126,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.895288467407227,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,9.493752440903336e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,9.99736730591394e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,7.384033233392984e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.997390588978304e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,0.0004742294549942,290.8375244140625,294.1499938964844,254.904525756836,254.06005859375,257.99761962890625,254.83892822265625,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911068752552e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.90288734436035,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,9.513343684375286e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,0.0001001799828372,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,7.399270543828607e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001001802083919,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0004752081295009,290.8294982910156,294.1499938964844,254.9228363037109,254.0741577148437,257.9424133300781,254.85891723632807,289.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.92364501953125,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,9.513343684375286e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,0.0001001799828372,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,7.399270543828607e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001001802083919,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0004752081295009,290.8294982910156,294.1499938964844,254.9228363037109,254.0741577148437,257.9424133300781,254.85891723632807,289.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.92364501953125,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,9.535600838717072e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,0.0001004143632599,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,7.416581502184272e-05,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001004145888146,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68072509765625,0.0,0.0,0.000476319954032,290.82135009765625,294.1499938964844,254.941162109375,254.088134765625,257.8883972167969,254.879135131836,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.951114654541016,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,9.535600838717072e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,0.0001004143632599,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,7.416581502184272e-05,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001004145888146,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68072509765625,0.0,0.0,0.000476319954032,290.82135009765625,294.1499938964844,254.941162109375,254.088134765625,257.8883972167969,254.879135131836,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.951114654541016,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
