time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,9.560491162119432e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57354736328125,0.0,0.0,0.000100676465081,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,7.43594064260833e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001006766906357,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,0.000477563298773,290.81304931640625,294.1499938964844,254.9595184326172,254.1020050048828,257.83563232421875,254.8995513916016,289.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365128159523,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.985441207885746,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,9.560491162119432e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57354736328125,0.0,0.0,0.000100676465081,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,7.43594064260833e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001006766906357,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,0.000477563298773,290.81304931640625,294.1499938964844,254.9595184326172,254.1020050048828,257.83563232421875,254.8995513916016,289.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365128159523,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.985441207885746,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,9.58780074142851e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580139160156,0.0,0.0,0.0001009640545817,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.457182073267177e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001009642728604,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473693847656,0.0,0.0,0.0004789275117218,290.8046569824219,294.1499938964844,254.9778594970703,254.11573791503903,257.78387451171875,254.9201202392578,289.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.025354385375977,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,9.58780074142851e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580139160156,0.0,0.0,0.0001009640545817,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.457182073267177e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001009642728604,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473693847656,0.0,0.0,0.0004789275117218,290.8046569824219,294.1499938964844,254.9778594970703,254.11573791503903,257.78387451171875,254.9201202392578,289.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.025354385375977,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,9.602441423339768e-05,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.0001011182248475,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.468568946933374e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001011184431263,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390075683594,0.0,0.0,0.0004796588618773,290.8004150390625,294.1499938964844,254.9870147705078,254.12255859375,257.7584533691406,254.9304656982422,289.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959941778256e-09,0.0010231396881863,-0.0215051602572202,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.04801177978516,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125,0.0,0.0,9.617592149879783e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,0.0001012777720461,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.480352360289544e-05,290.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0001012779903248,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63067626953125,0.0,0.0,0.0004804156778845,290.796142578125,294.1499938964844,254.9961700439453,254.1293487548828,257.7333068847656,254.9408416748047,289.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759712954997667e-09,0.0010247535537928,-0.0219994354993104,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.071887969970703,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,9.649552521295846e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268859863281,0.0,0.0,0.0001016143360175,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,7.505210669478402e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001016145470202,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0004820121976081,290.7875061035156,294.1499938964844,255.01443481445312,254.1428375244141,257.68377685546875,254.96160888671875,289.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.12386131286621,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,9.649552521295846e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268859863281,0.0,0.0,0.0001016143360175,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,7.505210669478402e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001016145470202,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0004820121976081,290.7875061035156,294.1499938964844,255.01443481445312,254.1428375244141,257.68377685546875,254.96160888671875,289.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.12386131286621,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,9.683556709205732e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,0.0001019724149955,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,7.531658775405958e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001019726259983,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59722900390625,0.0,0.0,0.0004837108135689,290.7787475585937,294.1499938964844,255.0326232910156,254.1561737060547,257.6353454589844,254.9823760986328,289.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.181177139282227,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,9.683556709205732e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,0.0001019724149955,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,7.531658775405958e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001019726259983,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59722900390625,0.0,0.0,0.0004837108135689,290.7787475585937,294.1499938964844,255.0326232910156,254.1561737060547,257.6353454589844,254.9823760986328,289.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.181177139282227,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743530273437,0.0,0.0,9.719340596348049e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,0.0001023492295644,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,7.559490040875971e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0001023494478431,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804748535156,0.0,0.0,0.000485498283524,290.7698669433594,294.1499938964844,255.0507202148437,254.1693725585937,257.58795166015625,255.0030975341797,289.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.243139266967773,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743530273437,0.0,0.0,9.719340596348049e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,0.0001023492295644,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,7.559490040875971e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0001023494478431,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804748535156,0.0,0.0,0.000485498283524,290.7698669433594,294.1499938964844,255.0507202148437,254.1693725585937,257.58795166015625,255.0030975341797,289.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.243139266967773,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,9.756679355632514e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799194335937,0.0,0.0,0.0001027424295898,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.588531298097223e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001027426405926,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,0.0004873634607065,290.76080322265625,294.1499938964844,255.06871032714844,254.1824188232422,257.54168701171875,255.023666381836,289.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.30935478210449,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,9.756679355632514e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799194335937,0.0,0.0,0.0001027424295898,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.588531298097223e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001027426405926,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,0.0004873634607065,290.76080322265625,294.1499938964844,255.06871032714844,254.1824188232422,257.54168701171875,255.023666381836,289.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.30935478210449,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,9.775764192454516e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720764160156,0.0,0.0,0.0001029433988151,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.603374979225919e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0001029436098178,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552978515625,0.0,0.0,0.0004883168148808,290.7562561035156,294.1499938964844,255.07765197753903,254.1888885498047,257.5188903808594,255.0338897705078,289.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.34353446960449,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,9.79516698862426e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,0.0001031477222568,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.618466042913496e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0001031479332596,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,0.0004892860306426,290.75164794921875,294.1499938964844,255.0865631103516,254.19532775878903,257.4963684082031,255.04405212402344,289.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.378597259521484,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,9.834583761403336e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,0.0001035628010868,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.64912401791662e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001035630120895,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.530029296875,0.0,0.0,0.0004912550211884,290.74237060546875,294.1499938964844,255.1042633056641,254.20806884765625,257.4519958496094,255.0642242431641,289.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.45041847229004,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,9.834583761403336e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,0.0001035628010868,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.64912401791662e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001035630120895,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.530029296875,0.0,0.0,0.0004912550211884,290.74237060546875,294.1499938964844,255.1042633056641,254.20806884765625,257.4519958496094,255.0642242431641,289.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.45041847229004,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.874638635665178e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,0.0001039846029016,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.680277485633269e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001039848066284,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0004932558513246,290.73297119140625,294.1499938964844,255.12179565429688,254.2206420898437,257.4085998535156,255.0841064453125,289.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.52421188354492,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.874638635665178e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,0.0001039846029016,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.680277485633269e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001039848066284,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0004932558513246,290.73297119140625,294.1499938964844,255.12179565429688,254.2206420898437,257.4085998535156,255.0841064453125,289.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.52421188354492,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.915015834849328e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,0.0001044097880367,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,7.711681973887607e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0001044099917635,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962158203125,0.0,0.0,0.0004952728049829,290.7234191894531,294.1499938964844,255.13912963867188,254.23306274414065,257.3660888671875,255.1036834716797,289.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.59915351867676,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.915015834849328e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,0.0001044097880367,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,7.711681973887607e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0001044099917635,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962158203125,0.0,0.0,0.0004952728049829,290.7234191894531,294.1499938964844,255.13912963867188,254.23306274414065,257.3660888671875,255.1036834716797,289.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.59915351867676,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.947353100869805e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,0.0001047503174049,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,7.736832776572555e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,0.0001047505211317,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.482666015625,0.0,0.0,0.0004968881257809,290.7156677246094,294.1499938964844,255.15284729003903,254.2428741455078,257.33282470703125,255.1190795898437,289.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.659460067749023,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.95542504824698e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008178710937,0.0,0.0,0.0001048353224177,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,7.743111200397834e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001048355261445,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,0.0004972913884557,290.7137145996094,294.1499938964844,255.15625,254.2453155517578,257.3245849609375,255.1228942871093,289.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.674535751342773,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.975553984986618e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.392822265625,0.0,0.0,0.0001050472928909,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,7.758766878396273e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001050474893418,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47076416015625,0.0,0.0,0.0004982968675903,290.7088317871094,294.1499938964844,255.1647186279297,254.2513732910156,257.30419921875,255.13235473632807,289.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.712156295776367,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.995599248213692e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,0.0001052583756973,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.774357800371945e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001052585794241,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.0004992981557734,290.70391845703125,294.1499938964844,255.1731414794922,254.25738525390625,257.2840576171875,255.14170837402344,289.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.749629974365234,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001003530705929,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0001056765249813,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,7.805242057656869e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001056767214322,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,0.0005012816982343,290.6939392089844,294.1499938964844,255.1897735595703,254.269287109375,257.2444152832031,255.16015625,289.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.823877334594727,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001003530705929,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0001056765249813,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,7.805242057656869e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001056767214322,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,0.0005012816982343,290.6939392089844,294.1499938964844,255.1897735595703,254.269287109375,257.2444152832031,255.16015625,289.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.823877334594727,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.000100743236544,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001060873837559,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,7.835587894078344e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001060875802068,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,0.0005032306653447,290.6838684082031,294.1499938964844,255.2061309814453,254.281005859375,257.2057189941406,255.17819213867188,289.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.89666748046875,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.000100743236544,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001060873837559,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,7.835587894078344e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001060875802068,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,0.0005032306653447,290.6838684082031,294.1499938964844,255.2061309814453,254.281005859375,257.2057189941406,255.17819213867188,289.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.89666748046875,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001011245185509,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,0.0001064888929249,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,7.865243242122233e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0001064890820998,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110107421875,0.0,0.0,0.0005051352782174,290.6736145019531,294.1499938964844,255.22218322753903,254.29254150390625,257.1679077148437,255.19580078125,289.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.96752548217773,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001011245185509,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,0.0001064888929249,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,7.865243242122233e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0001064890820998,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110107421875,0.0,0.0,0.0005051352782174,290.6736145019531,294.1499938964844,255.22218322753903,254.29254150390625,257.1679077148437,255.19580078125,289.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.96752548217773,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001014957160805,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0001068797864718,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,7.894114241935313e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.0001068799756467,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,0.0005069895414635,290.66326904296875,294.1499938964844,255.2379302978516,254.3038787841797,257.1309814453125,255.2130126953125,289.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.03618621826172,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001014957160805,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0001068797864718,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,7.894114241935313e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.0001068799756467,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,0.0005069895414635,290.66326904296875,294.1499938964844,255.2379302978516,254.3038787841797,257.1309814453125,255.2130126953125,289.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.03618621826172,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001016766400425,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0001070703074219,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,7.908185943961143e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001070704965968,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0005078932736068,290.6580505371094,294.1499938964844,255.24566650390625,254.3094787597656,257.1128845214844,255.221435546875,289.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.069408416748047,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0001018552429741,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,0.0001072583836503,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,7.922077202238142e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001072585728252,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,0.0005087854224257,290.6527709960937,294.1499938964844,255.2533264160156,254.3150329589844,257.0949401855469,255.22976684570312,289.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.102108001708984,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001022025680867,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0001076241314876,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.949091377668083e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001076243206625,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0005105204181745,290.6421813964844,294.1499938964844,255.2683868408203,254.32598876953125,257.05975341796875,255.24609375,289.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.16524124145508,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001022025680867,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0001076241314876,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.949091377668083e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001076243206625,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0005105204181745,290.6421813964844,294.1499938964844,255.2683868408203,254.32598876953125,257.05975341796875,255.24609375,289.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.16524124145508,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001025364472297,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0001079757275874,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,7.975059997988865e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0001079759167623,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421936035156,0.0,0.0,0.0005121882422827,290.63140869140625,294.1499938964844,255.2830505371093,254.3367614746093,257.02545166015625,255.26193237304688,289.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.225173950195312,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
