time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001025364472297,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0001079757275874,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,7.975059997988865e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0001079759167623,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421936035156,0.0,0.0,0.0005121882422827,290.63140869140625,294.1499938964844,255.2830505371093,254.3367614746093,257.02545166015625,255.26193237304688,289.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.225173950195312,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.0001083143724827,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,8.000071829883382e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001083145616576,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,0.0005137946573086,290.6205444335937,294.1499938964844,255.2973175048828,254.34732055664065,256.9919128417969,255.27737426757807,289.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.282390594482425,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.0001083143724827,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,8.000071829883382e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001083145616576,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,0.0005137946573086,290.6205444335937,294.1499938964844,255.2973175048828,254.34732055664065,256.9919128417969,255.27737426757807,289.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.282390594482425,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0001031658612191,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,0.0001086385309463,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,8.024014096008614e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.0001086387128452,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,0.0005153323872946,290.60955810546875,294.1499938964844,255.3111724853516,254.357666015625,256.9592590332031,255.29226684570312,289.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992181487381,-0.0447815060615539,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.336116790771484,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0001031658612191,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,0.0001086385309463,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,8.024014096008614e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.0001086387128452,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,0.0005153323872946,290.60955810546875,294.1499938964844,255.3111724853516,254.357666015625,256.9592590332031,255.29226684570312,289.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992181487381,-0.0447815060615539,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.336116790771484,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0001033154185279,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.0001087960263248,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,8.03564689704217e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,0.0001087962082237,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,0.0005160794826224,290.60400390625,294.1499938964844,255.31793212890625,254.36276245117188,256.9432373046875,255.299545288086,289.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654842920933334e-08,0.0011008115252479,-0.045268353074789,0.0,0.0,0.0,-0.0135650560259819,60.0,-25.361968994140625,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001034614251693,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001089497745851,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,8.047001756494865e-05,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0001089499564841,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,0.000516808766406,290.59844970703125,294.1499938964844,255.3245849609375,254.3678131103516,256.92742919921875,255.30670166015625,289.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435809075832,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.38701629638672,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001037447000271,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.0001092480815714,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,8.069034811342135e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001092482561944,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,0.0005182238528504,290.58721923828125,294.1499938964844,255.3375244140625,254.37774658203125,256.89630126953125,255.32066345214844,289.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655530035495,0.0,0.0,0.0,-0.0138302035629749,60.0,-25.43522071838379,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001037447000271,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.0001092480815714,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,8.069034811342135e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001092482561944,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,0.0005182238528504,290.58721923828125,294.1499938964844,255.3375244140625,254.37774658203125,256.89630126953125,255.32066345214844,289.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655530035495,0.0,0.0,0.0,-0.0138302035629749,60.0,-25.43522071838379,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0001040172428474,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001095350817195,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,8.090232586255297e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0001095352563424,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,0.0005195852718316,290.57586669921875,294.1499938964844,255.3500061035156,254.3874664306641,256.8659362792969,255.3340606689453,289.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927056233966e-08,0.0011082879500463,-0.0475524850189685,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.480648040771484,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0001040172428474,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001095350817195,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,8.090232586255297e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0001095352563424,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,0.0005195852718316,290.57586669921875,294.1499938964844,255.3500061035156,254.3874664306641,256.8659362792969,255.3340606689453,289.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927056233966e-08,0.0011082879500463,-0.0475524850189685,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.480648040771484,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0001042790318024,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001098107604775,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,8.110593626042828e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001098109351005,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,0.0005208929651416,290.5643920898437,294.1499938964844,255.35812377929688,254.3935089111328,256.8363647460937,255.3456420898437,289.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855441652476657e-08,0.001111076795496,-0.0484043061733245,0.0,0.0,0.0,-0.0141602400690317,60.0,-25.52495765686035,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0001042790318024,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001098107604775,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,8.110593626042828e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001098109351005,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,0.0005208929651416,290.5643920898437,294.1499938964844,255.35812377929688,254.3935089111328,256.8363647460937,255.3456420898437,289.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855441652476657e-08,0.001111076795496,-0.0484043061733245,0.0,0.0,0.0,-0.0141602400690317,60.0,-25.52495765686035,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.000104530925455,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001100760127883,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,8.13018559711054e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,0.0005221512401476,290.55279541015625,294.1499938964844,255.35836791992188,254.39273071289065,256.8073425292969,255.3526153564453,289.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.916928304979137e-08,0.0011137601686641,-0.0492238290607929,0.0,0.0,0.0,-0.0143158230930566,60.0,-25.57131576538086,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.000104530925455,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001100760127883,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,8.13018559711054e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,0.0005221512401476,290.55279541015625,294.1499938964844,255.35836791992188,254.39273071289065,256.8073425292969,255.3526153564453,289.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.916928304979137e-08,0.0011137601686641,-0.0492238290607929,0.0,0.0,0.0,-0.0143158230930566,60.0,-25.57131576538086,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0001046532634063,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001102048408938,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,8.139700366882607e-05,289.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001102050155168,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0005227623623795,290.54693603515625,294.1499938964844,255.355697631836,254.38992309570312,256.79302978515625,255.3536529541016,288.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.932171045382347e-08,0.001115063438192,-0.0496218204498291,0.0,0.0,0.0,-0.0143913868814706,60.0,-25.5957145690918,-0.0,-8.477628199443643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0001047735131578,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001103314716601,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,8.14905361039564e-05,289.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0001103316390071,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0005233630654402,290.54107666015625,294.1499938964844,255.35125732421875,254.3855743408203,256.7787780761719,255.35308837890625,288.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471531942372173e-08,0.0011163444723933,-0.0500129908323287,0.0,0.0,0.0,-0.0144656598567962,60.0,-25.620853424072266,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0001050075516104,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001105779228964,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,8.167255873559043e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.0001105780902435,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0005245321663096,290.5292663574219,294.1499938964844,255.3373107910156,254.3724670410156,256.7504272460937,255.3469696044922,288.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763129799343915e-08,0.0011188376229256,-0.0507742539048194,0.0,0.0,0.0,-0.0146102160215377,60.0,-25.673398971557617,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0001050075516104,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001105779228964,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,8.167255873559043e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.0001105780902435,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0005245321663096,290.5292663574219,294.1499938964844,255.3373107910156,254.3724670410156,256.7504272460937,255.3469696044922,288.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763129799343915e-08,0.0011188376229256,-0.0507742539048194,0.0,0.0,0.0,-0.0146102160215377,60.0,-25.673398971557617,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.000105233528302,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001108158903662,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,8.184832404367626e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,0.0001108160577132,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0005256609874777,290.517333984375,294.1499938964844,255.3170166015625,254.35386657714844,256.72222900390625,255.33401489257807,288.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.004468235838885e-08,0.0011212448589503,-0.0515092127025127,0.0,0.0,0.0,-0.0147497924044728,60.0,-25.72895622253418,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.000105233528302,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001108158903662,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,8.184832404367626e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,0.0001108160577132,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0005256609874777,290.517333984375,294.1499938964844,255.3170166015625,254.35386657714844,256.72222900390625,255.33401489257807,288.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.004468235838885e-08,0.0011212448589503,-0.0515092127025127,0.0,0.0,0.0,-0.0147497924044728,60.0,-25.72895622253418,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0001054519234457,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001110458761104,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,8.201818855013698e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001110460434574,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0005267519736662,290.5052795410156,294.1499938964844,255.29090881347656,254.3302154541016,256.6940612792969,255.3145904541016,288.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.031679535718922e-08,0.001123571419157,-0.0522194504737854,0.0,0.0,0.0,-0.0148846888914704,60.0,-25.787242889404297,-0.0,-8.607502621771348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0001054519234457,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001110458761104,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,8.201818855013698e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001110460434574,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0005267519736662,290.5052795410156,294.1499938964844,255.29090881347656,254.3302154541016,256.6940612792969,255.3145904541016,288.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.031679535718922e-08,0.001123571419157,-0.0522194504737854,0.0,0.0,0.0,-0.0148846888914704,60.0,-25.787242889404297,-0.0,-8.607502621771348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0001056630062521,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001112681566155,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,8.218236325774342e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001112683166866,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0005278064054436,290.4931335449219,294.1499938964844,255.259506225586,254.3019561767578,256.66583251953125,255.28912353515625,288.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258405866101,2.0579788539976107e-08,0.0011258199810981,-0.0529058091342449,0.0,0.0,0.0,-0.0150150647386908,60.0,-25.84799575805664,-0.0,-8.641992366165142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0001056630062521,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001112681566155,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,8.218236325774342e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001112683166866,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0005278064054436,290.4931335449219,294.1499938964844,255.259506225586,254.3019561767578,256.66583251953125,255.28912353515625,288.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258405866101,2.0579788539976107e-08,0.0011258199810981,-0.0529058091342449,0.0,0.0,0.0,-0.0150150647386908,60.0,-25.84799575805664,-0.0,-8.641992366165142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001057658591889,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001113764665205,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,8.226235513575375e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,0.0001113766265916,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0005283201462589,290.4870300292969,294.1499938964844,255.2419586181641,254.2862243652344,256.6516418457031,255.2742462158203,288.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070793669872728e-08,0.0011269156821072,-0.0532402247190475,0.0,0.0,0.0,-0.015078593045473,60.0,-25.879213333129883,-0.0,-8.65882299194709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,0.0001058669367921,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001114829065045,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,8.234097913373262e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0001114830665756,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0005288250977173,290.4808959960937,294.1499938964844,255.22329711914065,254.2695159912109,256.63739013671875,255.25808715820312,288.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833876845927083e-08,0.0011279924074187,-0.0535688623785972,0.0,0.0,0.0,-0.0151410261169075,60.0,-25.910907745361328,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.00010606367141,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001116900748456,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,8.249398524640128e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.0001116902349167,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0005298078176565,290.4685363769531,294.1499938964844,255.18280029296875,254.2333374023437,256.6086730957031,255.2222900390625,288.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084239423275,0.0,0.0,0.0,-0.0152625376358628,60.0,-25.97552299499512,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.00010606367141,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001116900748456,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,8.249398524640128e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.0001116902349167,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0005298078176565,290.4685363769531,294.1499938964844,255.18280029296875,254.2333374023437,256.6086730957031,255.2222900390625,288.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084239423275,0.0,0.0,0.0,-0.0152625376358628,60.0,-25.97552299499512,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0001062527662725,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001118892032536,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,8.264106145361438e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,0.0001118893633247,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0005307524697855,290.4560546875,294.1499938964844,255.13853454589844,254.19387817382807,256.57965087890625,255.1819610595703,288.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314592757448736e-08,0.0011321025667712,-0.0548231154680252,0.0,0.0,0.0,-0.0153793357312679,60.0,-26.04153251647949,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0001062527662725,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001118892032536,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,8.264106145361438e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,0.0001118893633247,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0005307524697855,290.4560546875,294.1499938964844,255.13853454589844,254.19387817382807,256.57965087890625,255.1819610595703,288.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314592757448736e-08,0.0011321025667712,-0.0548231154680252,0.0,0.0,0.0,-0.0153793357312679,60.0,-26.04153251647949,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594665527344,0.0,0.0,0.0001064340031007,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0001120800588978,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,8.278202585643157e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0001120802116929,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0005316577735356,290.4435119628906,294.1499938964844,255.0910186767578,254.15155029296875,256.5502319335937,255.1378631591797,288.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540403238873296e-08,0.0011340331984683,-0.0554121993482112,0.0,0.0,0.0,-0.0154912779107689,60.0,-26.108396530151367,-0.0,-8.76855423825873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594665527344,0.0,0.0,0.0001064340031007,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0001120800588978,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,8.278202585643157e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0001120802116929,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0005316577735356,290.4435119628906,294.1499938964844,255.0910186767578,254.15155029296875,256.5502319335937,255.1378631591797,288.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540403238873296e-08,0.0011340331984683,-0.0554121993482112,0.0,0.0,0.0,-0.0154912779107689,60.0,-26.108396530151367,-0.0,-8.76855423825873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0001066059776348,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0001122611574828,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,8.291578706121072e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,0.0001122613102779,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0005325168604031,290.4308166503906,294.1499938964844,255.04074096679688,254.10682678222656,256.52032470703125,255.0902099609375,288.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358868796378,2.1754672729912272e-08,0.0011358651099726,-0.0559711195528507,0.0,0.0,0.0,-0.0155974999070167,60.0,-26.175580978393555,-0.0,-8.796909867214708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0001066059776348,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0001122611574828,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,8.291578706121072e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,0.0001122613102779,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0005325168604031,290.4308166503906,294.1499938964844,255.04074096679688,254.10682678222656,256.52032470703125,255.0902099609375,288.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358868796378,2.1754672729912272e-08,0.0011358651099726,-0.0559711195528507,0.0,0.0,0.0,-0.0155974999070167,60.0,-26.175580978393555,-0.0,-8.796909867214708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,0.0001066887343768,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.0001123483016272,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,8.298015018226579e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0001123484544223,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0005329302512109,290.4244384765625,294.1499938964844,255.0147399902344,254.0836944580078,256.50518798828125,255.0653381347656,288.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.185777780994158e-08,0.0011367467232048,-0.0562400557100772,0.0,0.0,0.0,-0.0156486127525568,60.0,-26.209125518798828,-0.0,-8.810570761852433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,0.000106768682599,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001124324917327,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,8.30423305160366e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0001124326445278,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,0.0005333296139724,290.4180603027344,294.1499938964844,254.9882354736328,254.06011962890625,256.48992919921875,255.0398712158203,288.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.195738701971096e-08,0.001137598301284,-0.0564998537302017,0.0,0.0,0.0,-0.015697993338108,60.0,-26.242509841918945,-0.0,-8.823778330224742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.0001069197824108,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0001125916096498,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,8.315985178342089e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,0.0001125917624449,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0005340844509191,290.4051818847656,294.1499938964844,254.9340057373047,254.0118865966797,256.4590759277344,254.98731994628903,288.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392298620194,2.2145647093907428e-08,0.0011392077431082,-0.0569908507168293,0.0,0.0,0.0,-0.0157913193106651,60.0,-26.3084659576416,-0.0,-8.848768118241426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.0001069197824108,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0001125916096498,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,8.315985178342089e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,0.0001125917624449,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0005340844509191,290.4051818847656,294.1499938964844,254.9340057373047,254.0118865966797,256.4590759277344,254.98731994628903,288.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392298620194,2.2145647093907428e-08,0.0011392077431082,-0.0569908507168293,0.0,0.0,0.0,-0.0157913193106651,60.0,-26.3084659576416,-0.0,-8.848768118241426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
