time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0001070593934855,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0001127386203734,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,8.326843817485496e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.0001127387731685,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0005347818369045,290.3922424316406,294.1499938964844,254.87857055664065,253.96258544921875,256.4276428222656,254.93299865722656,288.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407174170017,2.231958440290782e-08,0.0011406950652599,-0.0574444457888603,0.0,0.0,0.0,-0.0158775467425584,60.0,-26.372812271118164,-0.0,-8.87188704723485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0001070593934855,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0001127386203734,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,8.326843817485496e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.0001127387731685,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0005347818369045,290.3922424316406,294.1499938964844,254.87857055664065,253.96258544921875,256.4276428222656,254.93299865722656,288.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407174170017,2.231958440290782e-08,0.0011406950652599,-0.0574444457888603,0.0,0.0,0.0,-0.0158775467425584,60.0,-26.372812271118164,-0.0,-8.87188704723485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.0001071852602763,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0001128711664932,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,8.33663361845538e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0001128713120124,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0005354105960577,290.3791809082031,294.1499938964844,254.8224334716797,253.91262817382807,256.39569091796875,254.8774871826172,288.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420582886785,2.2476399408333243e-08,0.0011420358205214,-0.0578533709049224,0.0,0.0,0.0,-0.0159552879631519,60.0,-26.434803009033203,-0.0,-8.892757108469598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.0001071852602763,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0001128711664932,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,8.33663361845538e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0001128713120124,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0005354105960577,290.3791809082031,294.1499938964844,254.8224334716797,253.91262817382807,256.39569091796875,254.8774871826172,288.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420582886785,2.2476399408333243e-08,0.0011420358205214,-0.0578533709049224,0.0,0.0,0.0,-0.0159552879631519,60.0,-26.434803009033203,-0.0,-8.892757108469598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.000112989131594,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,8.345345850102603e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,0.0005359702045097,290.3660583496094,294.1499938964844,254.76611328125,253.86248779296875,256.3632507324219,254.82131958007807,288.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244759172201,60.0,-26.49408912658692,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.000112989131594,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,8.345345850102603e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,0.0005359702045097,290.3660583496094,294.1499938964844,254.76611328125,253.86248779296875,256.3632507324219,254.82131958007807,288.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244759172201,60.0,-26.49408912658692,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001073474995791,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,0.000113042013254,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,8.349251584149897e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,0.0001130421587731,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0005362210213206,290.3594665527344,294.1499938964844,254.738037109375,253.8374786376953,256.34686279296875,254.79315185546875,288.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678527500374912e-08,0.0011437640059739,-0.0583804063498973,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.52239799499512,-0.0,-8.919693073039525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0001073937746696,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0001130907476181,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,8.352851000381634e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0001130908858613,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,0.0005364522221498,290.35284423828125,294.1499938964844,254.71011352539065,253.8125915527344,256.3303527832031,254.7649841308593,288.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442797258496,2.2736177385240808e-08,0.0011442569084465,-0.05853071808815,0.0,0.0,0.0,-0.0160840693861246,60.0,-26.54966354370117,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0001074740139301,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0001131752505898,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,8.35909231682308e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.000113175388833,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0005368530983105,290.33953857421875,294.1499938964844,254.6549530029297,253.763412475586,256.2969665527344,254.708984375,288.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836143642734896e-08,0.0011451116297394,-0.0587913505733013,0.0,0.0,0.0,-0.016133626922965,60.0,-26.60089111328125,-0.0,-8.940725138018024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0001074740139301,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0001131752505898,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,8.35909231682308e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.000113175388833,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0005368530983105,290.33953857421875,294.1499938964844,254.6549530029297,253.763412475586,256.2969665527344,254.708984375,288.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836143642734896e-08,0.0011451116297394,-0.0587913505733013,0.0,0.0,0.0,-0.016133626922965,60.0,-26.60089111328125,-0.0,-8.940725138018024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0001075370746548,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.000113241650979,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,8.363997039850801e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0005371681181713,290.326171875,294.1499938964844,254.6011505126953,253.71539306640625,256.2631530761719,254.6538848876953,288.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458062799647,2.2914694142173172e-08,0.0011457833461463,-0.0589961409568786,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.64713287353516,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0001075370746548,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.000113241650979,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,8.363997039850801e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0005371681181713,290.326171875,294.1499938964844,254.6011505126953,253.71539306640625,256.2631530761719,254.6538848876953,288.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458062799647,2.2914694142173172e-08,0.0011457833461463,-0.0589961409568786,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.64713287353516,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,0.0001132889447035,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,8.367489499505609e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,0.0005373924504965,290.31268310546875,294.1499938964844,254.5491943359375,253.66897583007807,256.2289123535156,254.60020446777344,288.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970633395402732e-08,0.0011462615802884,-0.0591419711709022,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.6877498626709,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,0.0001132889447035,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,8.367489499505609e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,0.0005373924504965,290.31268310546875,294.1499938964844,254.5491943359375,253.66897583007807,256.2289123535156,254.60020446777344,288.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970633395402732e-08,0.0011462615802884,-0.0591419711709022,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.6877498626709,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,0.0001076078260666,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,0.000113316156785,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298217773437,0.0,0.0,8.369499118998647e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.0005375215550884,290.2991638183594,294.1499938964844,254.4996337890625,253.62461853027344,256.1943054199219,254.5484771728516,288.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002806770477946e-08,0.0011465367861092,-0.0592258460819721,0.0,0.0,0.0,-0.0162162482738494,60.0,-26.722103118896484,-0.0,-8.962992126271274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,0.0001076078260666,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,0.000113316156785,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298217773437,0.0,0.0,8.369499118998647e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.0005375215550884,290.2991638183594,294.1499938964844,254.4996337890625,253.62461853027344,256.1943054199219,254.5484771728516,288.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002806770477946e-08,0.0011465367861092,-0.0592258460819721,0.0,0.0,0.0,-0.0162162482738494,60.0,-26.722103118896484,-0.0,-8.962992126271274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0001076131084118,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.0001133217228925,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,8.369910210603848e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933532714844,0.0,0.0,0.0001133218538598,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0005375479813665,290.2923583984375,294.1499938964844,254.47589111328125,253.6033630371093,256.1769104003906,254.5235595703125,288.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146615948528,2.3009381067140573e-08,0.0011465930147096,-0.0592429861426353,0.0,0.0,0.0,-0.0162195079028606,60.0,-26.736591339111328,-0.0,-8.963870357092676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,0.0001076135376933,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0001133221740019,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155700683594,0.0,0.0,8.369943680008873e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,0.0001133223049691,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0005375501350499,290.2855529785156,294.1499938964844,254.45294189453125,253.5827789306641,256.159423828125,254.49929809570312,288.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466204887256,2.300990153969451e-08,0.0011465975549072,-0.0592443421483039,0.0,0.0,0.0,-0.0162197649478912,60.0,-26.749361038208008,-0.0,-8.963939990280778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.0001075985055649,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,0.0001133063487941,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60125732421875,0.0,0.0,8.368774433620274e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.0001133064724854,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0005374750471673,290.2718811035156,294.1499938964844,254.4096527099609,253.5438995361328,256.1243591308594,254.4529724121093,288.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991144987827283e-08,0.0011464371345937,-0.0591954439878463,0.0,0.0,0.0,-0.0162104684859514,60.0,-26.76936912536621,-0.0,-8.961433195509019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.0001075985055649,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,0.0001133063487941,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60125732421875,0.0,0.0,8.368774433620274e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.0001133064724854,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0005374750471673,290.2718811035156,294.1499938964844,254.4096527099609,253.5438995361328,256.1243591308594,254.4529724121093,288.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991144987827283e-08,0.0011464371345937,-0.0591954439878463,0.0,0.0,0.0,-0.0162104684859514,60.0,-26.76936912536621,-0.0,-8.961433195509019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001075613618013,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.000113267233246,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869140625,0.0,0.0,8.365885878447443e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,0.0001132673642132,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.000537289539352,290.25811767578125,294.1499938964844,254.3702850341797,253.50845336914065,256.08917236328125,254.4102020263672,288.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460642563179,2.2944835365024122e-08,0.0011460413224995,-0.0590747185051441,0.0,0.0,0.0,-0.0161875113844871,60.0,-26.780986785888672,-0.0,-8.95524365773781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001075613618013,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.000113267233246,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869140625,0.0,0.0,8.365885878447443e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,0.0001132673642132,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.000537289539352,290.25811767578125,294.1499938964844,254.3702850341797,253.50845336914065,256.08917236328125,254.4102020263672,288.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460642563179,2.2944835365024122e-08,0.0011460413224995,-0.0590747185051441,0.0,0.0,0.0,-0.0161875113844871,60.0,-26.780986785888672,-0.0,-8.95524365773781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63385009765625,0.0,0.0,0.0001075006730388,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,0.0001132033212343,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,8.361165237147361e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,0.0001132034522015,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.000536986393854,290.24432373046875,294.1499938964844,254.3353271484375,253.4768829345703,256.0539855957031,254.3714294433593,288.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454174527898,2.2869187432661423e-08,0.0011453946353867,-0.0588774941861629,0.0,0.0,0.0,-0.0161500088870525,60.0,-26.783655166625977,-0.0,-8.945137608407094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63385009765625,0.0,0.0,0.0001075006730388,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,0.0001132033212343,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,8.361165237147361e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,0.0001132034522015,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.000536986393854,290.24432373046875,294.1499938964844,254.3353271484375,253.4768829345703,256.0539855957031,254.3714294433593,288.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454174527898,2.2869187432661423e-08,0.0011453946353867,-0.0588774941861629,0.0,0.0,0.0,-0.0161500088870525,60.0,-26.783655166625977,-0.0,-8.945137608407094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001074144602171,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001131125391111,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,8.35445971461013e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,0.0001131126628024,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0005365557735785,290.2304382324219,294.1499938964844,254.3053131103516,253.4496459960937,256.01885986328125,254.3371124267578,288.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444988194853,2.2761733831089266e-08,0.0011444760020822,-0.0585973486304283,0.0,0.0,0.0,-0.0160967409610748,60.0,-26.776580810546875,-0.0,-8.93079317165757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001074144602171,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001131125391111,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,8.35445971461013e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,0.0001131126628024,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0005365557735785,290.2304382324219,294.1499938964844,254.3053131103516,253.4496459960937,256.01885986328125,254.3371124267578,288.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444988194853,2.2761733831089266e-08,0.0011444760020822,-0.0585973486304283,0.0,0.0,0.0,-0.0160967409610748,60.0,-26.776580810546875,-0.0,-8.93079317165757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109619140625,0.0,0.0,0.0001073608946171,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72705078125,0.0,0.0,0.0001130561358877,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,8.350293501280248e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.000113056259579,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.000536288251169,290.2234802246094,294.1499938964844,254.2923126220703,253.4377899169922,256.0014038085937,254.32177734375,288.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439280351623,2.2694974788350922e-08,0.0011439053341746,-0.0584232918918132,0.0,0.0,0.0,-0.0160636473447084,60.0,-26.769126892089844,-0.0,-8.921886518464819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,0.0001073007442755,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.0001129927914007,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,8.345615060534328e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,0.000112992915092,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,0.0005359877832233,290.2165222167969,294.1499938964844,254.2807464599609,253.4272003173828,255.9839630126953,254.3076934814453,288.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432870524004,2.262000897701456e-08,0.0011432644678279,-0.0582278296351432,0.0,0.0,0.0,-0.0160264838486909,60.0,-26.758962631225582,-0.0,-8.911890603258146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,0.0001071565275196,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0001128409276134,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,8.334398444276303e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.0001128410440287,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0005352674052119,290.2025756835937,294.1499938964844,254.2621307373047,253.4099884033203,255.94940185546875,254.2837371826172,288.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417502537369,2.2440277192004032e-08,0.0011417279019951,-0.0577591732144355,0.0,0.0,0.0,-0.0159373842179775,60.0,-26.72966194152832,-0.0,-8.887947444691235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,0.0001071565275196,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0001128409276134,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,8.334398444276303e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.0001128410440287,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0005352674052119,290.2025756835937,294.1499938964844,254.2621307373047,253.4099884033203,255.94940185546875,254.2837371826172,288.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417502537369,2.2440277192004032e-08,0.0011417279019951,-0.0577591732144355,0.0,0.0,0.0,-0.0159373842179775,60.0,-26.72966194152832,-0.0,-8.887947444691235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0001069790450856,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0001126540300901,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,8.320594497490674e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001126541465055,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.0005343809025362,290.18853759765625,294.1499938964844,254.25,253.3984832763672,255.915267944336,254.2657012939453,288.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398592032492,2.2219097672859792e-08,0.0011398369679227,-0.0571823976933956,0.0,0.0,0.0,-0.0158277377486228,60.0,-26.68760108947754,-0.0,-8.858526712174355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0001069790450856,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0001126540300901,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,8.320594497490674e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001126541465055,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.0005343809025362,290.18853759765625,294.1499938964844,254.25,253.3984832763672,255.915267944336,254.2657012939453,288.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398592032492,2.2219097672859792e-08,0.0011398369679227,-0.0571823976933956,0.0,0.0,0.0,-0.0158277377486228,60.0,-26.68760108947754,-0.0,-8.858526712174355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55743408203125,0.0,0.0,0.0001067725534085,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,0.0001124365808209,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003356933594,0.0,0.0,8.304533548653126e-05,289.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,0.0001124366972362,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0005333494045771,290.17449951171875,294.1499938964844,254.24234008789065,253.39083862304688,255.8817138671875,254.2531890869141,288.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.19617621866064e-08,0.0011376368347555,-0.0565112642943859,0.0,0.0,0.0,-0.0157001670449972,60.0,-26.63347053527832,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55743408203125,0.0,0.0,0.0001067725534085,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,0.0001124365808209,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003356933594,0.0,0.0,8.304533548653126e-05,289.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,0.0001124366972362,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0005333494045771,290.17449951171875,294.1499938964844,254.24234008789065,253.39083862304688,255.8817138671875,254.2531890869141,288.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.19617621866064e-08,0.0011376368347555,-0.0565112642943859,0.0,0.0,0.0,-0.0157001670449972,60.0,-26.63347053527832,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.0001065412579919,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,0.0001121930254157,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,8.286544471047819e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602355957031,0.0,0.0,0.0001121931345551,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,0.0005321940989233,290.1604309082031,294.1499938964844,254.2366943359375,253.38487243652344,255.8488006591797,254.2445526123047,288.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351943248882,2.1673534078558987e-08,0.0011351726716384,-0.0557594783604145,0.0,0.0,0.0,-0.0155572826042771,60.0,-26.570009231567383,-0.0,-8.786167171592751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.0001065412579919,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,0.0001121930254157,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,8.286544471047819e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602355957031,0.0,0.0,0.0001121931345551,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,0.0005321940989233,290.1604309082031,294.1499938964844,254.2366943359375,253.38487243652344,255.8488006591797,254.2445526123047,288.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351943248882,2.1673534078558987e-08,0.0011351726716384,-0.0557594783604145,0.0,0.0,0.0,-0.0155572826042771,60.0,-26.570009231567383,-0.0,-8.786167171592751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,0.0001064167372533,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64263916015625,0.0,0.0,0.0001120618908316,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,8.276858716271818e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,0.000112062007247,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0005315720918588,290.15338134765625,294.1499938964844,254.2345733642578,253.38247680664065,255.83255004882807,254.2411651611328,288.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338675394654,2.151835332142582e-08,0.0011338460026308,-0.0553546771407127,0.0,0.0,0.0,-0.0154803544282913,60.0,-26.535585403442383,-0.0,-8.765638881413906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001062841329257,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,0.0001119222579291,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47137451171875,0.0,0.0,8.266545046353713e-05,289.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,0.0001119223670684,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0005309097468852,290.1463317871094,294.1499938964844,254.23291015625,253.3804473876953,255.81651306152344,254.2384490966797,288.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324546067044,2.135311127915429e-08,0.0011324331862851,-0.0549236014485359,0.0,0.0,0.0,-0.0153984371572732,60.0,-26.4987735748291,-0.0,-8.743806034772207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0001059989735949,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.0001116219646064,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,8.244365744758397e-05,289.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.0001116220810217,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0005294852890074,290.1322021484375,294.1499938964844,254.2308349609375,253.3774261474609,255.784896850586,254.23443603515625,288.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294161668047,2.0997756422502792e-08,0.0011293950956314,-0.0539964735507965,0.0,0.0,0.0,-0.0152222756296396,60.0,-26.41936492919922,-0.0,-8.6969471624343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
