time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0001059989735949,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.0001116219646064,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,8.244365744758397e-05,289.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.0001116220810217,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0005294852890074,290.1322021484375,294.1499938964844,254.2308349609375,253.3774261474609,255.784896850586,254.23443603515625,288.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294161668047,2.0997756422502792e-08,0.0011293950956314,-0.0539964735507965,0.0,0.0,0.0,-0.0152222756296396,60.0,-26.41936492919922,-0.0,-8.6969471624343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.000105684826849,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007385253906,0.0,0.0,0.0001112911631935,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424133300781,0.0,0.0,8.219932351494208e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,0.0001112912723328,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,0.0005279161268845,290.1180419921875,294.1499938964844,254.2303009033203,253.37567138671875,255.7539978027344,254.232162475586,288.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260688770562,2.0606291784019962e-08,0.0011260482715442,-0.0529749728739261,0.0,0.0,0.0,-0.0150282122194767,60.0,-26.33171272277832,-0.0,-8.645471183399422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.000105684826849,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007385253906,0.0,0.0,0.0001112911631935,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424133300781,0.0,0.0,8.219932351494208e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,0.0001112912723328,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,0.0005279161268845,290.1180419921875,294.1499938964844,254.2303009033203,253.37567138671875,255.7539978027344,254.232162475586,288.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260688770562,2.0606291784019962e-08,0.0011260482715442,-0.0529749728739261,0.0,0.0,0.0,-0.0150282122194767,60.0,-26.33171272277832,-0.0,-8.645471183399422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48114013671875,0.0,0.0,0.0001053419473464,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,0.0001109300937969,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42791748046875,0.0,0.0,8.193263784050941e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,0.0001109301956603,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0005262033664621,290.1038818359375,294.1499938964844,254.23114013671875,253.37506103515625,255.7237701416016,254.2313995361328,288.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.235980987548828,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48114013671875,0.0,0.0,0.0001053419473464,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,0.0001109300937969,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42791748046875,0.0,0.0,8.193263784050941e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,0.0001109301956603,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0005262033664621,290.1038818359375,294.1499938964844,254.23114013671875,253.37506103515625,255.7237701416016,254.2313995361328,288.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.235980987548828,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.0001049699203576,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,0.0001105383344111,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,8.164328755810857e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,0.0001105384362745,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,0.0005243450868874,290.0897216796875,294.1499938964844,254.23321533203125,253.37545776367188,255.6942443847656,254.23193359375,288.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.132295608520508,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.0001049699203576,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,0.0001105383344111,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,8.164328755810857e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,0.0001105384362745,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,0.0005243450868874,290.0897216796875,294.1499938964844,254.23321533203125,253.37545776367188,255.6942443847656,254.23193359375,288.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.132295608520508,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0001047735786414,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,0.0001103315662476,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,8.149057248374447e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825378417969,0.0,0.0,0.0001103316753869,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,0.000523364287801,290.0826110839844,294.1499938964844,254.23464965820312,253.37599182128903,255.6797790527344,254.2327117919922,288.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470768108931225e-08,0.0011163399321958,-0.0500109940767288,0.0,0.0,0.0,-0.0144652910530567,60.0,-26.07712745666504,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,0.0001045707322191,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0001101179659599,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,8.133280789479613e-05,289.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,0.0001101180678233,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0005223510670475,290.0755310058594,294.1499938964844,254.23634338378903,253.37673950195312,255.66549682617188,254.2337646484375,288.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218006741539284e-08,0.0011141787981614,-0.0493510477244854,0.0,0.0,0.0,-0.0143399871885776,60.0,-26.02020072937012,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356384277344,0.0,0.0,0.0001041475043166,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001096722917282,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,8.100362902041525e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.0001096723935916,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,0.0005202369648031,290.0613708496094,294.1499938964844,254.2403717041016,253.3787536621093,255.63748168945312,254.236557006836,288.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.901546478271484,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356384277344,0.0,0.0,0.0001041475043166,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001096722917282,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,8.100362902041525e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.0001096723935916,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,0.0005202369648031,290.0613708496094,294.1499938964844,254.2403717041016,253.3787536621093,255.63748168945312,254.236557006836,288.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.901546478271484,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,0.0001037028778227,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0001092040765797,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,8.065781003097072e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,0.0001092041784431,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,0.0005180159932933,290.04718017578125,294.1499938964844,254.24514770507807,253.3813934326172,255.6102752685547,254.2402801513672,288.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659089577868e-08,0.0011049327440559,-0.0465268343687057,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.77637481689453,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,0.0001037028778227,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0001092040765797,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,8.065781003097072e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,0.0001092041784431,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,0.0005180159932933,290.04718017578125,294.1499938964844,254.24514770507807,253.3813934326172,255.6102752685547,254.2402801513672,288.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659089577868e-08,0.0011049327440559,-0.0465268343687057,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.77637481689453,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,0.0001087191849364,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,8.029966556932777e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.333251953125,0.0,0.0,0.0001087192795239,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,0.0005157158593647,290.03302001953125,294.1499938964844,254.25050354003903,253.384521484375,255.583724975586,254.2446136474609,288.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562813425797685e-08,0.0011000270023941,-0.0450279153883457,0.0,0.0,0.0,-0.0135194454342126,60.0,-25.64671897888184,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,0.0001087191849364,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,8.029966556932777e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.333251953125,0.0,0.0,0.0001087192795239,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,0.0005157158593647,290.03302001953125,294.1499938964844,254.25050354003903,253.384521484375,255.583724975586,254.2446136474609,288.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562813425797685e-08,0.0011000270023941,-0.0450279153883457,0.0,0.0,0.0,-0.0135194454342126,60.0,-25.64671897888184,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904724121094,0.0,0.0,0.0001027698745019,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.0001082215821952,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415222167969,0.0,0.0,7.993213512236252e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0001082216767827,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52154541015625,0.0,0.0,0.000513355480507,290.0188903808594,294.1499938964844,254.2562866210937,253.38800048828125,255.5579833984375,254.24954223632807,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974004424241684e-08,0.0010949926218017,-0.0434894189238548,0.0,0.0,0.0,-0.0132275493815541,60.0,-25.512874603271484,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904724121094,0.0,0.0,0.0001027698745019,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.0001082215821952,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415222167969,0.0,0.0,7.993213512236252e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0001082216767827,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52154541015625,0.0,0.0,0.000513355480507,290.0188903808594,294.1499938964844,254.2562866210937,253.38800048828125,255.5579833984375,254.24954223632807,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974004424241684e-08,0.0010949926218017,-0.0434894189238548,0.0,0.0,0.0,-0.0132275493815541,60.0,-25.512874603271484,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0001025306555675,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.0001079696739907,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343505859375,0.0,0.0,7.974608161021024e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,0.0001079697685781,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0005121605354361,290.0118103027344,294.1499938964844,254.25927734375,253.38983154296875,255.5453948974609,254.25216674804688,288.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675926417519804e-08,0.0010924440575763,-0.0427104532718658,0.0,0.0,0.0,-0.0130797810852527,60.0,-25.444976806640625,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.000102290417999,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0001077166889444,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,7.95592277427204e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0001077167835319,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,0.0005109605262987,290.0047302246094,294.1499938964844,254.2623291015625,253.39170837402344,255.5330047607422,254.2548828125,288.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.37664604187012,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,0.0001018091934383,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001072099403245,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,7.918494520708919e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,0.0001072100349119,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,0.0005085567245259,289.9906311035156,294.1499938964844,254.2684631347656,253.3954925537109,255.5087280273437,254.2604522705078,288.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776958406377162e-08,0.0010847576195374,-0.0403607338666915,0.0,0.0,0.0,-0.0126341264694929,60.0,-25.23943328857422,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,0.0001018091934383,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001072099403245,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,7.918494520708919e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,0.0001072100349119,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,0.0005085567245259,289.9906311035156,294.1499938964844,254.2684631347656,253.3954925537109,255.5087280273437,254.2604522705078,288.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776958406377162e-08,0.0010847576195374,-0.0403607338666915,0.0,0.0,0.0,-0.0126341264694929,60.0,-25.23943328857422,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457336425781,0.0,0.0,0.0001013306755339,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366760253906,0.0,0.0,0.000106706036604,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,7.881276542320848e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.0001067061311914,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,0.0005061664851382,289.9765014648437,294.1499938964844,254.2745513916016,253.3992462158203,255.485092163086,254.26611328125,288.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.102354049682617,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457336425781,0.0,0.0,0.0001013306755339,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366760253906,0.0,0.0,0.000106706036604,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,7.881276542320848e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.0001067061311914,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,0.0005061664851382,289.9765014648437,294.1499938964844,254.2745513916016,253.3992462158203,255.485092163086,254.26611328125,288.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.102354049682617,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309020996094,0.0,0.0,0.0001008602121146,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.00010621061665,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,7.844684296287596e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,0.0001062107039615,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0005038164090365,289.9624328613281,294.1499938964844,254.28042602539065,253.40283203125,255.46218872070312,254.2717437744141,288.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594501607234632e-08,0.0010746471816673,-0.0372690334916114,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.96696853637696,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309020996094,0.0,0.0,0.0001008602121146,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.00010621061665,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,7.844684296287596e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,0.0001062107039615,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0005038164090365,289.9624328613281,294.1499938964844,254.28042602539065,253.40283203125,255.46218872070312,254.2717437744141,288.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594501607234632e-08,0.0010746471816673,-0.0372690334916114,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.96696853637696,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0001004010191536,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046630859375,0.0,0.0,0.0001057270637829,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,7.808969530742615e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24951171875,0.0,0.0,0.0001057271583704,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0005015226779505,289.9483642578125,294.1499938964844,254.2859039306641,253.40611267089844,255.4398498535156,254.27723693847656,288.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022341510155913e-08,0.0010697549441829,-0.0357726588845253,0.0,0.0,0.0,-0.0117642916738986,60.0,-24.833982467651367,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0001004010191536,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046630859375,0.0,0.0,0.0001057270637829,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,7.808969530742615e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24951171875,0.0,0.0,0.0001057271583704,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0005015226779505,289.9483642578125,294.1499938964844,254.2859039306641,253.40611267089844,255.4398498535156,254.27723693847656,288.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022341510155913e-08,0.0010697549441829,-0.0357726588845253,0.0,0.0,0.0,-0.0117642916738986,60.0,-24.833982467651367,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087463378906,0.0,0.0,0.0001001771379378,290.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,0.0001054913082043,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632751464844,0.0,0.0,7.791556708980352e-05,289.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,0.0001054913955158,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,0.000500404392369,289.9413146972656,294.1499938964844,254.2884521484375,253.4075927734375,255.428939819336,254.2798614501953,288.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743384208453337e-08,0.0010673695942386,-0.0350430123507976,0.0,0.0,0.0,-0.0116260014474391,60.0,-24.769073486328125,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,9.995752043323591e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,0.0001052600418915,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,7.774474943289533e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.000105260129203,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222412109375,0.0,0.0,0.0004993073525838,289.9342956542969,294.1499938964844,254.2908630371093,253.4089508056641,255.41818237304688,254.2823944091797,288.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469737325522146e-08,0.0010650297626852,-0.0343272052705287,0.0,0.0,0.0,-0.0114903431385755,60.0,-24.70519256591797,-0.0,-7.733800089226861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2866516113281,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,0.000104812446807,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420959472656,0.0,0.0,7.74141590227373e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,0.0004971841699443,289.9202575683594,294.1499938964844,254.29510498046875,253.41123962402344,255.39707946777344,254.28713989257807,288.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.580923080444336,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2866516113281,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,0.000104812446807,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420959472656,0.0,0.0,7.74141590227373e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,0.0004971841699443,289.9202575683594,294.1499938964844,254.29510498046875,253.41123962402344,255.39707946777344,254.28713989257807,288.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.580923080444336,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,9.91287815850228e-05,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0001043873417074,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,7.710017962381244e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0004951676819473,289.9062194824219,294.1499938964844,254.2985076904297,253.412826538086,255.3765106201172,254.29132080078125,288.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.46222877502441,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,9.91287815850228e-05,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0001043873417074,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,7.710017962381244e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0004951676819473,289.9062194824219,294.1499938964844,254.2985076904297,253.412826538086,255.3765106201172,254.29132080078125,288.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.46222877502441,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,9.87482926575467e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0001039866692735,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139587402344,0.0,0.0,7.680424459977075e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942138671875,0.0,0.0,0.0001039867493091,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0004932670854032,289.8921813964844,294.1499938964844,254.3008728027344,253.41360473632807,255.3564300537109,254.2948455810547,288.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.34977531433105,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,9.87482926575467e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0001039866692735,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139587402344,0.0,0.0,7.680424459977075e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942138671875,0.0,0.0,0.0001039867493091,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0004932670854032,289.8921813964844,294.1499938964844,254.3008728027344,253.41360473632807,255.3564300537109,254.2948455810547,288.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.34977531433105,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,9.83924837782979e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256225585937,0.0,0.0,0.0001036119865602,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,7.652750355191529e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,0.0001036120665958,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.357421875,0.0,0.0,0.0004914897726848,289.878173828125,294.1499938964844,254.30206298828125,253.4134216308593,255.3368530273437,254.29751586914065,288.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.244373321533203,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,9.83924837782979e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256225585937,0.0,0.0,0.0001036119865602,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,7.652750355191529e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,0.0001036120665958,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.357421875,0.0,0.0,0.0004914897726848,289.878173828125,294.1499938964844,254.30206298828125,253.4134216308593,255.3368530273437,254.29751586914065,288.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.244373321533203,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,9.822475112741812e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,0.0001034353554132,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,7.639703835593536e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,0.0001034354354487,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,0.000490651873406,289.87115478515625,294.1499938964844,254.3021697998047,253.4129333496093,255.3272399902344,254.2984619140625,288.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.194549560546875,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,9.806238813325764e-05,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,0.0001032643849612,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,7.62707568355836e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0001032644577207,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0004898408660665,289.8641662597656,294.1499938964844,254.3019256591797,253.4121551513672,255.3177185058593,254.29920959472656,288.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.14615821838379,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
