time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,9.77581657934934e-05,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,0.0001029440172715,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.000488321238663,289.85015869140625,294.1499938964844,254.30029296875,253.40968322753903,255.29898071289065,254.2998809814453,288.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.05527687072754,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,9.77581657934934e-05,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,0.0001029440172715,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.000488321238663,289.85015869140625,294.1499938964844,254.30029296875,253.40968322753903,255.29898071289065,254.2998809814453,288.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.05527687072754,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0001026513928081,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,7.581801037304103e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3093566894531,0.0,0.0,0.0004869331605732,289.83612060546875,294.1499938964844,254.29698181152344,253.40586853027344,255.2805938720703,254.2993011474609,288.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.972227096557617,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0001026513928081,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,7.581801037304103e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3093566894531,0.0,0.0,0.0004869331605732,289.83612060546875,294.1499938964844,254.29698181152344,253.40586853027344,255.2805938720703,254.2993011474609,288.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.972227096557617,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,9.722843969939277e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.0001023861914291,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438903808594,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0004856751766055,289.8221130371094,294.1499938964844,254.2918701171875,253.40057373046875,255.26251220703125,254.2974090576172,288.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.89683151245117,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,9.722843969939277e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.0001023861914291,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438903808594,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0004856751766055,289.8221130371094,294.1499938964844,254.2918701171875,253.40057373046875,255.26251220703125,254.2974090576172,288.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.89683151245117,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700439453125,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,0.0001021478674374,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,7.544609979959205e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774963378906,0.0,0.0,0.0004845446383114,289.8080749511719,294.1499938964844,254.28477478027344,253.39366149902344,255.2447052001953,254.29405212402344,287.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.82915496826172,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700439453125,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,0.0001021478674374,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,7.544609979959205e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774963378906,0.0,0.0,0.0004845446383114,289.8080749511719,294.1499938964844,254.28477478027344,253.39366149902344,255.2447052001953,254.29405212402344,287.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.82915496826172,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2399597167969,0.0,0.0,0.0001020389972836,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,7.536569319199771e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047668457031,0.0,0.0,0.0001020390700432,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,0.0004840282490476,289.8010559082031,294.1499938964844,254.28042602539065,253.3895721435547,255.23587036132807,254.291748046875,287.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658538857593156e-09,0.0010324409231543,-0.0243529062718153,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.798397064208984,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,9.680075163487344e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,0.0001019358169287,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,7.528948481194675e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,0.0001019358896883,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616271972656,0.0,0.0,0.0004835388099309,289.7940368652344,294.1499938964844,254.2755279541016,253.38504028320312,255.2270965576172,254.2890625,287.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536453404734855e-09,0.0010313969105482,-0.0240332633256912,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.76930046081543,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,0.0001017495596897,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,0.0004826549265999,289.77996826171875,294.1499938964844,254.2639923095703,253.37452697753903,255.2096405029297,254.28233337402344,287.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315983540147954e-09,0.0010295116808265,-0.0234560091048479,0.0,0.0,0.0,-0.0094311507418751,60.0,-23.71706771850586,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,0.0001017495596897,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,0.0004826549265999,289.77996826171875,294.1499938964844,254.2639923095703,253.37452697753903,255.2096405029297,254.28233337402344,287.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315983540147954e-09,0.0010295116808265,-0.0234560091048479,0.0,0.0,0.0,-0.0094311507418751,60.0,-23.71706771850586,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,9.64702048804611e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0001015877351164,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,7.503239612560719e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07037353515625,0.0,0.0,0.000101587807876,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299499511719,0.0,0.0,0.0004818876914214,289.7658996582031,294.1499938964844,254.25,253.36203002929688,255.1923065185547,254.2738342285156,287.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.12460063062781e-09,0.0010278751142323,-0.0229548960924148,0.0,0.0,0.0,-0.0093362741172313,60.0,-23.672107696533203,-0.0,-7.203566099178715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,9.64702048804611e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0001015877351164,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,7.503239612560719e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07037353515625,0.0,0.0,0.000101587807876,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299499511719,0.0,0.0,0.0004818876914214,289.7658996582031,294.1499938964844,254.25,253.36203002929688,255.1923065185547,254.2738342285156,287.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.12460063062781e-09,0.0010278751142323,-0.0229548960924148,0.0,0.0,0.0,-0.0093362741172313,60.0,-23.672107696533203,-0.0,-7.203566099178715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.112060546875,0.0,0.0,9.633937588660046e-05,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858215332031,0.0,0.0,0.000101449964859,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,7.493063458241522e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001014500376186,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0004812341649085,289.7518005371094,294.1499938964844,254.2347412109375,253.3485107421875,255.175033569336,254.26345825195312,287.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961584363476051e-09,0.0010264811571687,-0.0225280430167913,0.0,0.0,0.0,-0.0092554595321416,60.0,-23.63450050354004,-0.0,-7.184039674257292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.112060546875,0.0,0.0,9.633937588660046e-05,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858215332031,0.0,0.0,0.000101449964859,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,7.493063458241522e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001014500376186,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0004812341649085,289.7518005371094,294.1499938964844,254.2347412109375,253.3485107421875,255.175033569336,254.26345825195312,287.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961584363476051e-09,0.0010264811571687,-0.0225280430167913,0.0,0.0,0.0,-0.0092554595321416,60.0,-23.63450050354004,-0.0,-7.184039674257292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,9.62296689976938e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703796386719,0.0,0.0,0.000101334437204,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,7.48453094274737e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,0.0001013345099636,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,0.0004806861688848,289.7376708984375,294.1499938964844,254.2194976806641,253.3350524902344,255.1578063964844,254.25167846679688,287.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253210784867,8.824890151970521e-09,0.0010253122309222,-0.0221701078116893,0.0,0.0,0.0,-0.0091876946389675,60.0,-23.60291290283203,-0.0,-7.16768582265104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,9.62296689976938e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703796386719,0.0,0.0,0.000101334437204,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,7.48453094274737e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,0.0001013345099636,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,0.0004806861688848,289.7376708984375,294.1499938964844,254.2194976806641,253.3350524902344,255.1578063964844,254.25167846679688,287.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253210784867,8.824890151970521e-09,0.0010253122309222,-0.0221701078116893,0.0,0.0,0.0,-0.0091876946389675,60.0,-23.60291290283203,-0.0,-7.16768582265104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,9.618217882234605e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001012844295473,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,7.480836939066648e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0358581542969,0.0,0.0,0.0001012845023069,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,0.0004804489435628,289.7306213378906,294.1499938964844,254.21188354492188,253.32833862304688,255.14923095703125,254.24542236328125,287.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248150210827,8.765717929293261e-09,0.0010248061735183,-0.0220151599496603,0.0,0.0,0.0,-0.0091583598405122,60.0,-23.58910751342773,-0.0,-7.160613080259284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,9.613839938538148e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549377441406,0.0,0.0,0.0001012383290799,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,7.47743179090321e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,0.0001012383945635,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0004802302864845,289.7235412597656,294.1499938964844,254.2042694091797,253.32164001464844,255.14065551757807,254.23898315429688,287.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243484284728,8.711169563468957e-09,0.0010243396973237,-0.0218723192811012,0.0,0.0,0.0,-0.0091313179582357,60.0,-23.57625770568848,-0.0,-7.154095271744154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,9.606312232790516e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0001011590647976,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,7.471577555406839e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,0.0001011591302813,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,0.0004798542940989,289.7093505859375,294.1499938964844,254.1890411376953,253.3082427978516,255.12353515625,254.2256774902344,287.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235463269054,8.617377034170204e-09,0.0010235377121716,-0.0216267127543687,0.0,0.0,0.0,-0.0090848207473754,60.0,-23.55376243591309,-0.0,-7.142895697143103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,9.606312232790516e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0001011590647976,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,7.471577555406839e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,0.0001011591302813,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,0.0004798542940989,289.7093505859375,294.1499938964844,254.1890411376953,253.3082427978516,255.12353515625,254.2256774902344,287.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235463269054,8.617377034170204e-09,0.0010235377121716,-0.0216267127543687,0.0,0.0,0.0,-0.0090848207473754,60.0,-23.55376243591309,-0.0,-7.142895697143103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,9.600150224287064e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,0.0001010941778076,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01776123046875,0.0,0.0,7.466784882126376e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0012512207031,0.0,0.0,0.0001010942432912,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.000479546491988,289.6951599121094,294.1499938964844,254.17379760742188,253.2948608398437,255.10647583007807,254.21192932128903,287.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540596674322387e-09,0.0010228811297565,-0.0214256476610898,0.0,0.0,0.0,-0.0090467566624283,60.0,-23.5349235534668,-0.0,-7.133733959108214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,9.600150224287064e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,0.0001010941778076,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01776123046875,0.0,0.0,7.466784882126376e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0012512207031,0.0,0.0,0.0001010942432912,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.000479546491988,289.6951599121094,294.1499938964844,254.17379760742188,253.2948608398437,255.10647583007807,254.21192932128903,287.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540596674322387e-09,0.0010228811297565,-0.0214256476610898,0.0,0.0,0.0,-0.0090467566624283,60.0,-23.5349235534668,-0.0,-7.133733959108214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,9.595250594429672e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,0.0001010425767162,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.003662109375,0.0,0.0,7.462973735528067e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98736572265625,0.0,0.0,0.0001010426421999,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0004793017287738,289.680908203125,294.1499938964844,254.1585388183593,253.281494140625,255.0894470214844,254.19781494140625,287.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223675053566,8.479539737038522e-09,0.0010223590070381,-0.0212657582014799,0.0,0.0,0.0,-0.0090164886787533,60.0,-23.51961326599121,-0.0,-7.126453027694879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,9.595250594429672e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,0.0001010425767162,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.003662109375,0.0,0.0,7.462973735528067e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98736572265625,0.0,0.0,0.0001010426421999,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0004793017287738,289.680908203125,294.1499938964844,254.1585388183593,253.281494140625,255.0894470214844,254.19781494140625,287.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223675053566,8.479539737038522e-09,0.0010223590070381,-0.0212657582014799,0.0,0.0,0.0,-0.0090164886787533,60.0,-23.51961326599121,-0.0,-7.126453027694879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,9.591307752998546e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0001010010601021,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,7.459906919393688e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,0.0001010011255857,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.0004791048122569,289.6666564941406,294.1499938964844,254.14321899414065,253.26809692382807,255.0724639892578,254.18345642089844,287.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219472460448,8.430410147752811e-09,0.0010219388641417,-0.021137099713087,0.0,0.0,0.0,-0.008992132730782,60.0,-23.50675392150879,-0.0,-7.120596734466744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,9.591307752998546e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0001010010601021,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,7.459906919393688e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,0.0001010011255857,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.0004791048122569,289.6666564941406,294.1499938964844,254.14321899414065,253.26809692382807,255.0724639892578,254.18345642089844,287.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219472460448,8.430410147752811e-09,0.0010219388641417,-0.021137099713087,0.0,0.0,0.0,-0.008992132730782,60.0,-23.50675392150879,-0.0,-7.120596734466744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,9.589726687408984e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08544921875,0.0,0.0,0.0001009844054351,290.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,7.458677282556891e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,0.0001009844709187,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,0.0004790258244611,289.65948486328125,294.1499938964844,254.1355438232422,253.2613983154297,255.06398010253903,254.17616271972656,287.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217786766588,8.410703244976503e-09,0.0010217702947556,-0.0210854932665824,0.0,0.0,0.0,-0.0089823631569743,60.0,-23.50149345397949,-0.0,-7.118248390725057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01025390625,0.0,0.0,9.588306420482696e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,0.0001009694533422,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,7.457572792191058e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95953369140625,0.0,0.0,0.0001009695188258,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,0.0004789548984263,289.65234375,294.1499938964844,254.1278533935547,253.25469970703125,255.0555114746093,254.1688537597656,287.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216273367404,8.393008066320817e-09,0.0010216189548373,-0.0210391543805599,0.0,0.0,0.0,-0.0089735900983214,60.0,-23.49667358398437,-0.0,-7.116140210428058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99566650390625,0.0,0.0,9.586069063516334e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0001009458937915,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,7.455832383129746e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,0.0001009459592751,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,0.0004788431397173,289.63800048828125,294.1499938964844,254.1124267578125,253.2412567138672,255.03858947753903,254.1540679931641,287.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213889181613,8.365125481191171e-09,0.0010213805362582,-0.0209661368280649,0.0,0.0,0.0,-0.0089597674086689,60.0,-23.488636016845703,-0.0,-7.112819133681114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99566650390625,0.0,0.0,9.586069063516334e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0001009458937915,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,7.455832383129746e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,0.0001009459592751,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,0.0004788431397173,289.63800048828125,294.1499938964844,254.1124267578125,253.2412567138672,255.03858947753903,254.1540679931641,287.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213889181613,8.365125481191171e-09,0.0010213805362582,-0.0209661368280649,0.0,0.0,0.0,-0.0089597674086689,60.0,-23.488636016845703,-0.0,-7.112819133681114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,9.584437793819234e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,0.0001009287152555,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,7.454563456121832e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,0.0001009287807391,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.0004787616780959,289.6236267089844,294.1499938964844,254.096908569336,253.227783203125,255.02169799804688,254.1391143798828,287.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344794188985816e-09,0.0010212067281827,-0.0209128931164741,0.0,0.0,0.0,-0.0089496886357665,60.0,-23.4823055267334,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,9.584437793819234e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,0.0001009287152555,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,7.454563456121832e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,0.0001009287807391,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.0004787616780959,289.6236267089844,294.1499938964844,254.096908569336,253.227783203125,255.02169799804688,254.1391143798828,287.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344794188985816e-09,0.0010212067281827,-0.0209128931164741,0.0,0.0,0.0,-0.0089496886357665,60.0,-23.4823055267334,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,9.583337669027968e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.000100917131931,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,7.453707803506404e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,0.0001009171901387,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,0.000478706730064,289.6092224121094,294.1499938964844,254.0813140869141,253.2142333984375,255.0048370361328,254.1240081787109,287.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210976470261,8.331078049650387e-09,0.0010210893815383,-0.0208769757300615,0.0,0.0,0.0,-0.0089428890496492,60.0,-23.477602005004883,-0.0,-7.108764066288131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,9.583337669027968e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.000100917131931,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,7.453707803506404e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,0.0001009171901387,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,0.000478706730064,289.6092224121094,294.1499938964844,254.0813140869141,253.2142333984375,255.0048370361328,254.1240081787109,287.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210976470261,8.331078049650387e-09,0.0010210893815383,-0.0208769757300615,0.0,0.0,0.0,-0.0089428890496492,60.0,-23.477602005004883,-0.0,-7.108764066288131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,9.582617349224164e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01580810546875,0.0,0.0,0.0001009095431072,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,7.453147554770112e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,0.0001009096013149,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0004786707286257,289.59478759765625,294.1499938964844,254.0655975341797,253.2006225585937,254.98800659179688,254.10874938964844,287.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021020929329,8.322095013113541e-09,0.0010210125474259,-0.0208534505218267,0.0,0.0,0.0,-0.0089384354650974,60.0,-23.47406578063965,-0.0,-7.107694699470812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,9.582617349224164e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01580810546875,0.0,0.0,0.0001009095431072,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,7.453147554770112e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,0.0001009096013149,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0004786707286257,289.59478759765625,294.1499938964844,254.0655975341797,253.2006225585937,254.98800659179688,254.10874938964844,287.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021020929329,8.322095013113541e-09,0.0010210125474259,-0.0208534505218267,0.0,0.0,0.0,-0.0089384354650974,60.0,-23.47406578063965,-0.0,-7.107694699470812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,9.582370694261044e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,0.0001009069455903,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,7.452955469489098e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964538574219,0.0,0.0,0.000100907003798,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.0004786584177054,289.5875549316406,294.1499938964844,254.0577087402344,253.1937866210937,254.97959899902344,254.10107421875,287.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209946194663,8.319018363067698e-09,0.0010209862375631,-0.0208453927189111,0.0,0.0,0.0,-0.0089369099587202,60.0,-23.4726676940918,-0.0,-7.10732805941916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
