time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93701171875,0.0,0.0,9.582177881384268e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,0.0001009049155982,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.904296875,0.0,0.0,7.452805584762245e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,0.0001009049738058,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02459716796875,0.0,0.0,0.0004786487843375,289.5802917480469,294.1499938964844,254.04977416992188,253.1869354248047,254.97119140625,254.0933532714844,287.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.31661317590715e-09,0.0010209656320512,-0.0208390951156616,0.0,0.0,0.0,-0.0089357178658247,60.0,-23.471466064453125,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,9.581900667399168e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,0.0001009019979392,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.000478634960018,289.5657653808594,294.1499938964844,254.0338134765625,253.1731414794922,254.95437622070312,254.0778045654297,287.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.46953010559082,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,9.581900667399168e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,0.0001009019979392,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.000478634960018,289.5657653808594,294.1499938964844,254.0338134765625,253.1731414794922,254.95437622070312,254.0778045654297,287.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.46953010559082,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,0.0001008995823212,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,7.452411955455318e-05,289.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86114501953125,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,0.0004786235222127,289.5512390136719,294.1499938964844,254.0177154541016,253.15924072265625,254.9375915527344,254.06211853027344,287.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225436508655,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.46797752380371,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,0.0001008995823212,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,7.452411955455318e-05,289.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86114501953125,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,0.0004786235222127,289.5512390136719,294.1499938964844,254.0177154541016,253.15924072265625,254.9375915527344,254.06211853027344,287.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225436508655,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.46797752380371,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927917480469,0.0,0.0,9.581392805557698e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537353515625,0.0,0.0,0.0001008966501103,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,7.452195131918415e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84698486328125,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,0.0004786096396856,289.5366516113281,294.1499938964844,254.0014495849609,253.14523315429688,254.9208221435547,254.0462951660156,287.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-23.466571807861328,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927917480469,0.0,0.0,9.581392805557698e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537353515625,0.0,0.0,0.0001008966501103,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,7.452195131918415e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84698486328125,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,0.0004786096396856,289.5366516113281,294.1499938964844,254.0014495849609,253.14523315429688,254.9208221435547,254.0462951660156,287.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-23.466571807861328,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,9.580924961483106e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,0.000100891724287,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,7.451831334037706e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327941894531,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0004785862402059,289.52203369140625,294.1499938964844,253.98501586914065,253.131088256836,254.904052734375,254.0303192138672,287.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300977683006751e-09,0.0010208319872617,-0.020798148587346,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.46500968933105,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,9.580924961483106e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,0.000100891724287,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,7.451831334037706e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327941894531,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0004785862402059,289.52203369140625,294.1499938964844,253.98501586914065,253.131088256836,254.904052734375,254.0303192138672,287.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300977683006751e-09,0.0010208319872617,-0.020798148587346,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.46500968933105,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,9.580612095305696e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,0.0001008884282782,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397216796875,0.0,0.0,7.451587589457631e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,0.0001008884864859,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,0.0004785706405527,289.51470947265625,294.1499938964844,253.9767303466797,253.1239471435547,254.89566040039065,254.02227783203125,287.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075027030587e-09,0.0010207986924797,-0.0207879282534122,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.4641170501709,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,9.580187906976788e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.922607421875,0.0,0.0,0.0001008839681162,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83251953125,0.0,0.0,7.451257988577709e-05,289.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,0.0001008840190479,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,0.0004785494529642,289.50738525390625,294.1499938964844,253.9683990478516,253.1167907714844,254.8872833251953,254.0142059326172,287.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207617888227,8.29179302996863e-09,0.0010207534069195,-0.020774096250534,0.0,0.0,0.0,-0.0089234141632914,60.0,-23.46308326721192,-0.0,-7.104087274001358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,9.57906522671692e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001008721446851,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,7.450384873664007e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0001008722028927,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295349121094,0.0,0.0,0.0004784933989867,289.49267578125,294.1499938964844,253.9515838623047,253.1023406982422,254.8705139160156,253.9979248046875,287.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206421138718,8.277800667144675e-09,0.001020633848384,-0.0207374524325132,0.0,0.0,0.0,-0.0089164767414331,60.0,-23.46050453186035,-0.0,-7.102421761828738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,9.57906522671692e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001008721446851,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,7.450384873664007e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0001008722028927,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295349121094,0.0,0.0,0.0004784933989867,289.49267578125,294.1499938964844,253.9515838623047,253.1023406982422,254.8705139160156,253.9979248046875,287.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206421138718,8.277800667144675e-09,0.001020633848384,-0.0207374524325132,0.0,0.0,0.0,-0.0089164767414331,60.0,-23.46050453186035,-0.0,-7.102421761828738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83355712890625,0.0,0.0,9.577425225870684e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,0.0001008548715617,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,7.44910939829424e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,0.0001008549297694,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.000478411471704,289.4779663085937,294.1499938964844,253.9345703125,253.0877227783203,254.853759765625,253.98147583007807,287.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204673744738,8.257360128993696e-09,0.0010204591089859,-0.0206839237362146,0.0,0.0,0.0,-0.0089063439518213,60.0,-23.45697021484375,-0.0,-7.099988863501494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83355712890625,0.0,0.0,9.577425225870684e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,0.0001008548715617,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,7.44910939829424e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,0.0001008549297694,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.000478411471704,289.4779663085937,294.1499938964844,253.9345703125,253.0877227783203,254.853759765625,253.98147583007807,287.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204673744738,8.257360128993696e-09,0.0010204591089859,-0.0206839237362146,0.0,0.0,0.0,-0.0089063439518213,60.0,-23.45697021484375,-0.0,-7.099988863501494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186950683594,0.0,0.0,9.57521770033054e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0001008316248771,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,7.447392272297293e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,0.0001008316830848,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,0.0004783012263942,289.4632263183594,294.1499938964844,253.9173278808593,253.0729217529297,254.8369903564453,253.96487426757807,287.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229848802443485e-09,0.0010202238336205,-0.0206118766218423,0.0,0.0,0.0,-0.0088927056640386,60.0,-23.45229148864746,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186950683594,0.0,0.0,9.57521770033054e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0001008316248771,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,7.447392272297293e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,0.0001008316830848,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,0.0004783012263942,289.4632263183594,294.1499938964844,253.9173278808593,253.0729217529297,254.8369903564453,253.96487426757807,287.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229848802443485e-09,0.0010202238336205,-0.0206118766218423,0.0,0.0,0.0,-0.0088927056640386,60.0,-23.45229148864746,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,9.572321141604334e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602600097656,0.0,0.0,0.0001008011240628,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,7.445139635819942e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.0001008011749945,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,0.0004781565221492,289.4484558105469,294.1499938964844,253.8998413085937,253.0579376220703,254.82020568847656,253.94810485839844,287.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193752343288452e-09,0.0010199152166023,-0.0205173455178737,0.0,0.0,0.0,-0.0088748112320899,60.0,-23.44624328613281,-0.0,-7.092421583365649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,9.572321141604334e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602600097656,0.0,0.0,0.0001008011240628,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,7.445139635819942e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.0001008011749945,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,0.0004781565221492,289.4484558105469,294.1499938964844,253.8998413085937,253.0579376220703,254.82020568847656,253.94810485839844,287.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193752343288452e-09,0.0010199152166023,-0.0205173455178737,0.0,0.0,0.0,-0.0088748112320899,60.0,-23.44624328613281,-0.0,-7.092421583365649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,9.570577822159976e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.0001007827668217,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76739501953125,0.0,0.0,7.443783397320658e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541809082031,0.0,0.0,0.0001007828250294,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,0.0004780694725923,289.4410400390625,294.1499938964844,253.8910217285156,253.0503692626953,254.8118133544922,253.9396514892578,287.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172031940034685e-09,0.001019729534164,-0.0204604621976614,0.0,0.0,0.0,-0.0088640432804822,60.0,-23.442609786987305,-0.0,-7.089838049978425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,9.568643145030364e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0001007623941404,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601318359375,0.0,0.0,7.442278729286045e-05,289.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470092773437,0.0,0.0,0.0001007624450721,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86602783203125,0.0,0.0,0.0004779728187713,289.43365478515625,294.1499938964844,253.8821258544922,253.0427398681641,254.8034210205078,253.93115234375,287.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147924113188765e-09,0.0010195233626291,-0.0203973278403282,0.0,0.0,0.0,-0.0088520925492048,60.0,-23.43858528137207,-0.0,-7.086971720582369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,9.564099309500308e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001007145474432,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455749511719,0.0,0.0,7.438744796672836e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,0.0001007145983749,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,0.0004777458671014,289.4188232421875,294.1499938964844,253.8641357421875,253.0273284912109,254.78662109375,253.9140472412109,287.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190473403781,8.091304515289721e-09,0.0010190391913056,-0.0202490501105785,0.0,0.0,0.0,-0.0088240234181284,60.0,-23.42918968200684,-0.0,-7.08024145978925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,9.564099309500308e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001007145474432,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455749511719,0.0,0.0,7.438744796672836e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,0.0001007145983749,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,0.0004777458671014,289.4188232421875,294.1499938964844,253.8641357421875,253.0273284912109,254.78662109375,253.9140472412109,287.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190473403781,8.091304515289721e-09,0.0010190391913056,-0.0202490501105785,0.0,0.0,0.0,-0.0088240234181284,60.0,-23.42918968200684,-0.0,-7.08024145978925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,9.558649617247283e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0001006571546895,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73101806640625,0.0,0.0,7.434505823766813e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182312011719,0.0,0.0,0.0001006572056212,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0004774736298713,289.4039611816406,294.1499938964844,253.8458709716797,253.0116729736328,254.76980590820312,253.89675903320312,287.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184666607528,8.023398834211548e-09,0.0010184586280956,-0.0200712103396654,0.0,0.0,0.0,-0.0087903598323464,60.0,-23.41777992248535,-0.0,-7.072174668110166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,9.558649617247283e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0001006571546895,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73101806640625,0.0,0.0,7.434505823766813e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182312011719,0.0,0.0,0.0001006572056212,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0004774736298713,289.4039611816406,294.1499938964844,253.8458709716797,253.0116729736328,254.76980590820312,253.89675903320312,287.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184666607528,8.023398834211548e-09,0.0010184586280956,-0.0200712103396654,0.0,0.0,0.0,-0.0087903598323464,60.0,-23.41777992248535,-0.0,-7.072174668110166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,9.552223491482437e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,0.0001005894882837,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164306640625,0.0,0.0,7.42950796848163e-05,289.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0001005895392154,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,0.0004771526437252,289.3890991210937,294.1499938964844,253.8273162841797,252.99578857421875,254.7529754638672,253.8793029785156,287.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177819058299,7.94333310238926e-09,0.001017773989588,-0.019861526787281,0.0,0.0,0.0,-0.0087506677955389,60.0,-23.4043025970459,-0.0,-7.06266831684843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,9.552223491482437e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,0.0001005894882837,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164306640625,0.0,0.0,7.42950796848163e-05,289.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0001005895392154,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,0.0004771526437252,289.3890991210937,294.1499938964844,253.8273162841797,252.99578857421875,254.7529754638672,253.8793029785156,287.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177819058299,7.94333310238926e-09,0.001017773989588,-0.019861526787281,0.0,0.0,0.0,-0.0087506677955389,60.0,-23.4043025970459,-0.0,-7.06266831684843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,9.544818749418482e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,0.0001005115118459,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70184326171875,0.0,0.0,7.423748320434242e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893920898437,0.0,0.0,0.0001005115627776,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.000476782763144,289.37420654296875,294.1499938964844,253.8084716796875,252.97964477539065,254.7361297607422,253.8616638183593,287.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169929591938,7.851067351793972e-09,0.001016985042952,-0.0196198858320713,0.0,0.0,0.0,-0.0087049286812543,60.0,-23.388681411743164,-0.0,-7.05172169546131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,9.544818749418482e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,0.0001005115118459,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70184326171875,0.0,0.0,7.423748320434242e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893920898437,0.0,0.0,0.0001005115627776,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.000476782763144,289.37420654296875,294.1499938964844,253.8084716796875,252.97964477539065,254.7361297607422,253.8616638183593,287.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169929591938,7.851067351793972e-09,0.001016985042952,-0.0196198858320713,0.0,0.0,0.0,-0.0087049286812543,60.0,-23.388681411743164,-0.0,-7.05172169546131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,9.540737664792688e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,0.0001004685400403,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6945495605469,0.0,0.0,7.420574547722936e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,0.000100468590972,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945861816406,0.0,0.0,0.0004765789199154,289.36676025390625,294.1499938964844,253.79893493652344,252.9714813232422,254.72769165039065,253.852783203125,287.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165581479668,7.800222689979819e-09,0.0010165503481402,-0.0194867216050624,0.0,0.0,0.0,-0.0086797224357724,60.0,-23.380027770996094,-0.0,-7.045692740348386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142944335937,0.0,0.0,9.536390280118212e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,0.000100422759715,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,7.417193410219625e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749572753906,0.0,0.0,0.0001004228106467,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7866516113281,0.0,0.0,0.0004763617762364,289.3593139648437,294.1499938964844,253.789306640625,252.9632263183593,254.71923828125,253.84385681152344,287.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746054464519148e-09,0.0010160871315747,-0.0193448569625616,0.0,0.0,0.0,-0.0086528696119785,60.0,-23.37078857421875,-0.0,-7.039272986730793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993408203125,0.0,0.0,9.5269046141766e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509765625,0.0,0.0,0.0001003228680929,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,7.409815589198843e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604919433594,0.0,0.0,0.0001003229190246,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,0.0004758879658766,289.3443908691406,294.1499938964844,253.7698211669922,252.946533203125,254.70233154296875,253.82586669921875,287.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150842135772,7.62786811492333e-09,0.0010150765301659,-0.0190353225916624,0.0,0.0,0.0,-0.0085942791774868,60.0,-23.350709915161133,-0.0,-7.025276005379055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993408203125,0.0,0.0,9.5269046141766e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509765625,0.0,0.0,0.0001003228680929,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,7.409815589198843e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604919433594,0.0,0.0,0.0001003229190246,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,0.0004758879658766,289.3443908691406,294.1499938964844,253.7698211669922,252.946533203125,254.70233154296875,253.82586669921875,287.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150842135772,7.62786811492333e-09,0.0010150765301659,-0.0190353225916624,0.0,0.0,0.0,-0.0085942791774868,60.0,-23.350709915161133,-0.0,-7.025276005379055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6843566894531,0.0,0.0,9.516506543150172e-05,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353515625,0.0,0.0,0.0001002133722067,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65802001953125,0.0,0.0,7.401727634714916e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460266113281,0.0,0.0,0.0001002134231384,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549133300781,0.0,0.0,0.0004753685498144,289.3294677734375,294.1499938964844,253.75,252.92955017089844,254.6853942871093,253.8076934814453,287.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.498310417020093e-09,0.0010139687219634,-0.0186959989368915,0.0,0.0,0.0,-0.0085300523787736,60.0,-23.32830619812012,-0.0,-7.009948177483238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6843566894531,0.0,0.0,9.516506543150172e-05,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353515625,0.0,0.0,0.0001002133722067,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65802001953125,0.0,0.0,7.401727634714916e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460266113281,0.0,0.0,0.0001002134231384,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549133300781,0.0,0.0,0.0004753685498144,289.3294677734375,294.1499938964844,253.75,252.92955017089844,254.6853942871093,253.8076934814453,287.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.498310417020093e-09,0.0010139687219634,-0.0186959989368915,0.0,0.0,0.0,-0.0085300523787736,60.0,-23.32830619812012,-0.0,-7.009948177483238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,9.505139314569532e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,0.000100093675428,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,7.392887346213683e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63153076171875,0.0,0.0,0.0001000937190838,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,0.000474800763186,289.31451416015625,294.1499938964844,253.72999572753903,252.9124298095703,254.66842651367188,253.78936767578125,287.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.356685927106809e-09,0.0010127577697858,-0.0183250643312931,0.0,0.0,0.0,-0.0084598427638411,60.0,-23.303878784179688,-0.0,-6.993211343342409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,9.505139314569532e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,0.000100093675428,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,7.392887346213683e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63153076171875,0.0,0.0,0.0001000937190838,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,0.000474800763186,289.31451416015625,294.1499938964844,253.72999572753903,252.9124298095703,254.66842651367188,253.78936767578125,287.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.356685927106809e-09,0.0010127577697858,-0.0183250643312931,0.0,0.0,0.0,-0.0084598427638411,60.0,-23.303878784179688,-0.0,-6.993211343342409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,9.49298992054537e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70416259765625,0.0,0.0,9.996572771342473e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,7.383437332464382e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,9.9965778645128e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.0004741938610095,289.299560546875,294.1499938964844,253.7100067138672,252.8953399658203,254.6514129638672,253.77096557617188,287.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205305685431541e-09,0.0010114633478224,-0.0179285705089569,0.0,0.0,0.0,-0.0083847967907786,60.0,-23.27722930908203,-0.0,-6.975344035708987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,9.49298992054537e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70416259765625,0.0,0.0,9.996572771342473e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,7.383437332464382e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,9.9965778645128e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.0004741938610095,289.299560546875,294.1499938964844,253.7100067138672,252.8953399658203,254.6514129638672,253.77096557617188,287.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205305685431541e-09,0.0010114633478224,-0.0179285705089569,0.0,0.0,0.0,-0.0083847967907786,60.0,-23.27722930908203,-0.0,-6.975344035708987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
