time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,9.486710041528568e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,9.9899603810627e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,7.378552982117981e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,9.98996474663727e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71533203125,0.0,0.0,0.0004738801799248,289.2920837402344,294.1499938964844,253.6999969482422,252.8867950439453,254.6428985595703,253.76173400878903,287.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127066936618576e-09,0.0010107943089678,-0.0177236441522836,0.0,0.0,0.0,-0.0083460109308362,60.0,-23.26326942443848,-0.0,-6.966119059370612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,9.480353764956816e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,9.983267227653414e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,7.373609696514904e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025695800781,0.0,0.0,9.983271593227984e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,0.0004735626862384,289.2846069335937,294.1499938964844,253.69000244140625,252.8782653808593,254.63438415527344,253.7525177001953,287.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047873396004434e-09,0.0010101171210408,-0.017516216263175,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.24904441833496,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,9.467538620810956e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994873046875,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,9.969776874640957e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,0.0004729225474875,289.2696533203125,294.1499938964844,253.6699981689453,252.8612060546875,254.6173095703125,253.7340850830078,287.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888203341048893e-09,0.0010087518021464,-0.0170979909598827,0.0,0.0,0.0,-0.0082275960594415,60.0,-23.2200870513916,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,9.467538620810956e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994873046875,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,9.969776874640957e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,0.0004729225474875,289.2696533203125,294.1499938964844,253.6699981689453,252.8612060546875,254.6173095703125,253.7340850830078,287.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888203341048893e-09,0.0010087518021464,-0.0170979909598827,0.0,0.0,0.0,-0.0082275960594415,60.0,-23.2200870513916,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,9.956351277651264e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,7.353729597525671e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,0.0004722859594039,289.2546691894531,294.1499938964844,253.6499938964844,252.8441772460937,254.60020446777344,253.71568298339844,287.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729416579531744e-09,0.0010073940502479,-0.0166820716112852,0.0,0.0,0.0,-0.0081488788127899,60.0,-23.1909408569336,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,9.956351277651264e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,7.353729597525671e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,0.0004722859594039,289.2546691894531,294.1499938964844,253.6499938964844,252.8441772460937,254.60020446777344,253.71568298339844,287.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729416579531744e-09,0.0010073940502479,-0.0166820716112852,0.0,0.0,0.0,-0.0081488788127899,60.0,-23.1909408569336,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946350097656,0.0,0.0,9.442457667319104e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,9.943360782926902e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,7.344134064624086e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,9.943365148501472e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600341796875,0.0,0.0,0.0004716697148978,289.2396850585937,294.1499938964844,253.6300048828125,252.8271484375,254.5830841064453,253.69729614257807,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.5757101985752805e-09,0.0010060796048492,-0.0162794515490531,0.0,0.0,0.0,-0.00807267986238,60.0,-23.162416458129883,-0.0,-6.90127919256156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946350097656,0.0,0.0,9.442457667319104e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,9.943360782926902e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,7.344134064624086e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,9.943365148501472e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600341796875,0.0,0.0,0.0004716697148978,289.2396850585937,294.1499938964844,253.6300048828125,252.8271484375,254.5830841064453,253.69729614257807,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.5757101985752805e-09,0.0010060796048492,-0.0162794515490531,0.0,0.0,0.0,-0.00807267986238,60.0,-23.162416458129883,-0.0,-6.90127919256156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,9.4306560640689e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,9.930932719726115e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555419921875,0.0,0.0,7.334955444093794e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445556640625,0.0,0.0,9.930937085300684e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,0.0004710801877081,289.2247009277344,294.1499938964844,253.6100006103516,252.8101348876953,254.56591796875,253.678939819336,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428668708480245e-09,0.0010048223193734,-0.0158942807465791,0.0,0.0,0.0,-0.0079997843131423,60.0,-23.1348819732666,-0.0,-6.884037873078341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,9.4306560640689e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,9.930932719726115e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555419921875,0.0,0.0,7.334955444093794e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445556640625,0.0,0.0,9.930937085300684e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,0.0004710801877081,289.2247009277344,294.1499938964844,253.6100006103516,252.8101348876953,254.56591796875,253.678939819336,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428668708480245e-09,0.0010048223193734,-0.0158942807465791,0.0,0.0,0.0,-0.0079997843131423,60.0,-23.1348819732666,-0.0,-6.884037873078341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722045898437,0.0,0.0,9.425053576705976e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185913085937,0.0,0.0,9.925033373292536e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,7.330597873078659e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,9.925037738867104e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,0.0004708003543782,289.2171936035156,294.1499938964844,253.6000061035156,252.8016357421875,254.5573272705078,253.6697692871093,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358870763278901e-09,0.0010042253416031,-0.0157114453613758,0.0,0.0,0.0,-0.0079651828855276,60.0,-23.12173080444336,-0.0,-6.87586165781795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,9.419696289114654e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,9.919391595758498e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,7.326430932153016e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,9.919395961333066e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285095214844,0.0,0.0,0.0004705327446572,289.209716796875,294.1499938964844,253.58999633789065,252.7931365966797,254.5487365722656,253.6605987548828,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.292117493700289e-09,0.0010036545572802,-0.0155365839600563,0.0,0.0,0.0,-0.0079320902004837,60.0,-23.109107971191406,-0.0,-6.868046398267327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,9.409751510247588e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,9.908919309964404e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262145996094,0.0,0.0,7.318695861613378e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155029296875,0.0,0.0,9.908923675538972e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,0.0004700359713751,289.1947021484375,294.1499938964844,253.57000732421875,252.7761383056641,254.5315093994141,253.6422576904297,287.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026012314483,6.168211275081603e-09,0.0010025950614362,-0.0152120050042867,0.0,0.0,0.0,-0.0078706638887524,60.0,-23.085508346557617,-0.0,-6.85355132645782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,9.409751510247588e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,9.908919309964404e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262145996094,0.0,0.0,7.318695861613378e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155029296875,0.0,0.0,9.908923675538972e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,0.0004700359713751,289.1947021484375,294.1499938964844,253.57000732421875,252.7761383056641,254.5315093994141,253.6422576904297,287.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026012314483,6.168211275081603e-09,0.0010025950614362,-0.0152120050042867,0.0,0.0,0.0,-0.0078706638887524,60.0,-23.085508346557617,-0.0,-6.85355132645782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347900390625,0.0,0.0,9.401023999089376e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,9.899729047901928e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,7.311908120755106e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,9.899733413476496e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,0.0004696000542026,289.1796875,294.1499938964844,253.5500030517578,252.7591552734375,254.51426696777344,253.62388610839844,287.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016713058575,6.059477364317445e-09,0.0010016651358455,-0.0149271674454212,0.0,0.0,0.0,-0.0078167598694562,60.0,-23.06475067138672,-0.0,-6.840843980171486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347900390625,0.0,0.0,9.401023999089376e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,9.899729047901928e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,7.311908120755106e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,9.899733413476496e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,0.0004696000542026,289.1796875,294.1499938964844,253.5500030517578,252.7591552734375,254.51426696777344,253.62388610839844,287.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016713058575,6.059477364317445e-09,0.0010016651358455,-0.0149271674454212,0.0,0.0,0.0,-0.0078167598694562,60.0,-23.06475067138672,-0.0,-6.840843980171486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51983642578125,0.0,0.0,9.393529035151003e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,9.891836089082062e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,7.306078623514622e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,9.891840454656632e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,0.0004692256625276,289.1646728515625,294.1499938964844,253.52999877929688,252.74215698242188,254.4969787597656,253.6054534912109,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008725803345,5.9660889561996555e-09,0.0010008665267378,-0.0146825248375535,0.0,0.0,0.0,-0.0077704628929495,60.0,-23.04682922363281,-0.0,-6.82993999134851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51983642578125,0.0,0.0,9.393529035151003e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,9.891836089082062e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,7.306078623514622e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,9.891840454656632e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,0.0004692256625276,289.1646728515625,294.1499938964844,253.52999877929688,252.74215698242188,254.4969787597656,253.6054534912109,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008725803345,5.9660889561996555e-09,0.0010008665267378,-0.0146825248375535,0.0,0.0,0.0,-0.0077704628929495,60.0,-23.04682922363281,-0.0,-6.82993999134851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,9.387489990331233e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,9.885476902127266e-05,290.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,7.301381992874667e-05,289.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,9.885481267701834e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,0.0004689240013249,289.1496276855469,294.1499938964844,253.509994506836,252.7251739501953,254.47964477539065,253.58694458007807,287.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002290364354,5.890850029999228e-09,0.001000223099254,-0.0144854253157973,0.0,0.0,0.0,-0.0077331634238362,60.0,-23.032344818115234,-0.0,-6.82116052530546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,9.387489990331233e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,9.885476902127266e-05,290.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,7.301381992874667e-05,289.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,9.885481267701834e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,0.0004689240013249,289.1496276855469,294.1499938964844,253.509994506836,252.7251739501953,254.47964477539065,253.58694458007807,287.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002290364354,5.890850029999228e-09,0.001000223099254,-0.0144854253157973,0.0,0.0,0.0,-0.0077331634238362,60.0,-23.032344818115234,-0.0,-6.82116052530546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,9.384976146975532e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,9.882829908747226e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,7.299426943063736e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,9.882834274321796e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55767822265625,0.0,0.0,0.0004687984474003,289.1421203613281,294.1499938964844,253.5,252.7166748046875,254.47097778320312,253.57763671875,287.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999611647799,5.859530194385343e-09,0.0009999553440138,-0.0144033785909414,0.0,0.0,0.0,-0.0077176364138722,60.0,-23.026350021362305,-0.0,-6.817508335643653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,9.382842836203054e-05,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.533203125,0.0,0.0,9.880583820631728e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,7.297767297131941e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573059082031,0.0,0.0,9.880587458610536e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.000468691898277,289.13458251953125,294.1499938964844,253.4900054931641,252.7081756591797,254.46229553222656,253.5683135986328,287.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832950566997397e-09,0.0009997279848903,-0.0143337491899728,0.0,0.0,0.0,-0.0077044600620865,60.0,-23.0212631225586,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,9.379668335895984e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176696777344,0.0,0.0,9.87724051810801e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527893066406,0.0,0.0,7.295298564713448e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,9.87724488368258e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0004685333406087,289.1195068359375,294.1499938964844,253.47000122070312,252.691162109375,254.44488525390625,253.549545288086,287.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793397761522101e-09,0.0009993897983804,-0.0142301330342888,0.0,0.0,0.0,-0.0076848515309393,60.0,-23.013708114624023,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,9.379668335895984e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176696777344,0.0,0.0,9.87724051810801e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527893066406,0.0,0.0,7.295298564713448e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,9.87724488368258e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0004685333406087,289.1195068359375,294.1499938964844,253.47000122070312,252.691162109375,254.44488525390625,253.549545288086,287.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793397761522101e-09,0.0009993897983804,-0.0142301330342888,0.0,0.0,0.0,-0.0076848515309393,60.0,-23.013708114624023,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,9.377914830110969e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,9.87539388006553e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,7.293934322660789e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,9.875397518044338e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,0.0004684457089751,289.1044311523437,294.1499938964844,253.4499969482422,252.6741485595703,254.4274444580078,253.53062438964844,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539690613281e-09,0.0009992028353735,-0.0141728725284338,0.0,0.0,0.0,-0.0076740155927836,60.0,-23.009672164916992,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,9.377914830110969e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,9.87539388006553e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,7.293934322660789e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,9.875397518044338e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,0.0004684457089751,289.1044311523437,294.1499938964844,253.4499969482422,252.6741485595703,254.4274444580078,253.53062438964844,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539690613281e-09,0.0009992028353735,-0.0141728725284338,0.0,0.0,0.0,-0.0076740155927836,60.0,-23.009672164916992,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,9.377534297527744e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,9.874992974800988e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,7.293638191185892e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134826660156,0.0,0.0,9.874996612779796e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,0.0004684267332777,289.0892944335937,294.1499938964844,253.42999267578125,252.6571350097656,254.4099578857422,253.51150512695312,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766795485584453e-09,0.0009991622064262,-0.0141604440286755,0.0,0.0,0.0,-0.0076716635376214,60.0,-23.00910186767578,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,9.377534297527744e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,9.874992974800988e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,7.293638191185892e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134826660156,0.0,0.0,9.874996612779796e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,0.0004684267332777,289.0892944335937,294.1499938964844,253.42999267578125,252.6571350097656,254.4099578857422,253.51150512695312,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766795485584453e-09,0.0009991622064262,-0.0141604440286755,0.0,0.0,0.0,-0.0076716635376214,60.0,-23.00910186767578,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298095703125,0.0,0.0,9.378426329931244e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,9.875933028524742e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,7.294332317542285e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,9.875936666503549e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,0.0004684712912421,289.0741577148437,294.1499938964844,253.4100036621093,252.6400909423828,254.3924255371093,253.4921875,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.01177215576172,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298095703125,0.0,0.0,9.378426329931244e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,9.875933028524742e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,7.294332317542285e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,9.875936666503549e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,0.0004684712912421,289.0741577148437,294.1499938964844,253.4100036621093,252.6400909423828,254.3924255371093,253.4921875,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.01177215576172,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223022460937,0.0,0.0,9.379309631185606e-05,290.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,9.876862895907834e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.401123046875,0.0,0.0,7.295019167941064e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914794921875,0.0,0.0,9.876867261482404e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,0.0004685154417529,289.06658935546875,294.1499938964844,253.3999938964844,252.63156127929688,254.3836364746093,253.48245239257807,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-23.01426124572754,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,9.38046650844626e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,9.87808161880821e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,7.295919203897938e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841552734375,0.0,0.0,9.878085256787016e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,0.0004685732419602,289.0590209960937,294.1499938964844,253.38999938964844,252.6230316162109,254.3748474121093,253.47265625,287.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033275962543485e-09,0.0009994745487347,-0.014256146736443,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.017457962036133,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996887207031,0.0,0.0,9.383524593431504e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,7.298297714442015e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36944580078125,0.0,0.0,9.881305595627056e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552917480469,0.0,0.0,0.0004687259788624,289.0438232421875,294.1499938964844,253.3699951171875,252.6059417724609,254.35720825195312,253.4529266357422,287.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559416756033,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.02572250366211,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996887207031,0.0,0.0,9.383524593431504e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,7.298297714442015e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36944580078125,0.0,0.0,9.881305595627056e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552917480469,0.0,0.0,0.0004687259788624,289.0438232421875,294.1499938964844,253.3699951171875,252.6059417724609,254.35720825195312,253.4529266357422,287.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559416756033,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.02572250366211,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,9.387435420649126e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,9.885419422062114e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,7.301339064724743e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,9.88542306004092e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394836425781,0.0,0.0,0.0004689213237725,289.02862548828125,294.1499938964844,253.3500061035156,252.58883666992188,254.33953857421875,253.4329833984375,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890137266817419e-09,0.0010002168128266,-0.0144835598766803,0.0,0.0,0.0,-0.0077328085899353,60.0,-23.036386489868164,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,9.387435420649126e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,9.885419422062114e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,7.301339064724743e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,9.88542306004092e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394836425781,0.0,0.0,0.0004689213237725,289.02862548828125,294.1499938964844,253.3500061035156,252.58883666992188,254.33953857421875,253.4329833984375,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890137266817419e-09,0.0010002168128266,-0.0144835598766803,0.0,0.0,0.0,-0.0077328085899353,60.0,-23.036386489868164,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36944580078125,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,9.890148066915572e-05,290.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,7.304831524379551e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,9.89015170489438e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,0.0004691456269938,289.01336669921875,294.1499938964844,253.3300018310547,252.5717163085937,254.32180786132807,253.4128570556641,287.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.014630096964538,0.0,0.0,0.0,-0.007760539650917,60.0,-23.048866271972656,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36944580078125,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,9.890148066915572e-05,290.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,7.304831524379551e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,9.89015170489438e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,0.0004691456269938,289.01336669921875,294.1499938964844,253.3300018310547,252.5717163085937,254.32180786132807,253.4128570556641,287.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.014630096964538,0.0,0.0,0.0,-0.007760539650917,60.0,-23.048866271972656,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,9.89520995062776e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078674316406,0.0,0.0,0.0004693857626989,288.99810791015625,294.1499938964844,253.3099975585937,252.5545654296875,254.3040466308593,253.39254760742188,287.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.06242561340332,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
