time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,9.89520995062776e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078674316406,0.0,0.0,0.0004693857626989,288.99810791015625,294.1499938964844,253.3099975585937,252.5545654296875,254.3040466308593,253.39254760742188,287.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.06242561340332,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,9.399176633451134e-05,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,9.897783456835896e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,7.310471119126305e-05,289.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,9.897787094814704e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,0.0004695078532677,288.9904479980469,294.1499938964844,253.3000030517578,252.5459747314453,254.29513549804688,253.38235473632807,287.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.0694522857666,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,9.900342411128804e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,9.900346049107613e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,0.0004696292162407,288.9828186035156,294.1499938964844,253.2899932861328,252.5373687744141,254.2862091064453,253.3721160888672,287.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.076526641845703,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3239440917969,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616943359375,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,9.905287151923404e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37615966796875,0.0,0.0,0.0004698636184912,288.96746826171875,294.1499938964844,253.2700042724609,252.5201568603516,254.26834106445312,253.35157775878903,287.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.09049224853516,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3239440917969,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616943359375,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,9.905287151923404e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37615966796875,0.0,0.0,0.0004698636184912,288.96746826171875,294.1499938964844,253.2700042724609,252.5201568603516,254.26834106445312,253.35157775878903,287.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.09049224853516,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34600830078125,0.0,0.0,9.909904474625364e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894287109375,0.0,0.0,7.319423457374796e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,0.0004700828285422,288.9521179199219,294.1499938964844,253.25,252.50289916992188,254.2504272460937,253.3309783935547,286.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.10396957397461,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34600830078125,0.0,0.0,9.909904474625364e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894287109375,0.0,0.0,7.319423457374796e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,0.0004700828285422,288.9521179199219,294.1499938964844,253.25,252.50289916992188,254.2504272460937,253.3309783935547,286.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.10396957397461,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,7.322418969124556e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657775878906,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,0.0004702752339653,288.9367370605469,294.1499938964844,253.22999572753903,252.485595703125,254.2324676513672,253.31036376953125,286.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.11644554138184,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,7.322418969124556e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657775878906,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,0.0004702752339653,288.9367370605469,294.1499938964844,253.22999572753903,252.485595703125,254.2324676513672,253.31036376953125,286.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.11644554138184,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781982421875,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,9.917354327626526e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,0.0004704362072516,288.9213562011719,294.1499938964844,253.2100067138672,252.46826171875,254.21446228027344,253.28973388671875,286.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.12746810913086,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781982421875,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,9.917354327626526e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,0.0004704362072516,288.9213562011719,294.1499938964844,253.2100067138672,252.46826171875,254.21446228027344,253.28973388671875,286.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.12746810913086,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30670166015625,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518920898437,0.0,0.0,7.32596599846147e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433776855469,0.0,0.0,9.918765863403678e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.320556640625,0.0,0.0,0.0004705030296463,288.91363525390625,294.1499938964844,253.1999969482422,252.45957946777344,254.2054443359375,253.2794342041016,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.132381439208984,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.262939453125,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.298828125,0.0,0.0,9.919938747771084e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2443542480469,0.0,0.0,7.326834747800604e-05,289.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23590087890625,0.0,0.0,9.919942385749891e-05,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,0.0004705588216893,288.9059143066406,294.1499938964844,253.19000244140625,252.4508819580078,254.1964263916016,253.2691345214844,286.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.13681030273437,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,9.421769937034696e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830810546875,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,7.32804328436032e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.220947265625,0.0,0.0,9.92157874861732e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,0.0004706364707089,288.8904724121094,294.1499938964844,253.1699981689453,252.4334716796875,254.1783447265625,253.24859619140625,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878220585271e-09,0.0010038744658231,-0.0156040647998452,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.144248962402344,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,9.421769937034696e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830810546875,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,7.32804328436032e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.220947265625,0.0,0.0,9.92157874861732e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,0.0004706364707089,288.8904724121094,294.1499938964844,253.1699981689453,252.4334716796875,254.1783447265625,253.24859619140625,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878220585271e-09,0.0010038744658231,-0.0156040647998452,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.144248962402344,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,9.422466973774136e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,9.922309982357548e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142028808594,0.0,0.0,7.328586070798337e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,9.922313620336354e-05,291.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28076171875,0.0,0.0,0.000470671307994,288.875,294.1499938964844,253.1499938964844,252.4160003662109,254.1602325439453,253.2281494140625,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326563717351519e-09,0.0010039488552138,-0.0156268160790205,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.149423599243164,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,9.422466973774136e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,9.922309982357548e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142028808594,0.0,0.0,7.328586070798337e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,9.922313620336354e-05,291.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28076171875,0.0,0.0,0.000470671307994,288.875,294.1499938964844,253.1499938964844,252.4160003662109,254.1602325439453,253.2281494140625,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326563717351519e-09,0.0010039488552138,-0.0156268160790205,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.149423599243164,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,9.423000301467256e-05,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515563964844,0.0,0.0,9.922871686285362e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990966796875,0.0,0.0,7.329000800382346e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,9.922874596668409e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26483154296875,0.0,0.0,0.0004706979379989,288.8594970703125,294.1499938964844,253.1300048828125,252.39846801757807,254.1420745849609,253.207763671875,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333202851038777e-09,0.0010040055494755,-0.0156442075967788,0.0,0.0,0.0,-0.0079524563625454,60.0,-23.153240203857425,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,9.423000301467256e-05,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515563964844,0.0,0.0,9.922871686285362e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990966796875,0.0,0.0,7.329000800382346e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,9.922874596668409e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26483154296875,0.0,0.0,0.0004706979379989,288.8594970703125,294.1499938964844,253.1300048828125,252.39846801757807,254.1420745849609,253.207763671875,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333202851038777e-09,0.0010040055494755,-0.0156442075967788,0.0,0.0,0.0,-0.0079524563625454,60.0,-23.153240203857425,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,9.424299787497148e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,9.924239566316828e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,7.330011430894956e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759338378906,0.0,0.0,9.924243204295637e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0004707628395408,288.843994140625,294.1499938964844,253.1100006103516,252.3809051513672,254.1239013671875,253.1874389648437,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041502537205,6.349387238202553e-09,0.0010041439672932,-0.0156866032630205,0.0,0.0,0.0,-0.0079604787752032,60.0,-23.15798759460449,-0.0,-6.874751079521958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,9.424299787497148e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,9.924239566316828e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,7.330011430894956e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759338378906,0.0,0.0,9.924243204295637e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0004707628395408,288.843994140625,294.1499938964844,253.1100006103516,252.3809051513672,254.1239013671875,253.1874389648437,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041502537205,6.349387238202553e-09,0.0010041439672932,-0.0156866032630205,0.0,0.0,0.0,-0.0079604787752032,60.0,-23.15798759460449,-0.0,-6.874751079521958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939697265625,0.0,0.0,9.425258031114936e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,9.925249469233675e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,7.33075721655041e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684265136719,0.0,0.0,9.925252379616722e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24090576171875,0.0,0.0,0.0004708107444457,288.83624267578125,294.1499938964844,253.1000061035156,252.37210083007807,254.1147918701172,253.17727661132807,286.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042523499578,6.3613323497691e-09,0.0010042460635304,-0.0157178938388824,0.0,0.0,0.0,-0.0079664010554552,60.0,-23.161008834838867,-0.0,-6.876150138168668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,9.42640981520526e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200012207031,0.0,0.0,9.9264616437722e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,7.331652159336954e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,9.926465281751008e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2329406738281,0.0,0.0,0.0004708682536147,288.8284912109375,294.1499938964844,253.08999633789065,252.36328125,254.1056671142578,253.1671142578125,286.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375051707,6.375675098979627e-09,0.0010043686488643,-0.0157554633915424,0.0,0.0,0.0,-0.0079735107719898,60.0,-23.16448402404785,-0.0,-6.877829861196005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708984375,0.0,0.0,9.429257625015453e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041931152344,0.0,0.0,9.929460793500766e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536865234375,0.0,0.0,7.333867688430473e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,9.929464431479572e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0004710105422418,288.8129272460937,294.1499938964844,253.07000732421875,252.3456268310547,254.08741760253903,253.14675903320312,286.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411155606400598e-09,0.001004672027193,-0.0158484056591987,0.0,0.0,0.0,-0.007991099730134,60.0,-23.172765731811523,-0.0,-6.881985825657466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708984375,0.0,0.0,9.429257625015453e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041931152344,0.0,0.0,9.929460793500766e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536865234375,0.0,0.0,7.333867688430473e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,9.929464431479572e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0004710105422418,288.8129272460937,294.1499938964844,253.07000732421875,252.3456268310547,254.08741760253903,253.14675903320312,286.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411155606400598e-09,0.001004672027193,-0.0158484056591987,0.0,0.0,0.0,-0.007991099730134,60.0,-23.172765731811523,-0.0,-6.881985825657466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,9.933137334883212e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13848876953125,0.0,0.0,7.336583075812086e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307373046875,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20098876953125,0.0,0.0,0.0004711849323939,288.79736328125,294.1499938964844,253.0500030517578,252.3279266357422,254.06912231445312,253.1263732910156,286.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.4546514799701535e-09,0.0010050439741462,-0.015962341800332,0.0,0.0,0.0,-0.008012662641704,60.0,-23.18278312683105,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,9.933137334883212e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13848876953125,0.0,0.0,7.336583075812086e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307373046875,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20098876953125,0.0,0.0,0.0004711849323939,288.79736328125,294.1499938964844,253.0500030517578,252.3279266357422,254.06912231445312,253.1263732910156,286.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.4546514799701535e-09,0.0010050439741462,-0.015962341800332,0.0,0.0,0.0,-0.008012662641704,60.0,-23.18278312683105,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400756835937,0.0,0.0,9.436732216272504e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17254638671875,0.0,0.0,9.93733192444779e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,7.339681178564206e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,9.937335562426596e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849975585937,0.0,0.0,0.0004713839152827,288.7817687988281,294.1499938964844,253.02999877929688,252.3101959228516,254.05079650878903,253.1059112548828,286.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504275340546428e-09,0.0010054683079943,-0.0160923302173614,0.0,0.0,0.0,-0.0080372635275125,60.0,-23.19419860839844,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400756835937,0.0,0.0,9.436732216272504e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17254638671875,0.0,0.0,9.93733192444779e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,7.339681178564206e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,9.937335562426596e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849975585937,0.0,0.0,0.0004713839152827,288.7817687988281,294.1499938964844,253.02999877929688,252.3101959228516,254.05079650878903,253.1059112548828,286.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504275340546428e-09,0.0010054683079943,-0.0160923302173614,0.0,0.0,0.0,-0.0080372635275125,60.0,-23.19419860839844,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246337890625,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080322265625,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004943847656,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16900634765625,0.0,0.0,0.0004715994873549,288.7661437988281,294.1499938964844,253.009994506836,252.2924194335937,254.0324249267578,253.0854034423828,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580372243800875e-09,0.0010059280321002,-0.0162331573665142,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.206655502319336,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246337890625,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080322265625,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004943847656,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16900634765625,0.0,0.0,0.0004715994873549,288.7661437988281,294.1499938964844,253.009994506836,252.2924194335937,254.0324249267578,253.0854034423828,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580372243800875e-09,0.0010059280321002,-0.0162331573665142,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.206655502319336,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,9.44327111938037e-05,290.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10040283203125,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929260253906,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,0.0004717105184681,288.7583312988281,294.1499938964844,253.0,252.2835235595703,254.02322387695312,253.0751342773437,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.21314239501953,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091613769531,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927734375,0.0,0.0,7.346506754402071e-05,289.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853271484375,0.0,0.0,9.946576756192373e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529846191406,0.0,0.0,0.0004718223062809,288.75048828125,294.1499938964844,252.9900054931641,252.2746124267578,254.01402282714844,253.0648498535156,286.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.21971893310547,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936584472656,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249389648437,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,7.349952647928149e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07012939453125,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.136962890625,0.0,0.0,0.0004720436118077,288.7348327636719,294.1499938964844,252.97000122070312,252.2567901611328,253.99557495117188,253.0442657470703,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.23294258117676,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936584472656,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249389648437,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,7.349952647928149e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07012939453125,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.136962890625,0.0,0.0,0.0004720436118077,288.7348327636719,294.1499938964844,252.97000122070312,252.2567901611328,253.99557495117188,253.0442657470703,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.23294258117676,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0781555175781,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12091064453125,0.0,0.0,0.0004722538578789,288.7191467285156,294.1499938964844,252.9499969482422,252.23892211914065,253.9770965576172,253.023666381836,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212400089999855e-09,0.0010073236189782,-0.0166606530547142,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.24587059020996,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0781555175781,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12091064453125,0.0,0.0,0.0004722538578789,288.7191467285156,294.1499938964844,252.9499969482422,252.23892211914065,253.9770965576172,253.023666381836,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212400089999855e-09,0.0010073236189782,-0.0166606530547142,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.24587059020996,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,9.458018030272795e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.046875,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,9.95974987745285e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,0.0004724472237285,288.70343017578125,294.1499938964844,252.92999267578125,252.22105407714844,253.9585876464844,253.0030517578125,286.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.258190155029297,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,9.458018030272795e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.046875,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,9.95974987745285e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,0.0004724472237285,288.70343017578125,294.1499938964844,252.92999267578125,252.22105407714844,253.9585876464844,253.0030517578125,286.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.258190155029297,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
