time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,9.461401350563392e-05,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,9.96331000351347e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,7.358867878792807e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,9.963312913896516e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887756347656,0.0,0.0,0.0004726162005681,288.6877136230469,294.1499938964844,252.9100036621093,252.20315551757807,253.9400329589844,252.9824676513672,286.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.26942443847656,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,9.461401350563392e-05,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,9.96331000351347e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,7.358867878792807e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,9.963312913896516e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887756347656,0.0,0.0,0.0004726162005681,288.6877136230469,294.1499938964844,252.9100036621093,252.20315551757807,253.9400329589844,252.9824676513672,286.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.26942443847656,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.039306640625,0.0,0.0,9.462927846470848e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,9.964917262550443e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,7.360055315075442e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,9.964920172933488e-05,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0004726924817077,288.6798400878906,294.1499938964844,252.8999938964844,252.19419860839844,253.9307403564453,252.97218322753903,286.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.274662017822266,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,9.464304457651453e-05,290.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,9.96636736090295e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,7.36112633603625e-05,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,9.966369543690234e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726928710937,0.0,0.0,0.0004727612249553,288.6719665527344,294.1499938964844,252.88999938964844,252.1852264404297,253.92144775390625,252.9619140625,286.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.27957534790039,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,9.466720803175122e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,9.96891176328063e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00079345703125,0.0,0.0,7.363005715887994e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,9.968914673663676e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,0.000472881947644,288.6561889648437,294.1499938964844,252.8699951171875,252.16729736328125,253.90284729003903,252.9413909912109,286.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.28850555419922,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,9.466720803175122e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,9.96891176328063e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00079345703125,0.0,0.0,7.363005715887994e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,9.968914673663676e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,0.000472881947644,288.6561889648437,294.1499938964844,252.8699951171875,252.16729736328125,253.90284729003903,252.9413909912109,286.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.28850555419922,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,9.468758798902854e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02935791015625,0.0,0.0,9.971057443181051e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853820800781,0.0,0.0,7.364590419456363e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9785461425781,0.0,0.0,9.971060353564098e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404968261719,0.0,0.0,0.0004729837237391,288.6404113769531,294.1499938964844,252.8500061035156,252.1493530273437,253.8842010498047,252.92092895507807,286.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.29637336730957,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,9.468758798902854e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02935791015625,0.0,0.0,9.971057443181051e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853820800781,0.0,0.0,7.364590419456363e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9785461425781,0.0,0.0,9.971060353564098e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404968261719,0.0,0.0,0.0004729837237391,288.6404113769531,294.1499938964844,252.8500061035156,252.1493530273437,253.8842010498047,252.92092895507807,286.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.29637336730957,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,9.470545046497136e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,9.97293900582008e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9699401855469,0.0,0.0,7.365980127360672e-05,289.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,9.972941188607364e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243835449219,0.0,0.0,0.0004730729851871,288.6246032714844,294.1499938964844,252.8300018310547,252.13140869140625,253.86553955078125,252.9005126953125,286.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.30341911315918,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,9.470545046497136e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,9.97293900582008e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9699401855469,0.0,0.0,7.365980127360672e-05,289.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,9.972941188607364e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243835449219,0.0,0.0,0.0004730729851871,288.6246032714844,294.1499938964844,252.8300018310547,252.13140869140625,253.86553955078125,252.9005126953125,286.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.30341911315918,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691162109375,0.0,0.0,9.472155943512917e-05,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974060058594,0.0,0.0,9.974635031539948e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544982910156,0.0,0.0,7.367232319666073e-05,289.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,9.974637214327232e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082702636719,0.0,0.0,0.0004731534281745,288.6087646484375,294.1499938964844,252.8099975585937,252.1134490966797,253.8468475341797,252.8801422119141,286.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.309982299804688,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691162109375,0.0,0.0,9.472155943512917e-05,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974060058594,0.0,0.0,9.974635031539948e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544982910156,0.0,0.0,7.367232319666073e-05,289.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,9.974637214327232e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082702636719,0.0,0.0,0.0004731534281745,288.6087646484375,294.1499938964844,252.8099975585937,252.1134490966797,253.8468475341797,252.8801422119141,286.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.309982299804688,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613037109375,0.0,0.0,9.472888632444663e-05,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,9.97540628304705e-05,289.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94677734375,0.0,0.0,7.367802754743025e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.940185546875,0.0,0.0,9.975409193430096e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00018310546875,0.0,0.0,0.0004731900407932,288.6008605957031,294.1499938964844,252.8000030517578,252.10446166992188,253.8374938964844,252.8699645996093,286.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.313060760498047,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,9.47359440033324e-05,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814147949219,0.0,0.0,9.976149158319458e-05,289.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,7.368351361947134e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,9.976152068702504e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921264648437,0.0,0.0,0.0004732252855319,288.5929260253906,294.1499938964844,252.7899932861328,252.09548950195312,253.828125,252.8598175048828,286.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.31604766845703,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,9.474918624619022e-05,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654235839844,0.0,0.0,9.97754468698986e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,7.369381637545303e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,9.977546869777144e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,0.0004732914676424,288.5770568847656,294.1499938964844,252.7700042724609,252.07752990722656,253.8093719482422,252.83950805664065,286.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.321786880493164,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,9.474918624619022e-05,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654235839844,0.0,0.0,9.97754468698986e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,7.369381637545303e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,9.977546869777144e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,0.0004732914676424,288.5770568847656,294.1499938964844,252.7700042724609,252.07752990722656,253.8093719482422,252.83950805664065,286.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.321786880493164,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,9.47618027566932e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.978872549254449e-05,289.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080810546875,0.0,0.0,7.370362436631694e-05,289.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90167236328125,0.0,0.0,9.978875459637492e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598388671875,0.0,0.0,0.0004733544774353,288.5611877441406,294.1499938964844,252.75,252.0595703125,253.7906036376953,252.8192443847656,286.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.327299118041992,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,9.47618027566932e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.978872549254449e-05,289.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080810546875,0.0,0.0,7.370362436631694e-05,289.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90167236328125,0.0,0.0,9.978875459637492e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598388671875,0.0,0.0,0.0004733544774353,288.5611877441406,294.1499938964844,252.75,252.0595703125,253.7906036376953,252.8192443847656,286.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.327299118041992,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,9.477424464421348e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,9.980182949220762e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,7.371330138994381e-05,289.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,9.980185132008046e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436950683594,0.0,0.0,0.0004734166141133,288.5453186035156,294.1499938964844,252.72999572753903,252.04161071777344,253.7718048095703,252.7989959716797,286.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.33270072937012,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,9.477424464421348e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,9.980182949220762e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,7.371330138994381e-05,289.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,9.980185132008046e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436950683594,0.0,0.0,0.0004734166141133,288.5453186035156,294.1499938964844,252.72999572753903,252.04161071777344,253.7718048095703,252.7989959716797,286.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.33270072937012,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,9.478696301812306e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,9.981522453017531e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770446777344,0.0,0.0,7.37231966922991e-05,289.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.0,9.981524635804816e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275207519531,0.0,0.0,0.0004734801477752,288.5294189453125,294.1499938964844,252.7100067138672,252.023666381836,253.75299072265625,252.77877807617188,286.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.338106155395508,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,9.478696301812306e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,9.981522453017531e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770446777344,0.0,0.0,7.37231966922991e-05,289.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.0,9.981524635804816e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275207519531,0.0,0.0,0.0004734801477752,288.5294189453125,294.1499938964844,252.7100067138672,252.023666381836,253.75299072265625,252.77877807617188,286.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.338106155395508,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,9.479352593189104e-05,290.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093322753906,0.0,0.0,9.98221366899088e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,7.372830441454425e-05,289.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86309814453125,0.0,0.0,9.982216579373926e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91943359375,0.0,0.0,0.000473512976896,288.5214538574219,294.1499938964844,252.6999969482422,252.0146942138672,253.7435760498047,252.76866149902344,286.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.34084129333496,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87506103515625,0.0,0.0,9.480031440034507e-05,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013061523437,0.0,0.0,9.982928168028592e-05,289.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86151123046875,0.0,0.0,7.373357948381454e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.98293107841164e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9113464355469,0.0,0.0,0.0004735468537546,288.51348876953125,294.1499938964844,252.69000244140625,252.00572204589844,253.7341461181641,252.7585601806641,286.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.34361457824707,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593444824219,0.0,0.0,9.48146334849298e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88525390625,0.0,0.0,9.984435746446252e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459777832031,0.0,0.0,7.374471897492185e-05,289.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,9.984438656829298e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,0.0004736183909699,288.49755859375,294.1499938964844,252.6699981689453,251.98780822753903,253.7152862548828,252.7383575439453,286.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.349315643310547,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593444824219,0.0,0.0,9.48146334849298e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88525390625,0.0,0.0,9.984435746446252e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459777832031,0.0,0.0,7.374471897492185e-05,289.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,9.984438656829298e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,0.0004736183909699,288.49755859375,294.1499938964844,252.6699981689453,251.98780822753903,253.7152862548828,252.7383575439453,286.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.349315643310547,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,9.483001485932618e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,9.98605610220693e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,7.375668064923957e-05,289.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,9.986058284994216e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789978027344,0.0,0.0,0.0004736952250823,288.4815979003906,294.1499938964844,252.6499938964844,251.9698944091797,253.69639587402344,252.7181396484375,286.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.35525321960449,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,9.483001485932618e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,9.98605610220693e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,7.375668064923957e-05,289.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,9.986058284994216e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789978027344,0.0,0.0,0.0004736952250823,288.4815979003906,294.1499938964844,252.6499938964844,251.9698944091797,253.69639587402344,252.7181396484375,286.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.35525321960449,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8278503417969,0.0,0.0,9.484662587055936e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531188964844,0.0,0.0,9.98780524241738e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,7.376960274996236e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088684082031,0.0,0.0,9.987808152800426e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86279296875,0.0,0.0,0.0004737782292068,288.46563720703125,294.1499938964844,252.6300048828125,251.9519958496093,253.677474975586,252.69793701171875,286.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.36147117614746,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8278503417969,0.0,0.0,9.484662587055936e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531188964844,0.0,0.0,9.98780524241738e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,7.376960274996236e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088684082031,0.0,0.0,9.987808152800426e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86279296875,0.0,0.0,0.0004737782292068,288.46563720703125,294.1499938964844,252.6300048828125,251.9519958496093,253.677474975586,252.69793701171875,286.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.36147117614746,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,9.486452472629026e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,9.989689715439454e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991943359375,0.0,0.0,7.378352165687829e-05,289.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,9.989691898226738e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.0,0.0,0.0004738676070701,288.4496765136719,294.1499938964844,252.6100006103516,251.9341278076172,253.6585388183593,252.6777191162109,286.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.36798858642578,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,9.486452472629026e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,9.989689715439454e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991943359375,0.0,0.0,7.378352165687829e-05,289.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,9.989691898226738e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.0,0.0,0.0004738676070701,288.4496765136719,294.1499938964844,252.6100006103516,251.9341278076172,253.6585388183593,252.6777191162109,286.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.36798858642578,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80419921875,0.0,0.0,9.48739834711887e-05,290.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289794921875,0.0,0.0,9.990686521632595e-05,289.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914123535156,0.0,0.0,7.379087765002623e-05,289.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855834960937,0.0,0.0,9.99068870441988e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385009765625,0.0,0.0,0.0004739148716907,288.4416809082031,294.1499938964844,252.6000061035156,251.9252014160156,253.6490631103516,252.6676025390625,286.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.37137222290039,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,9.488382784184068e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209533691406,0.0,0.0,9.991722617996857e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835998535156,0.0,0.0,7.379853195743635e-05,289.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7778015136719,0.0,0.0,9.99172480078414e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,0.0004739640280604,288.4336853027344,294.1499938964844,252.58999633789065,251.91629028320312,253.6395874023437,252.65750122070312,286.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.374839782714844,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.780517578125,0.0,0.0,9.490474621998146e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048400878906,0.0,0.0,9.993925777962433e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679443359375,0.0,0.0,7.381480827461928e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622375488281,0.0,0.0,9.993927960749716e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81414794921875,0.0,0.0,0.0004740685690194,288.4176940917969,294.1499938964844,252.57000732421875,251.89846801757807,253.62060546875,252.63726806640625,286.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.38205337524414,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.780517578125,0.0,0.0,9.490474621998146e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048400878906,0.0,0.0,9.993925777962433e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679443359375,0.0,0.0,7.381480827461928e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622375488281,0.0,0.0,9.993927960749716e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81414794921875,0.0,0.0,0.0004740685690194,288.4176940917969,294.1499938964844,252.57000732421875,251.89846801757807,253.62060546875,252.63726806640625,286.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.38205337524414,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,9.49277018662542e-05,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887268066406,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523193359375,0.0,0.0,7.383266347460449e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7466735839844,0.0,0.0,9.996345761464907e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979431152344,0.0,0.0,0.0004741832381114,288.40167236328125,294.1499938964844,252.5500030517578,251.8806610107422,253.6016082763672,252.6170196533203,286.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.38971519470215,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,9.49277018662542e-05,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887268066406,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523193359375,0.0,0.0,7.383266347460449e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7466735839844,0.0,0.0,9.996345761464907e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979431152344,0.0,0.0,0.0004741832381114,288.40167236328125,294.1499938964844,252.5500030517578,251.8806610107422,253.6016082763672,252.6170196533203,286.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.38971519470215,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489013671875,0.0,0.0,9.495401900494473e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,9.999114263337106e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73663330078125,0.0,0.0,7.385313074337319e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,9.99911644612439e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,0.0004743147001136,288.3856201171875,294.1499938964844,252.5303192138672,251.8632354736328,253.58258056640625,252.59678649902344,286.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.39791679382324,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
