time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489013671875,0.0,0.0,9.495401900494473e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,9.999114263337106e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73663330078125,0.0,0.0,7.385313074337319e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,9.99911644612439e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,0.0004743147001136,288.3856201171875,294.1499938964844,252.5303192138672,251.8632354736328,253.58258056640625,252.59678649902344,286.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.39791679382324,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330627441406,0.0,0.0,9.498516737949104e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564697265625,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,7.387735968222842e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154541015625,0.0,0.0,0.0001000239717541,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.76544189453125,0.0,0.0,0.0004744702891912,288.3695678710937,294.1499938964844,252.5112762451172,251.84646606445312,253.5635528564453,252.5767364501953,286.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.406816482543945,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330627441406,0.0,0.0,9.498516737949104e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564697265625,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,7.387735968222842e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154541015625,0.0,0.0,0.0001000239717541,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.76544189453125,0.0,0.0,0.0004744702891912,288.3695678710937,294.1499938964844,252.5112762451172,251.84646606445312,253.5635528564453,252.5767364501953,286.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.406816482543945,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251281738281,0.0,0.0,9.500241139903665e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7483825683594,0.0,0.0,0.0001000421034405,289.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7131042480469,0.0,0.0,7.389076927211136e-05,289.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076416015625,0.0,0.0,0.0001000421252683,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75732421875,0.0,0.0,0.0004745564074255,288.3615417480469,294.1499938964844,252.50196838378903,251.8383026123047,253.5540313720703,252.56678771972656,286.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.411523818969727,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171936035156,0.0,0.0,9.502111788606273e-05,290.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7403259277344,0.0,0.0,0.0001000618067337,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70526123046875,0.0,0.0,7.390532118733972e-05,289.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6998291015625,0.0,0.0,0.0001000618285615,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491760253906,0.0,0.0,0.0004746498598251,288.353515625,294.1499938964844,252.4927978515625,251.830307006836,253.5445098876953,252.55691528320312,286.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763817210083e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.416454315185547,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013244628906,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7241516113281,0.0,0.0,0.0001001049677142,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895446777344,0.0,0.0,7.393719715764746e-05,289.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841735839844,0.0,0.0,0.0001001049895421,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73291015625,0.0,0.0,0.0004748546343762,288.33740234375,294.1499938964844,252.474853515625,251.8147125244141,253.52549743652344,252.53738403320312,286.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.42690086364746,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013244628906,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7241516113281,0.0,0.0,0.0001001049677142,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895446777344,0.0,0.0,7.393719715764746e-05,289.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841735839844,0.0,0.0,0.0001001049895421,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73291015625,0.0,0.0,0.0004748546343762,288.33740234375,294.1499938964844,252.474853515625,251.8147125244141,253.52549743652344,252.53738403320312,286.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.42690086364746,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854553222656,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079772949219,0.0,0.0,0.0001001537893898,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737976074219,0.0,0.0,7.397325680358335e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684875488281,0.0,0.0,0.0001001538112177,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166442871094,0.0,0.0,0.0004750862135551,288.3213195800781,294.1499938964844,252.45741271972656,251.79962158203125,253.5064849853516,252.51821899414065,286.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.43830108642578,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854553222656,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079772949219,0.0,0.0,0.0001001537893898,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737976074219,0.0,0.0,7.397325680358335e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684875488281,0.0,0.0,0.0001001538112177,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166442871094,0.0,0.0,0.0004750862135551,288.3213195800781,294.1499938964844,252.45741271972656,251.79962158203125,253.5064849853516,252.51821899414065,286.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.43830108642578,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695556640625,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918029785156,0.0,0.0,0.0001002080462058,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6580505371094,0.0,0.0,7.401333277812228e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528015136719,0.0,0.0,0.0001002080680336,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7003173828125,0.0,0.0,0.0004753435787279,288.3052062988281,294.1499938964844,252.44039916992188,251.78501892089844,253.4875030517578,252.4994354248047,286.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.450664520263672,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695556640625,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918029785156,0.0,0.0,0.0001002080462058,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6580505371094,0.0,0.0,7.401333277812228e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528015136719,0.0,0.0,0.0001002080680336,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7003173828125,0.0,0.0,0.0004753435787279,288.3052062988281,294.1499938964844,252.44039916992188,251.78501892089844,253.4875030517578,252.4994354248047,286.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.450664520263672,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,9.521638276055457e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67559814453125,0.0,0.0,0.0001002674252958,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64227294921875,0.0,0.0,7.405719225062057e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370849609375,0.0,0.0,0.0001002674471237,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840209960937,0.0,0.0,0.0004756252747029,288.2890625,294.1499938964844,252.42379760742188,251.7708435058593,253.46853637695312,252.48101806640625,286.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.46397018432617,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,9.521638276055457e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67559814453125,0.0,0.0,0.0001002674252958,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64227294921875,0.0,0.0,7.405719225062057e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370849609375,0.0,0.0,0.0001002674471237,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840209960937,0.0,0.0,0.0004756252747029,288.2890625,294.1499938964844,252.42379760742188,251.7708435058593,253.46853637695312,252.48101806640625,286.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.46397018432617,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,9.524630877422167e-05,290.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66748046875,0.0,0.0,0.0001002989447442,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343688964844,0.0,0.0,7.408046803902835e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292419433594,0.0,0.0,0.0001002989592961,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758728027344,0.0,0.0,0.0004757747519761,288.2809753417969,294.1499938964844,252.4156188964844,251.76388549804688,253.4590759277344,252.4719696044922,286.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.470972061157227,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376647949219,0.0,0.0,9.527718793833628e-05,290.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65936279296875,0.0,0.0,0.0001003314537229,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,7.410447869915515e-05,289.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213684082031,0.0,0.0,0.0001003314755507,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676940917969,0.0,0.0,0.0004759290022775,288.2728881835937,294.1499938964844,252.4075469970703,251.75701904296875,253.4496154785156,252.4630126953125,286.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.478179931640625,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,9.53414782998152e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106262207031,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055908203125,0.0,0.0,0.0001003991710604,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.0,0.0,0.0004762501339428,288.2567138671875,294.1499938964844,252.3916015625,251.74354553222656,253.4307403564453,252.44534301757807,286.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.49308967590332,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,9.53414782998152e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106262207031,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055908203125,0.0,0.0,0.0001003991710604,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.0,0.0,0.0004762501339428,288.2567138671875,294.1499938964844,252.3916015625,251.74354553222656,253.4307403564453,252.44534301757807,286.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.49308967590332,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,9.54084753175266e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268920898437,0.0,0.0,0.0001004697114694,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.59478759765625,0.0,0.0,7.420659676427022e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898132324219,0.0,0.0,0.0001004697332973,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349792480469,0.0,0.0,0.000476584827993,288.2405090332031,294.1499938964844,252.3759307861328,251.7303466796875,253.41189575195312,252.42800903320312,286.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.50858497619629,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,9.54084753175266e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268920898437,0.0,0.0,0.0001004697114694,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.59478759765625,0.0,0.0,7.420659676427022e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898132324219,0.0,0.0,0.0001004697332973,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349792480469,0.0,0.0,0.000476584827993,288.2405090332031,294.1499938964844,252.3759307861328,251.7303466796875,253.41189575195312,252.42800903320312,286.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.50858497619629,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,9.547705121804027e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.610595703125,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57891845703125,0.0,0.0,7.425992953358218e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740051269531,0.0,0.0,0.0001005419471766,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6186218261719,0.0,0.0,0.0004769273800775,288.2242736816406,294.1499938964844,252.3604736328125,251.7173767089844,253.39309692382807,252.4110107421875,286.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.52444648742676,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,9.547705121804027e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.610595703125,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57891845703125,0.0,0.0,7.425992953358218e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740051269531,0.0,0.0,0.0001005419471766,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6186218261719,0.0,0.0,0.0004769273800775,288.2242736816406,294.1499938964844,252.3604736328125,251.7173767089844,253.39309692382807,252.4110107421875,286.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.52444648742676,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736999511719,0.0,0.0,9.554597636451943e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943298339844,0.0,0.0,0.000100614503026,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.56304931640625,0.0,0.0,7.431353878928348e-05,289.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581970214844,0.0,0.0,0.0001006145248538,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60223388671875,0.0,0.0,0.0004772716783918,288.2080383300781,294.1499938964844,252.3451995849609,251.70458984375,253.3743591308593,252.394287109375,286.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.54041290283203,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736999511719,0.0,0.0,9.554597636451943e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943298339844,0.0,0.0,0.000100614503026,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.56304931640625,0.0,0.0,7.431353878928348e-05,289.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581970214844,0.0,0.0,0.0001006145248538,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60223388671875,0.0,0.0,0.0004772716783918,288.2080383300781,294.1499938964844,252.3451995849609,251.70458984375,253.3743591308593,252.394287109375,286.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.54041290283203,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.565673828125,0.0,0.0,9.558012970956042e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5861511230469,0.0,0.0,0.0001006504680844,289.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550842285156,0.0,0.0,7.434010331053287e-05,289.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502624511719,0.0,0.0,0.0001006504899123,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5940246582031,0.0,0.0,0.0004774422559421,288.1999206542969,294.1499938964844,252.33761596679688,251.69825744628903,253.3650054931641,252.38604736328125,286.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.548343658447266,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,9.561369370203464e-05,290.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780029296875,0.0,0.0,0.0001006858146865,289.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,7.436620944645256e-05,289.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423278808594,0.0,0.0,0.0001006858292385,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858154296875,0.0,0.0,0.0004776099231094,288.1917724609375,294.1499938964844,252.3300628662109,251.6919403076172,253.3556671142578,252.3778533935547,286.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.556161880493164,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,9.567777306074277e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616760253906,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5264587402344,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56939697265625,0.0,0.0,0.0004779300361406,288.17547607421875,294.1499938964844,252.31500244140625,251.67938232421875,253.33702087402344,252.3616485595703,286.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.57129096984864,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,9.567777306074277e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616760253906,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5264587402344,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56939697265625,0.0,0.0,0.0004779300361406,288.17547607421875,294.1499938964844,252.31500244140625,251.67938232421875,253.33702087402344,252.3616485595703,286.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.57129096984864,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5254821777344,0.0,0.0,9.57344745984301e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453491210937,0.0,0.0,0.0001008130057016,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152282714844,0.0,0.0,7.446014933520928e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51055908203125,0.0,0.0,0.0001008130202535,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5529479980469,0.0,0.0,0.0004782132746186,288.1591796875,294.1499938964844,252.3000030517578,251.6668701171875,253.3184356689453,252.3456573486328,286.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.584884643554688,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5254821777344,0.0,0.0,9.57344745984301e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453491210937,0.0,0.0,0.0001008130057016,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152282714844,0.0,0.0,7.446014933520928e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51055908203125,0.0,0.0,0.0001008130202535,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5529479980469,0.0,0.0,0.0004782132746186,288.1591796875,294.1499938964844,252.3000030517578,251.6668701171875,253.3184356689453,252.3456573486328,286.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.584884643554688,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093994140625,0.0,0.0,9.578314347891136e-05,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52899169921875,0.0,0.0,0.0001008642502711,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.0,0.0,7.449799886671826e-05,289.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4946594238281,0.0,0.0,0.0001008642720989,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364990234375,0.0,0.0,0.0004784563789144,288.1428527832031,294.1499938964844,252.2849884033203,251.65435791015625,253.29991149902344,252.329818725586,286.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.59679412841797,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093994140625,0.0,0.0,9.578314347891136e-05,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52899169921875,0.0,0.0,0.0001008642502711,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.0,0.0,7.449799886671826e-05,289.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4946594238281,0.0,0.0,0.0001008642720989,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364990234375,0.0,0.0,0.0004784563789144,288.1428527832031,294.1499938964844,252.2849884033203,251.65435791015625,253.29991149902344,252.329818725586,286.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.59679412841797,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,9.58219461608678e-05,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126037597656,0.0,0.0,0.000100905112049,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,7.45281795389019e-05,289.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47869873046875,0.0,0.0,0.0001009051338769,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0004786502104252,288.12652587890625,294.1499938964844,252.2699432373047,251.64178466796875,253.28143310546875,252.31411743164065,286.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.606595993041992,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,9.58219461608678e-05,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126037597656,0.0,0.0,0.000100905112049,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,7.45281795389019e-05,289.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47869873046875,0.0,0.0,0.0001009051338769,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0004786502104252,288.12652587890625,294.1499938964844,252.2699432373047,251.64178466796875,253.28143310546875,252.31411743164065,286.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.606595993041992,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4851989746094,0.0,0.0,9.583659266354516e-05,290.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5044250488281,0.0,0.0,0.0001009205370792,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752502441406,0.0,0.0,7.45395736885257e-05,289.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707336425781,0.0,0.0,0.000100920558907,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118103027344,0.0,0.0,0.000478723377455,288.11834716796875,294.1499938964844,252.26239013671875,251.63546752929688,253.272216796875,252.3063201904297,286.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.61028289794922,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771423339844,0.0,0.0,9.584936924511568e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,0.0001009339903248,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,7.454951264662668e-05,289.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627685546875,0.0,0.0,0.0001009340121527,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035705566406,0.0,0.0,0.0004787872021552,288.11016845703125,294.1499938964844,252.2548065185547,251.62911987304688,253.2630157470703,252.2985382080078,286.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.613513946533203,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46099853515625,0.0,0.0,9.58659074967727e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798583984375,0.0,0.0,0.0001009514089673,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45123291015625,0.0,0.0,7.456237653968856e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468078613281,0.0,0.0,0.0001009514307952,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870910644531,0.0,0.0,0.0004788698279298,288.09381103515625,294.1499938964844,252.23953247070312,251.6163024902344,253.24464416503903,252.2830047607422,286.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.61799049377441,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46099853515625,0.0,0.0,9.58659074967727e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798583984375,0.0,0.0,0.0001009514089673,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45123291015625,0.0,0.0,7.456237653968856e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468078613281,0.0,0.0,0.0001009514307952,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870910644531,0.0,0.0,0.0004788698279298,288.09381103515625,294.1499938964844,252.23953247070312,251.6163024902344,253.24464416503903,252.2830047607422,286.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.61799049377441,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44482421875,0.0,0.0,9.58722084760666e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,0.0001009580446407,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352111816406,0.0,0.0,7.456728053512052e-05,289.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308166503906,0.0,0.0,0.0001009580664685,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705810546875,0.0,0.0,0.0004789013182744,288.0774230957031,294.1499938964844,252.2240753173828,251.6032867431641,253.226318359375,252.2675018310547,286.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.61997985839844,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44482421875,0.0,0.0,9.58722084760666e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,0.0001009580446407,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352111816406,0.0,0.0,7.456728053512052e-05,289.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308166503906,0.0,0.0,0.0001009580664685,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705810546875,0.0,0.0,0.0004789013182744,288.0774230957031,294.1499938964844,252.2240753173828,251.6032867431641,253.226318359375,252.2675018310547,286.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.61997985839844,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
