time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.050000000745058,0.0004706727922894,287.421875,291.1499938964844,250.9499969482422,250.40093994140625,252.3884735107422,251.0867614746093,285.3990783691406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.621654510498047,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.050000000745058,0.0004706727922894,287.421875,291.1499938964844,250.9499969482422,250.40093994140625,252.3884735107422,251.0867614746093,285.3990783691406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.621654510498047,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15875244140625,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.6346790194511414,0.050000000745058,0.0430053584277629,289.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575622558594,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8699951171875,291.1499938964844,250.9339599609375,250.38584899902344,275.85955810546875,282.1041259765625,285.1278381347656,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097047328949,2.293902667815928e-07,0.4351094961166382,-0.1266679167747497,0.0,0.0,0.0,10.189590454101562,60.0,-907.4475708007812,-0.0,12.280264854431152,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.63185054063797,0.050000000745058,0.0452341623604297,289.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.63185054063797,0.050000000745058,0.0476337485015392,289.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.63185054063797,0.050000000745058,0.0351821258664131,289.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.63185054063797,0.050000000745058,0.0476337485015392,290.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.63185054063797,0.050000000745058,0.225953996181488,284.7115173339844,291.1499938964844,250.9181671142578,250.3710327148437,279.1749267578125,290.18280029296875,284.2432861328125,1.0,0.1210902631282806,0.1842215210199356,0.1842215210199356,1.0,1.0,-0.4819770753383636,0.0207084342837333,0.4612686336040497,-0.1175122931599617,0.0,0.0,0.0,12.50929355621338,60.0,-1528.2498779296875,-0.0,16.679731369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0898742675781,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.322520744291427e-21,6.601981308172168e-21,-2.2794605638807413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141845703125,0.5713129639625549,0.050000000745058,0.0456787832081317,289.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141845703125,0.5713129639625549,0.050000000745058,0.0481019578874111,289.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141845703125,0.5713129639625549,0.050000000745058,0.0355279445648193,289.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141845703125,0.5713129639625549,0.050000000745058,0.0481019578874111,290.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141845703125,0.5713129639625549,0.050000000745058,0.2281749844551086,283.3648376464844,291.1499938964844,250.8872833251953,250.3422241210937,279.2085266113281,290.58953857421875,283.2361755371094,1.0,0.1405974477529525,0.1943126171827316,0.1943126171827316,1.0,1.0,-0.486716628074646,0.0231864061206579,0.4635302424430847,-0.1164370030164718,0.0,0.0,1.0,20.020368576049805,60.0,-151.29017639160156,-6590.63330078125,23.188247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6510925292969,306.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0057370006106793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646816313266754,0.3646834194660187,-1.8059008652926425e-06,0.0,5.822326329507632e-06,0.0,0.0,7.945797920227051,0.0,0.0,0.0,0.2722555696964264,4.0,0.0,1.0
540240,289.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141845703125,0.5713129639625549,0.050000000745058,0.0456787832081317,289.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141845703125,0.5713129639625549,0.050000000745058,0.0481019578874111,289.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141845703125,0.5713129639625549,0.050000000745058,0.0355279445648193,289.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141845703125,0.5713129639625549,0.050000000745058,0.0481019578874111,290.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141845703125,0.5713129639625549,0.050000000745058,0.2281749844551086,283.3648376464844,291.1499938964844,250.8872833251953,250.3422241210937,279.2085266113281,290.58953857421875,283.2361755371094,1.0,0.1405974477529525,0.1943126171827316,0.1943126171827316,1.0,1.0,-0.486716628074646,0.0231864061206579,0.4635302424430847,-0.1164370030164718,0.0,0.0,1.0,20.020368576049805,60.0,-151.29017639160156,-6590.63330078125,23.188247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6510925292969,306.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0057370006106793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646816313266754,0.3646834194660187,-1.8059008652926425e-06,0.0,5.822326329507632e-06,0.0,0.0,7.945797920227051,0.0,0.0,0.0,0.2722555696964264,4.0,0.0,1.0
540300,289.7152404785156,297.1499938964844,293.1499938964844,0.0006626659887842,-63.50017929077149,284.4703369140625,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7735900878906,297.1499938964844,293.1499938964844,0.0006916896090842,-69.7974853515625,284.3829040527344,0.5495008230209351,0.050000000745058,0.0482465326786041,289.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322692871094,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322692871094,0.5495008230209351,0.050000000745058,0.0482465326786041,290.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11767578125,0.5495008230209351,0.050000000745058,0.2288607805967331,283.8088684082031,291.1499938964844,250.8721923828125,250.3282165527344,279.1912536621094,290.5809020996094,284.53515625,1.0,0.1490044146776199,0.1950665861368179,0.1950665861368179,1.0,1.0,-0.4881795942783355,0.0234236512333154,0.4647559225559234,-0.1167015060782432,0.0,0.0,1.0,23.68687057495117,60.0,2420.184814453125,-7678.68701171875,26.34193992614746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0428466796875,308.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,1567.39990234375,19080.0,0.0,0.0,0.026528550311923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0823044776916504,1.0823142528533936,-9.729174053063616e-06,0.0,2.6923105906462297e-05,0.0,0.0,141.63699340820312,0.0,0.0,0.0,0.6381000876426697,4.0,0.0,1.0
540360,289.7239074707031,297.1499938964844,293.1499938964844,0.0014523069839924,-132.92465209960938,287.2076416015625,0.532677173614502,0.050000000745058,0.0459472946822643,289.7770690917969,297.1499938964844,293.1499938964844,0.0014064547140151,-135.5567626953125,287.12701416015625,0.532677173614502,0.050000000745058,0.0483847148716449,289.67645263671875,297.1499938964844,293.1499938964844,0.0009440231951884,-67.2025146484375,286.33544921875,0.532677173614502,0.050000000745058,0.0357367843389511,289.43310546875,297.1499938964844,293.1499938964844,0.0010689594782888,-103.02835845947266,286.5184020996094,0.532677173614502,0.050000000745058,0.0483847148716449,290.5844116210937,297.1499938964844,293.1499938964844,0.0010064205853268,-460.1297912597656,286.5484924316406,0.532677173614502,0.050000000745058,0.229516252875328,285.3074951171875,291.1499938964844,250.8573303222656,250.31446838378903,279.1809997558594,290.5821228027344,285.99200439453125,1.0,0.1565743386745453,0.1958165466785431,0.1958165466785431,0.9995751976966858,1.0,-0.4895778298377991,0.0236495528370142,0.4659282565116882,-0.1169741004705429,0.0,0.0,1.0,27.194061279296875,60.0,2941.82861328125,-7604.97412109375,29.37592124938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.779052734375,307.5015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,9742.5791015625,19080.0,0.0,0.0,0.0466848686337471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4286507368087769,1.4286675453186035,-1.6858986782608554e-05,0.0,4.73792060802225e-05,0.0,0.0,324.2623291015625,0.0,0.0,0.0,0.7951308488845825,4.0,0.0,1.0
540420,289.7735290527344,297.1499938964844,293.1499938964844,0.0027111049275845,-234.1203765869141,291.13531494140625,0.5097682476043701,0.050000000745058,0.0461865738034248,289.8087158203125,297.1499938964844,293.1499938964844,0.0026893455069512,-244.57107543945312,291.0946960449219,0.5097682476043701,0.050000000745058,0.0486366860568523,289.7206726074219,297.1499938964844,293.1499938964844,0.0022754499223083,-152.9080810546875,290.4388122558594,0.5097682476043701,0.050000000745058,0.0359228923916816,289.4774780273437,297.1499938964844,293.1499938964844,0.0024953933898359,-226.995834350586,290.75799560546875,0.5097682476043701,0.050000000745058,0.0486366860568523,290.6183166503906,297.1499938964844,293.1499938964844,0.0019709570333361,-850.7108764648438,290.0537414550781,0.5097682476043701,0.050000000745058,0.2307115048170089,287.2890930175781,291.1499938964844,250.82830810546875,250.28775024414065,279.17608642578125,290.6118469238281,287.6349792480469,1.0,0.1694206297397613,0.1980689167976379,0.1980689167976379,0.9987255930900574,1.0,-0.4921275377273559,0.0242479685693979,0.4678795635700226,-0.1173457279801368,0.0,0.0,1.0,33.589073181152344,60.0,2393.63330078125,-7262.34228515625,34.95183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94000244140625,305.8950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,16725.7265625,19080.0,0.0,0.0,0.0865366831421852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6627534627914429,1.662776231765747,-2.283292087668088e-05,0.0,8.782373333815485e-05,0.0,0.0,511.1414184570313,0.0,0.0,0.0,0.9112638235092164,4.0,0.0,1.0
540480,289.7735290527344,297.1499938964844,293.1499938964844,0.0027111049275845,-234.1203765869141,291.13531494140625,0.5097682476043701,0.050000000745058,0.0461865738034248,289.8087158203125,297.1499938964844,293.1499938964844,0.0026893455069512,-244.57107543945312,291.0946960449219,0.5097682476043701,0.050000000745058,0.0486366860568523,289.7206726074219,297.1499938964844,293.1499938964844,0.0022754499223083,-152.9080810546875,290.4388122558594,0.5097682476043701,0.050000000745058,0.0359228923916816,289.4774780273437,297.1499938964844,293.1499938964844,0.0024953933898359,-226.995834350586,290.75799560546875,0.5097682476043701,0.050000000745058,0.0486366860568523,290.6183166503906,297.1499938964844,293.1499938964844,0.0019709570333361,-850.7108764648438,290.0537414550781,0.5097682476043701,0.050000000745058,0.2307115048170089,287.2890930175781,291.1499938964844,250.82830810546875,250.28775024414065,279.17608642578125,290.6118469238281,287.6349792480469,1.0,0.1694206297397613,0.1980689167976379,0.1980689167976379,0.9987255930900574,1.0,-0.4921275377273559,0.0242479685693979,0.4678795635700226,-0.1173457279801368,0.0,0.0,1.0,33.589073181152344,60.0,2393.63330078125,-7262.34228515625,34.95183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94000244140625,305.8950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,16725.7265625,19080.0,0.0,0.0,0.0865366831421852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6627534627914429,1.662776231765747,-2.283292087668088e-05,0.0,8.782373333815485e-05,0.0,0.0,511.1414184570313,0.0,0.0,0.0,0.9112638235092164,4.0,0.0,1.0
540540,289.8373718261719,297.1499938964844,293.1499938964844,0.0038243562448769,-315.6549072265625,293.8744812011719,0.4955896139144897,0.050000000745058,0.0463909618556499,289.8540344238281,297.1499938964844,293.1499938964844,0.0038309411611407,-332.9503173828125,293.8770751953125,0.4955896139144897,0.050000000745058,0.0488519147038459,289.777099609375,297.1499938964844,293.1499938964844,0.0034419507719576,-221.6536407470703,293.30865478515625,0.4955896139144897,0.050000000745058,0.0360818579792976,289.5335388183594,297.1499938964844,293.1499938964844,0.0037568761035799,-326.746826171875,293.7433166503906,0.4955896139144897,0.050000000745058,0.0488519147038459,290.6656799316406,297.1499938964844,293.1499938964844,0.0028070360422134,-1164.08203125,292.4500427246094,0.4955896139144897,0.050000000745058,0.2317324578762054,288.5093688964844,291.1499938964844,250.8002014160156,250.2620391845703,279.1781616210937,290.65777587890625,288.7727966308594,1.0,0.1796003580093383,0.2009676843881607,0.2009676843881607,0.9978760480880736,1.0,-0.4943054318428039,0.0249768663197755,0.4693285822868347,-0.1175324097275734,0.0,0.0,1.0,39.05072784423828,60.0,1775.162841796875,-7044.7744140625,39.758697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93768310546875,304.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18520.546875,20160.0,0.0,0.0,0.1236614808440208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176793813705444,1.7177038192749023,-2.4366319848923013e-05,0.0,0.0001255006791325,0.0,0.0,563.4873046875,0.0,0.0,0.0,0.9535163044929504,4.0,0.0,1.0
540600,289.8373718261719,297.1499938964844,293.1499938964844,0.0038243562448769,-315.6549072265625,293.8744812011719,0.4955896139144897,0.050000000745058,0.0463909618556499,289.8540344238281,297.1499938964844,293.1499938964844,0.0038309411611407,-332.9503173828125,293.8770751953125,0.4955896139144897,0.050000000745058,0.0488519147038459,289.777099609375,297.1499938964844,293.1499938964844,0.0034419507719576,-221.6536407470703,293.30865478515625,0.4955896139144897,0.050000000745058,0.0360818579792976,289.5335388183594,297.1499938964844,293.1499938964844,0.0037568761035799,-326.746826171875,293.7433166503906,0.4955896139144897,0.050000000745058,0.0488519147038459,290.6656799316406,297.1499938964844,293.1499938964844,0.0028070360422134,-1164.08203125,292.4500427246094,0.4955896139144897,0.050000000745058,0.2317324578762054,288.5093688964844,291.1499938964844,250.8002014160156,250.2620391845703,279.1781616210937,290.65777587890625,288.7727966308594,1.0,0.1796003580093383,0.2009676843881607,0.2009676843881607,0.9978760480880736,1.0,-0.4943054318428039,0.0249768663197755,0.4693285822868347,-0.1175324097275734,0.0,0.0,1.0,39.05072784423828,60.0,1775.162841796875,-7044.7744140625,39.758697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93768310546875,304.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18520.546875,20160.0,0.0,0.0,0.1236614808440208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176793813705444,1.7177038192749023,-2.4366319848923013e-05,0.0,0.0001255006791325,0.0,0.0,563.4873046875,0.0,0.0,0.0,0.9535163044929504,4.0,0.0,1.0
540660,289.9027404785156,297.1499938964844,293.1499938964844,0.0048279743641614,-380.0072937011719,296.02252197265625,0.4858714938163757,0.050000000745058,0.0465602166950702,289.9033203125,297.1499938964844,293.1499938964844,0.0048653907142579,-402.9635009765625,296.06396484375,0.4858714938163757,0.050000000745058,0.0490301512181758,289.8360595703125,297.1499938964844,293.1499938964844,0.0044783912599086,-275.9095458984375,295.5588073730469,0.4858714938163757,0.050000000745058,0.0362135022878646,289.5922546386719,297.1499938964844,293.1499938964844,0.0049020466394722,-405.6944274902344,296.08758544921875,0.4858714938163757,0.050000000745058,0.0490301512181758,290.7169494628906,297.1499938964844,293.1499938964844,0.0035200279671698,-1408.43212890625,294.32012939453125,0.4858714938163757,0.050000000745058,0.2325779199600219,289.4786376953125,291.1499938964844,250.77297973632807,250.2372894287109,279.1802978515625,290.7087707519531,289.6938781738281,1.0,0.1875766068696975,0.2041194289922714,0.2041194289922714,0.9969572424888612,1.0,-0.4961090087890625,0.0257614366710186,0.4703475534915924,-0.1175994351506233,0.0,0.0,1.0,43.57268905639648,48.0,1340.3756103515625,-6998.498046875,43.76974868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6312255859375,304.67999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19893.107421875,20160.0,0.0,0.0,0.1563955247402191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7585257291793823,1.7585512399673462,-2.5538958652759906e-05,0.0,0.0001587215665495,0.0,0.0,604.6502685546875,0.0,0.0,0.0,0.9603719711303712,4.0,0.0,1.0
540720,289.9027404785156,297.1499938964844,293.1499938964844,0.0048279743641614,-380.0072937011719,296.02252197265625,0.4858714938163757,0.050000000745058,0.0465602166950702,289.9033203125,297.1499938964844,293.1499938964844,0.0048653907142579,-402.9635009765625,296.06396484375,0.4858714938163757,0.050000000745058,0.0490301512181758,289.8360595703125,297.1499938964844,293.1499938964844,0.0044783912599086,-275.9095458984375,295.5588073730469,0.4858714938163757,0.050000000745058,0.0362135022878646,289.5922546386719,297.1499938964844,293.1499938964844,0.0049020466394722,-405.6944274902344,296.08758544921875,0.4858714938163757,0.050000000745058,0.0490301512181758,290.7169494628906,297.1499938964844,293.1499938964844,0.0035200279671698,-1408.43212890625,294.32012939453125,0.4858714938163757,0.050000000745058,0.2325779199600219,289.4786376953125,291.1499938964844,250.77297973632807,250.2372894287109,279.1802978515625,290.7087707519531,289.6938781738281,1.0,0.1875766068696975,0.2041194289922714,0.2041194289922714,0.9969572424888612,1.0,-0.4961090087890625,0.0257614366710186,0.4703475534915924,-0.1175994351506233,0.0,0.0,1.0,43.57268905639648,48.0,1340.3756103515625,-6998.498046875,43.76974868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6312255859375,304.67999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19893.107421875,20160.0,0.0,0.0,0.1563955247402191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7585257291793823,1.7585512399673462,-2.5538958652759906e-05,0.0,0.0001587215665495,0.0,0.0,604.6502685546875,0.0,0.0,0.0,0.9603719711303712,4.0,0.0,1.0
540780,289.9648742675781,297.1499938964844,293.1499938964844,0.0057689785026013,-431.5556945800781,297.773681640625,0.4835636019706726,0.050000000745058,0.0466027408838272,289.95220947265625,297.1499938964844,293.1499938964844,0.0058412281796336,-459.1842346191406,297.8485412597656,0.4835636019706726,0.050000000745058,0.0490749292075634,289.8934020996094,297.1499938964844,293.1499938964844,0.0054403501562774,-319.3683776855469,297.39031982421875,0.4835636019706726,0.050000000745058,0.0362465754151344,289.6495056152344,297.1499938964844,293.1499938964844,0.005994701758027,-469.107421875,297.997802734375,0.4835636019706726,0.050000000745058,0.0490749292075634,290.7676086425781,297.1499938964844,293.1499938964844,0.0041419323533773,-1601.6031494140625,295.8381652832031,0.4835636019706726,0.050000000745058,0.2327903360128402,290.28240966796875,291.1499938964844,250.74664306640625,250.2135009765625,279.1773681640625,290.7597045898437,290.4639892578125,1.0,0.1890324503183365,0.20677550137043,0.20677550137043,0.9960384964942932,1.0,-0.4965624213218689,0.0263871271163225,0.4701752960681915,-0.1175044178962707,0.0,0.0,1.0,44.705753326416016,36.0,1061.64794921875,-7070.80419921875,44.7792854309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8697814941406,304.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20098.46875,20160.0,0.0,0.0,0.1837623715400695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.764555811882019,1.764581561088562,-2.571440745668952e-05,0.0,0.0001864954538177,0.0,0.0,610.8917846679688,0.0,0.0,0.0,0.9633609652519226,4.0,0.0,1.0
540840,289.9648742675781,297.1499938964844,293.1499938964844,0.0057689785026013,-431.5556945800781,297.773681640625,0.4835636019706726,0.050000000745058,0.0466027408838272,289.95220947265625,297.1499938964844,293.1499938964844,0.0058412281796336,-459.1842346191406,297.8485412597656,0.4835636019706726,0.050000000745058,0.0490749292075634,289.8934020996094,297.1499938964844,293.1499938964844,0.0054403501562774,-319.3683776855469,297.39031982421875,0.4835636019706726,0.050000000745058,0.0362465754151344,289.6495056152344,297.1499938964844,293.1499938964844,0.005994701758027,-469.107421875,297.997802734375,0.4835636019706726,0.050000000745058,0.0490749292075634,290.7676086425781,297.1499938964844,293.1499938964844,0.0041419323533773,-1601.6031494140625,295.8381652832031,0.4835636019706726,0.050000000745058,0.2327903360128402,290.28240966796875,291.1499938964844,250.74664306640625,250.2135009765625,279.1773681640625,290.7597045898437,290.4639892578125,1.0,0.1890324503183365,0.20677550137043,0.20677550137043,0.9960384964942932,1.0,-0.4965624213218689,0.0263871271163225,0.4701752960681915,-0.1175044178962707,0.0,0.0,1.0,44.705753326416016,36.0,1061.64794921875,-7070.80419921875,44.7792854309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8697814941406,304.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20098.46875,20160.0,0.0,0.0,0.1837623715400695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.764555811882019,1.764581561088562,-2.571440745668952e-05,0.0,0.0001864954538177,0.0,0.0,610.8917846679688,0.0,0.0,0.0,0.9633609652519226,4.0,0.0,1.0
540900,289.9941711425781,297.1499938964844,293.1499938964844,0.006226145196706,-453.5247802734375,298.5394287109375,0.4847666621208191,0.050000000745058,0.0465805120766162,289.975830078125,297.1499938964844,293.1499938964844,0.0063178311102092,-483.1842956542969,298.6292724609375,0.4847666621208191,0.050000000745058,0.0490515232086181,289.9208068847656,297.1499938964844,293.1499938964844,0.005905928555876,-337.91632080078125,298.19024658203125,0.4847666621208191,0.050000000745058,0.0362292863428592,289.6769714355469,297.1499938964844,293.1499938964844,0.0065352064557373,-496.2038269042969,298.83233642578125,0.4847666621208191,0.050000000745058,0.0490515232086181,290.7919616699219,297.1499938964844,293.1499938964844,0.0044268961064517,-1683.1749267578125,296.5004272460937,0.4847666621208191,0.050000000745058,0.2326793074607849,290.63946533203125,291.1499938964844,250.7337951660156,250.2019500732422,279.1732177734375,290.7842712402344,290.8095397949219,1.0,0.1878459900617599,0.2076302319765091,0.2076302319765091,0.9955790638923644,1.0,-0.4963256418704986,0.0265749655663967,0.4697506725788116,-0.1174726039171218,0.0,0.0,1.0,44.10926055908203,36.0,969.7059326171876,-7143.380859375,44.247703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14666748046875,305.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.52734375,21240.0,0.0,0.0,0.1952904015779495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7654953002929688,1.7655210494995115,-2.5741795980138704e-05,0.0,0.0001981949317269,0.0,0.0,611.8680419921875,0.0,0.0,0.0,0.978826642036438,4.0,0.0,1.0
540960,290.022216796875,297.1499938964844,293.1499938964844,0.0066772196441888,-473.254638671875,299.24725341796875,0.4872611761093139,0.050000000745058,0.0465349033474922,289.99871826171875,297.1499938964844,293.1499938964844,0.0067899515852332,-504.7661437988281,299.35107421875,0.4872611761093139,0.050000000745058,0.0490034930408,289.94696044921875,297.1499938964844,293.1499938964844,0.0063655930571258,-354.6386108398437,298.9297790527344,0.4872611761093139,0.050000000745058,0.0361938141286373,289.7032165527344,297.1499938964844,293.1499938964844,0.0070767924189567,-520.6401977539062,299.603759765625,0.4872611761093139,0.050000000745058,0.0490034930408,290.81549072265625,297.1499938964844,293.1499938964844,0.004697645548731,-1756.2056884765625,297.1126403808594,0.4872611761093139,0.050000000745058,0.2324514836072921,290.9755859375,291.1499938964844,250.7211761474609,250.19064331054688,279.1673889160156,290.8080749511719,291.1376342773437,1.0,0.1855712532997131,0.2080689668655395,0.2080689668655395,0.9951235055923462,1.0,-0.4958397150039673,0.026658521965146,0.4691812098026275,-0.117485873401165,0.0,0.0,1.0,42.88753128051758,25.0,905.5332641601562,-7242.07666015625,43.1604118347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5040588378906,305.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,20948.443359375,21240.0,0.0,0.0,0.2053772062063217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892976999282837,1.789324164390564,-2.644057531142608e-05,0.0,0.0002084317529806,0.0,0.0,636.9509887695312,0.0,0.0,0.0,0.9772037267684937,4.0,0.0,1.0
541020,290.0746765136719,297.1499938964844,293.1499938964844,0.007564369123429,-506.55364990234375,300.5210876464844,0.4953819811344147,0.050000000745058,0.0463943555951118,290.0420227050781,297.1499938964844,293.1499938964844,0.0077252779155969,-541.3125,300.6507873535156,0.4953819811344147,0.050000000745058,0.0488554909825325,289.99530029296875,297.1499938964844,293.1499938964844,0.0072729527018964,-383.1033630371094,300.2624206542969,0.4953819811344147,0.050000000745058,0.0360844992101192,289.7517395019531,297.1499938964844,293.1499938964844,0.008171965368092,-562.3120727539062,300.99298095703125,0.4953819811344147,0.050000000745058,0.0488554909825325,290.8597412109375,297.1499938964844,293.1499938964844,0.005199659615755,-1878.6197509765625,298.2183837890625,0.4953819811344147,0.050000000745058,0.231749415397644,291.6075744628906,291.1499938964844,250.6965484619141,250.16867065429688,279.1512756347656,290.8528747558594,291.7587585449219,1.0,0.1786161065101623,0.2074370235204696,0.2074370235204696,0.9942123889923096,1.0,-0.494342178106308,0.0264655966311693,0.4678765833377838,-0.1177477166056633,0.0,0.0,0.9068363308906556,39.1248893737793,25.0,825.0510864257812,-7449.17431640625,39.82476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3971252441406,306.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,22240.03125,21240.0,0.0,0.0,0.2213106006383896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7405766248703003,1.7406022548675537,-2.568832496763207e-05,0.0,0.0002246021322207,0.0,0.0,596.8639526367188,0.0,0.0,0.0,0.9515732526779176,4.0,0.0,1.0
541080,290.0746765136719,297.1499938964844,293.1499938964844,0.007564369123429,-506.55364990234375,300.5210876464844,0.4953819811344147,0.050000000745058,0.0463943555951118,290.0420227050781,297.1499938964844,293.1499938964844,0.0077252779155969,-541.3125,300.6507873535156,0.4953819811344147,0.050000000745058,0.0488554909825325,289.99530029296875,297.1499938964844,293.1499938964844,0.0072729527018964,-383.1033630371094,300.2624206542969,0.4953819811344147,0.050000000745058,0.0360844992101192,289.7517395019531,297.1499938964844,293.1499938964844,0.008171965368092,-562.3120727539062,300.99298095703125,0.4953819811344147,0.050000000745058,0.0488554909825325,290.8597412109375,297.1499938964844,293.1499938964844,0.005199659615755,-1878.6197509765625,298.2183837890625,0.4953819811344147,0.050000000745058,0.231749415397644,291.6075744628906,291.1499938964844,250.6965484619141,250.16867065429688,279.1512756347656,290.8528747558594,291.7587585449219,1.0,0.1786161065101623,0.2074370235204696,0.2074370235204696,0.9942123889923096,1.0,-0.494342178106308,0.0264655966311693,0.4678765833377838,-0.1177477166056633,0.0,0.0,0.9068363308906556,39.1248893737793,25.0,825.0510864257812,-7449.17431640625,39.82476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3971252441406,306.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,22240.03125,21240.0,0.0,0.0,0.2213106006383896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7405766248703003,1.7406022548675537,-2.568832496763207e-05,0.0,0.0002246021322207,0.0,0.0,596.8639526367188,0.0,0.0,0.0,0.9515732526779176,4.0,0.0,1.0
541140,290.1219787597656,297.1499938964844,293.1499938964844,0.008464210666716,-534.2282104492188,301.6398010253906,0.5026811957359314,0.050000000745058,0.046282161027193,290.08203125,297.1499938964844,293.1499938964844,0.0086806006729602,-571.6830444335938,301.7913818359375,0.5026811957359314,0.050000000745058,0.0487373434007167,290.0386962890625,297.1499938964844,293.1499938964844,0.0081960586830973,-406.8835144042969,301.4334716796875,0.5026811957359314,0.050000000745058,0.0359972342848777,289.7950744628906,297.1499938964844,293.1499938964844,0.0093237636610865,-597.2243041992188,302.2129211425781,0.5026811957359314,0.050000000745058,0.0487373434007167,290.900146484375,297.1499938964844,293.1499938964844,0.0056698485277593,-1979.2322998046875,299.1936950683594,0.5026811957359314,0.050000000745058,0.2311889678239822,292.1931457519531,291.1499938964844,250.6727600097656,250.1475524902344,279.13238525390625,290.89385986328125,292.33087158203125,1.0,0.1732386946678161,0.2047324776649475,0.2047324776649475,0.993301272392273,1.0,-0.4931465089321136,0.0258435290306806,0.4673029780387878,-0.1185192689299583,0.0,0.0,0.7281240224838257,36.120208740234375,25.0,751.0573120117188,-7590.12548828125,37.1753158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4468994140625,307.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25416.623046875,20160.0,0.0,0.0,0.2317642122507095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439461588859558,1.4394820928573608,-2.059195321635343e-05,0.0,0.0002352112060179,0.0,0.0,377.0362243652344,0.0,0.0,0.0,0.7920748591423035,4.0,0.0,1.0
541200,290.1219787597656,297.1499938964844,293.1499938964844,0.008464210666716,-534.2282104492188,301.6398010253906,0.5026811957359314,0.050000000745058,0.046282161027193,290.08203125,297.1499938964844,293.1499938964844,0.0086806006729602,-571.6830444335938,301.7913818359375,0.5026811957359314,0.050000000745058,0.0487373434007167,290.0386962890625,297.1499938964844,293.1499938964844,0.0081960586830973,-406.8835144042969,301.4334716796875,0.5026811957359314,0.050000000745058,0.0359972342848777,289.7950744628906,297.1499938964844,293.1499938964844,0.0093237636610865,-597.2243041992188,302.2129211425781,0.5026811957359314,0.050000000745058,0.0487373434007167,290.900146484375,297.1499938964844,293.1499938964844,0.0056698485277593,-1979.2322998046875,299.1936950683594,0.5026811957359314,0.050000000745058,0.2311889678239822,292.1931457519531,291.1499938964844,250.6727600097656,250.1475524902344,279.13238525390625,290.89385986328125,292.33087158203125,1.0,0.1732386946678161,0.2047324776649475,0.2047324776649475,0.993301272392273,1.0,-0.4931465089321136,0.0258435290306806,0.4673029780387878,-0.1185192689299583,0.0,0.0,0.7281240224838257,36.120208740234375,25.0,751.0573120117188,-7590.12548828125,37.1753158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4468994140625,307.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25416.623046875,20160.0,0.0,0.0,0.2317642122507095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439461588859558,1.4394820928573608,-2.059195321635343e-05,0.0,0.0002352112060179,0.0,0.0,377.0362243652344,0.0,0.0,0.0,0.7920748591423035,4.0,0.0,1.0
541260,290.1641540527344,297.1499938964844,293.1499938964844,0.0094412425532937,-560.6504516601562,302.6268005371094,0.5089099407196045,0.050000000745058,0.0461975038051605,290.11895751953125,297.1499938964844,293.1499938964844,0.0097232284024357,-600.5322265625,302.7965087890625,0.5089099407196045,0.050000000745058,0.0486481972038745,290.0775451660156,297.1499938964844,293.1499938964844,0.0091985138133168,-429.3802490234375,302.4660339355469,0.5089099407196045,0.050000000745058,0.0359313935041427,289.833740234375,297.1499938964844,293.1499938964844,0.0106195956468582,-630.332275390625,303.2915344238281,0.5089099407196045,0.050000000745058,0.0486481972038745,290.9367980957031,297.1499938964844,293.1499938964844,0.0061393338255584,-2074.217529296875,300.0451965332031,0.5089099407196045,0.050000000745058,0.2307661026716232,292.68731689453125,291.1499938964844,250.64979553222656,250.1272888183593,279.1123962402344,290.9310913085937,292.7829284667969,1.0,0.1689438670873642,0.1999822109937667,0.1999822109937667,0.9923665523529052,1.0,-0.4922443926334381,0.0248258672654628,0.4674185514450073,-0.1197534799575805,0.0,0.0,0.4884918630123138,33.85203170776367,25.0,539.493408203125,-7315.9287109375,35.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.619140625,307.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,26425.78125,20160.0,0.0,0.0,0.2365576922893524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7721976041793823,0.7722094655036926,-1.185863402497489e-05,0.0,0.0002400759840384,0.0,0.0,99.73208618164062,0.0,0.0,0.0,0.5311693549156189,4.0,0.0,1.0
541320,290.1641540527344,297.1499938964844,293.1499938964844,0.0094412425532937,-560.6504516601562,302.6268005371094,0.5089099407196045,0.050000000745058,0.0461975038051605,290.11895751953125,297.1499938964844,293.1499938964844,0.0097232284024357,-600.5322265625,302.7965087890625,0.5089099407196045,0.050000000745058,0.0486481972038745,290.0775451660156,297.1499938964844,293.1499938964844,0.0091985138133168,-429.3802490234375,302.4660339355469,0.5089099407196045,0.050000000745058,0.0359313935041427,289.833740234375,297.1499938964844,293.1499938964844,0.0106195956468582,-630.332275390625,303.2915344238281,0.5089099407196045,0.050000000745058,0.0486481972038745,290.9367980957031,297.1499938964844,293.1499938964844,0.0061393338255584,-2074.217529296875,300.0451965332031,0.5089099407196045,0.050000000745058,0.2307661026716232,292.68731689453125,291.1499938964844,250.64979553222656,250.1272888183593,279.1123962402344,290.9310913085937,292.7829284667969,1.0,0.1689438670873642,0.1999822109937667,0.1999822109937667,0.9923665523529052,1.0,-0.4922443926334381,0.0248258672654628,0.4674185514450073,-0.1197534799575805,0.0,0.0,0.4884918630123138,33.85203170776367,25.0,539.493408203125,-7315.9287109375,35.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.619140625,307.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,26425.78125,20160.0,0.0,0.0,0.2365576922893524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7721976041793823,0.7722094655036926,-1.185863402497489e-05,0.0,0.0002400759840384,0.0,0.0,99.73208618164062,0.0,0.0,0.0,0.5311693549156189,4.0,0.0,1.0
541380,290.2015991210937,297.1499938964844,293.1499938964844,0.0107831098139286,-599.7545776367188,303.503662109375,0.5151780247688293,0.050000000745058,0.0461215339601039,290.1529846191406,297.1499938964844,293.1499938964844,0.0111611587926745,-642.8027954101562,303.6916809082031,0.5151780247688293,0.050000000745058,0.0485681965947151,290.1121826171875,297.1499938964844,293.1499938964844,0.0105603924021124,-461.3945617675781,303.38092041015625,0.5151780247688293,0.050000000745058,0.0358723066747188,289.8687438964844,297.1499938964844,293.1499938964844,0.0133328074589371,-715.7389526367188,304.0347900390625,0.535446286201477,0.0694195628166198,0.0535026155412197,290.9696655273437,297.1499938964844,293.1499938964844,0.0067242290824651,-2214.669189453125,300.7369689941406,0.5151780247688293,0.050000000745058,0.2303866147994995,292.8851013183594,291.1499938964844,250.6276397705078,250.1078491210937,279.0959167480469,290.9645690917969,292.8573913574219,1.0,0.1655700206756591,0.1935455054044723,0.1935455054044723,0.9914317727088928,1.0,-0.4973479211330414,0.0237905140966177,0.4735574126243591,-0.1225872188806533,0.0,0.0,0.238734632730484,31.85808563232422,28.0,-72.78199005126953,-6191.3017578125,34.00631332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9981689453125,306.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22931.568359375,20160.0,0.0,0.0,0.234221339225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888270318508148,0.2888350188732147,-8.009917110030074e-06,0.0,0.0002377048804191,0.0,0.0,21.845792770385746,0.0,0.0,0.0,0.3850453197956085,4.0,0.0,1.0
541440,290.2015991210937,297.1499938964844,293.1499938964844,0.0107831098139286,-599.7545776367188,303.503662109375,0.5151780247688293,0.050000000745058,0.0461215339601039,290.1529846191406,297.1499938964844,293.1499938964844,0.0111611587926745,-642.8027954101562,303.6916809082031,0.5151780247688293,0.050000000745058,0.0485681965947151,290.1121826171875,297.1499938964844,293.1499938964844,0.0105603924021124,-461.3945617675781,303.38092041015625,0.5151780247688293,0.050000000745058,0.0358723066747188,289.8687438964844,297.1499938964844,293.1499938964844,0.0133328074589371,-715.7389526367188,304.0347900390625,0.535446286201477,0.0694195628166198,0.0535026155412197,290.9696655273437,297.1499938964844,293.1499938964844,0.0067242290824651,-2214.669189453125,300.7369689941406,0.5151780247688293,0.050000000745058,0.2303866147994995,292.8851013183594,291.1499938964844,250.6276397705078,250.1078491210937,279.0959167480469,290.9645690917969,292.8573913574219,1.0,0.1655700206756591,0.1935455054044723,0.1935455054044723,0.9914317727088928,1.0,-0.4973479211330414,0.0237905140966177,0.4735574126243591,-0.1225872188806533,0.0,0.0,0.238734632730484,31.85808563232422,28.0,-72.78199005126953,-6191.3017578125,34.00631332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9981689453125,306.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22931.568359375,20160.0,0.0,0.0,0.234221339225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888270318508148,0.2888350188732147,-8.009917110030074e-06,0.0,0.0002377048804191,0.0,0.0,21.845792770385746,0.0,0.0,0.0,0.3850453197956085,4.0,0.0,1.0
541500,290.2189025878906,297.1499938964844,293.1499938964844,0.0118135269731283,-631.8265380859375,303.9208984375,0.52238529920578,0.050000000745058,0.0460437685251235,290.16912841796875,297.1499938964844,293.1499938964844,0.0141944345086812,-721.719970703125,304.06219482421875,0.5230697989463806,0.0545814484357833,0.048646755516529,290.1283569335937,297.1499938964844,293.1499938964844,0.0115938242524862,-487.0013427734375,303.81396484375,0.52238529920578,0.050000000745058,0.0358118191361427,289.9045104980469,297.1499938964844,293.1499938964844,0.0319001115858554,-1139.7838134765625,304.02154541015625,0.6407543420791626,0.1039903610944747,0.0833563432097435,290.98516845703125,297.1499938964844,293.1499938964844,0.0071307970210909,-2329.792236328125,301.0057373046875,0.52238529920578,0.050000000745058,0.2299981564283371,292.7512512207031,291.1499938964844,250.61685180664065,250.09841918945312,279.1968078613281,290.9804382324219,292.62457275390625,1.0,0.1651086956262588,0.2030009329319,0.2030009329319,0.990964412689209,1.0,-0.532630205154419,0.0275685302913188,0.505061686038971,-0.1276732236146927,0.0,0.0,0.1442008912563324,30.045270919799805,28.0,-588.0685424804688,-5599.1142578125,35.88022232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7797546386719,304.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,21560.513671875,19080.0,0.0,0.0,0.2299351096153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855670809745788,0.1855745017528534,-7.431448011629982e-06,0.0,0.0002333549055038,0.0,0.0,12.732491493225098,0.0,0.0,0.0,0.3469415009021759,4.0,0.0,1.0
541560,290.2373962402344,297.1499938964844,293.1499938964844,0.0156433787196874,-752.5505981445312,304.0736999511719,0.5681269764900208,0.0714470148086547,0.0527298897504806,290.1936340332031,297.1499938964844,293.1499938964844,0.0234825387597084,-981.4854736328124,304.0602722167969,0.6164258718490601,0.0875548645853996,0.0688663646578788,290.1444396972656,297.1499938964844,293.1499938964844,0.0135794710367918,-539.8600463867188,304.073486328125,0.5494016408920288,0.0645215585827827,0.0378198623657226,289.96441650390625,297.1499938964844,293.1499938964844,0.0578567869961261,-1604.5540771484375,303.9977722167969,0.7279775142669678,0.1333597153425216,0.1131573542952537,291.0014038085937,297.1499938964844,293.1499938964844,0.0076738870702683,-2496.5537109375,301.21160888671875,0.5365065336227417,0.050000000745058,0.2293529957532882,292.3602294921875,291.1499938964844,250.6062774658203,250.0891876220703,279.4034729003906,290.99688720703125,292.12725830078125,1.0,0.1658046096563339,0.2303781509399414,0.2303781509399414,0.9905065894126892,1.0,-0.6022905111312866,0.039107721298933,0.5631827712059021,-0.1329924464225769,0.0,0.0,0.1009498760104179,27.14278984069824,48.0,-1185.254150390625,-5267.1259765625,40.31270217895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,303.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,19820.994140625,19080.0,0.0,0.0,0.2235665619373321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366713792085647,0.1366783231496811,-6.944082997506484e-06,0.0,0.0002268916432512,0.0,0.0,8.697007179260254,0.0,0.0,0.0,0.3462599217891693,4.0,0.0,1.0
541620,290.3553771972656,297.1499938964844,293.1499938964844,0.0611038208007812,-1597.096435546875,304.0229187011719,0.7564089298248291,0.1215376034379005,0.0997978076338768,290.31365966796875,297.1499938964844,293.1499938964844,0.0738846361637115,-1924.56689453125,304.0069580078125,0.7918707132339478,0.1382711380720138,0.1204003095626831,290.23663330078125,297.1499938964844,293.1499938964844,0.0599617399275302,-1226.9268798828125,304.0205383300781,0.7534398436546326,0.1221874132752418,0.0766858980059623,290.1121520996094,297.1499938964844,293.1499938964844,0.107907235622406,-2599.213623046875,303.96551513671875,0.8740410804748535,0.1841580271720886,0.163105696439743,291.04522705078125,297.1499938964844,293.1499938964844,0.0092255715280771,-2969.074951171875,301.4989318847656,0.579986035823822,0.050000000745058,0.2279338389635086,290.86578369140625,291.1499938964844,250.585678100586,250.0712890625,280.3111572265625,291.04022216796875,290.6776428222656,1.0,0.178909957408905,0.3911461234092712,0.3911461234092712,0.9895908832550048,1.0,-0.8254989385604858,0.161182165145874,0.6643167734146118,-0.0568002872169017,0.0,0.0,0.2347035408020019,21.634286880493164,51.0,-1626.4749755859375,-6760.40869140625,62.43392562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34356689453125,304.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18904.87890625,19080.0,0.0,0.0,0.2048653364181518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723504066467285,0.1723572164773941,-6.803724772908026e-06,0.0,0.0002079122787108,0.0,0.0,10.815442085266112,0.0,0.0,0.0,0.3488219678401947,4.0,0.0,1.0
541680,290.3553771972656,297.1499938964844,293.1499938964844,0.0611038208007812,-1597.096435546875,304.0229187011719,0.7564089298248291,0.1215376034379005,0.0997978076338768,290.31365966796875,297.1499938964844,293.1499938964844,0.0738846361637115,-1924.56689453125,304.0069580078125,0.7918707132339478,0.1382711380720138,0.1204003095626831,290.23663330078125,297.1499938964844,293.1499938964844,0.0599617399275302,-1226.9268798828125,304.0205383300781,0.7534398436546326,0.1221874132752418,0.0766858980059623,290.1121520996094,297.1499938964844,293.1499938964844,0.107907235622406,-2599.213623046875,303.96551513671875,0.8740410804748535,0.1841580271720886,0.163105696439743,291.04522705078125,297.1499938964844,293.1499938964844,0.0092255715280771,-2969.074951171875,301.4989318847656,0.579986035823822,0.050000000745058,0.2279338389635086,290.86578369140625,291.1499938964844,250.585678100586,250.0712890625,280.3111572265625,291.04022216796875,290.6776428222656,1.0,0.178909957408905,0.3911461234092712,0.3911461234092712,0.9895908832550048,1.0,-0.8254989385604858,0.161182165145874,0.6643167734146118,-0.0568002872169017,0.0,0.0,0.2347035408020019,21.634286880493164,51.0,-1626.4749755859375,-6760.40869140625,62.43392562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34356689453125,304.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18904.87890625,19080.0,0.0,0.0,0.2048653364181518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723504066467285,0.1723572164773941,-6.803724772908026e-06,0.0,0.0002079122787108,0.0,0.0,10.815442085266112,0.0,0.0,0.0,0.3488219678401947,4.0,0.0,1.0
