time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.5189819335937,297.1499938964844,293.1499938964844,0.0949250608682632,-2225.943603515625,304.0098876953125,0.8799225091934204,0.1591990292072296,0.1352739185094833,290.4715270996094,297.1499938964844,293.1499938964844,0.1093560457229614,-2628.439697265625,303.9963684082031,0.9163311719894408,0.1781628131866455,0.1598924994468689,290.3798522949219,297.1499938964844,293.1499938964844,0.0994800329208374,-1798.9283447265625,303.9989318847656,0.8917825222015381,0.1669981330633163,0.1094143390655517,290.266845703125,297.1499938964844,293.1499938964844,0.1416518986225128,-3236.779541015625,303.9738464355469,0.9863840341567992,0.2297496348619461,0.1971246898174286,291.1109619140625,297.1499938964844,293.1499938964844,0.0103448890149593,-3209.953125,301.9969177246094,0.6138603091239929,0.050000000745058,0.2271414846181869,290.39373779296875,291.1499938964844,250.5658569335937,250.0541076660156,279.91424560546875,291.1054382324219,290.3876342773437,1.0,0.1945668160915374,0.4626518189907074,0.4626518189907074,0.9886752367019652,1.0,-0.9947084188461304,0.2757145464420318,0.7189938426017761,0.026690024882555,0.0,0.0,0.3825487792491913,19.32379150390625,39.0,-564.5968627929688,-10075.9345703125,88.66840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78515625,307.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18370.693359375,18000.0,0.0,0.0,0.1940869837999344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294132053852081,0.3294202983379364,-7.1163312895805575e-06,0.0,0.0001969736185856,0.0,0.0,22.547521591186523,0.0,0.0,0.0,0.3623088896274566,4.0,0.0,1.0
541800,290.5189819335937,297.1499938964844,293.1499938964844,0.0949250608682632,-2225.943603515625,304.0098876953125,0.8799225091934204,0.1591990292072296,0.1352739185094833,290.4715270996094,297.1499938964844,293.1499938964844,0.1093560457229614,-2628.439697265625,303.9963684082031,0.9163311719894408,0.1781628131866455,0.1598924994468689,290.3798522949219,297.1499938964844,293.1499938964844,0.0994800329208374,-1798.9283447265625,303.9989318847656,0.8917825222015381,0.1669981330633163,0.1094143390655517,290.266845703125,297.1499938964844,293.1499938964844,0.1416518986225128,-3236.779541015625,303.9738464355469,0.9863840341567992,0.2297496348619461,0.1971246898174286,291.1109619140625,297.1499938964844,293.1499938964844,0.0103448890149593,-3209.953125,301.9969177246094,0.6138603091239929,0.050000000745058,0.2271414846181869,290.39373779296875,291.1499938964844,250.5658569335937,250.0541076660156,279.91424560546875,291.1054382324219,290.3876342773437,1.0,0.1945668160915374,0.4626518189907074,0.4626518189907074,0.9886752367019652,1.0,-0.9947084188461304,0.2757145464420318,0.7189938426017761,0.026690024882555,0.0,0.0,0.3825487792491913,19.32379150390625,39.0,-564.5968627929688,-10075.9345703125,88.66840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78515625,307.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18370.693359375,18000.0,0.0,0.0,0.1940869837999344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294132053852081,0.3294202983379364,-7.1163312895805575e-06,0.0,0.0001969736185856,0.0,0.0,22.547521591186523,0.0,0.0,0.0,0.3623088896274566,4.0,0.0,1.0
541860,290.6838073730469,297.1499938964844,293.1499938964844,0.1224603578448295,-2730.87255859375,304.0108642578125,0.9669433236122132,0.1924373358488083,0.1659028679132461,290.6350402832031,297.1499938964844,293.1499938964844,0.1373151987791061,-3151.09423828125,304.0016784667969,0.9932944774627686,0.2128726691007614,0.1913916617631912,290.5289611816406,297.1499938964844,293.1499938964844,0.1327625960111618,-2268.197509765625,303.9940185546875,0.986891508102417,0.2069544643163681,0.1379674971103668,290.3446655273437,297.1499938964844,293.1499938964844,0.1237609535455703,-2891.28076171875,304.06134033203125,0.9674658179283142,0.2868294417858124,0.1749879717826843,291.1877136230469,297.1499938964844,293.1499938964844,0.0112515520304441,-3351.76708984375,302.5262145996094,0.6248164176940918,0.050000000745058,0.2269109040498733,290.3829040527344,291.1499938964844,250.5467834472656,250.03765869140625,279.4833679199219,291.1823425292969,290.393798828125,1.0,0.2041708678007125,0.4715085327625274,0.4715085327625274,0.990770936012268,1.0,-1.0769318342208862,0.3106772303581238,0.7662545442581177,0.0463295616209507,0.0,0.0,0.4871766269207001,19.13182640075684,59.0,-83.17889404296875,-11928.361328125,106.03426361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8664245605469,307.89093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,16932.888671875,18000.0,0.0,0.0,0.1983118206262588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808789193630218,0.4808863997459411,-7.499024832213763e-06,0.0,0.0002012612821999,0.0,0.0,36.72699737548828,0.0,0.0,0.0,0.4126160144805908,4.0,0.0,1.0
541920,290.6838073730469,297.1499938964844,293.1499938964844,0.1224603578448295,-2730.87255859375,304.0108642578125,0.9669433236122132,0.1924373358488083,0.1659028679132461,290.6350402832031,297.1499938964844,293.1499938964844,0.1373151987791061,-3151.09423828125,304.0016784667969,0.9932944774627686,0.2128726691007614,0.1913916617631912,290.5289611816406,297.1499938964844,293.1499938964844,0.1327625960111618,-2268.197509765625,303.9940185546875,0.986891508102417,0.2069544643163681,0.1379674971103668,290.3446655273437,297.1499938964844,293.1499938964844,0.1237609535455703,-2891.28076171875,304.06134033203125,0.9674658179283142,0.2868294417858124,0.1749879717826843,291.1877136230469,297.1499938964844,293.1499938964844,0.0112515520304441,-3351.76708984375,302.5262145996094,0.6248164176940918,0.050000000745058,0.2269109040498733,290.3829040527344,291.1499938964844,250.5467834472656,250.03765869140625,279.4833679199219,291.1823425292969,290.393798828125,1.0,0.2041708678007125,0.4715085327625274,0.4715085327625274,0.990770936012268,1.0,-1.0769318342208862,0.3106772303581238,0.7662545442581177,0.0463295616209507,0.0,0.0,0.4871766269207001,19.13182640075684,59.0,-83.17889404296875,-11928.361328125,106.03426361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8664245605469,307.89093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,16932.888671875,18000.0,0.0,0.0,0.1983118206262588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808789193630218,0.4808863997459411,-7.499024832213763e-06,0.0,0.0002012612821999,0.0,0.0,36.72699737548828,0.0,0.0,0.0,0.4126160144805908,4.0,0.0,1.0
541980,290.8421630859375,297.1499938964844,293.1499938964844,0.1475014984607696,-3166.3251953125,304.0154724121094,0.9866493344306946,0.2228052169084549,0.1938155442476272,290.7588195800781,297.1499938964844,293.1499938964844,0.1455508321523666,-3296.853271484375,304.0336608886719,0.9832833409309388,0.2514717578887939,0.2016433030366897,290.65185546875,297.1499938964844,293.1499938964844,0.1455662548542022,-2435.15771484375,304.02471923828125,0.9832833409309388,0.2483080774545669,0.1489330530166626,290.4124450683594,297.1499938964844,293.1499938964844,0.1462191939353943,-3303.46923828125,304.0536193847656,0.9832833409309388,0.3442617654800415,0.2016433030366897,291.2635498046875,297.1499938964844,293.1499938964844,0.0121628008782863,-3466.85205078125,303.03778076171875,0.6067385077476501,0.050000000745058,0.2272879630327224,290.4930114746094,291.1499938964844,250.52842712402344,250.02186584472656,279.28424072265625,291.2588195800781,290.4961853027344,1.0,0.2220774590969085,0.4738921523094177,0.4738921523094177,0.992866575717926,1.0,-1.1678448915481567,0.3438079953193664,0.8240368366241455,0.0619133450090885,0.0,0.0,0.5667265057563782,22.37402534484864,79.0,66.8227767944336,-13241.9150390625,135.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4308166503906,307.505859375,278.1499938964844,0.0,18000.0,313.1499938964844,16687.412109375,18000.0,0.0,0.0,0.2125782072544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453031897544861,0.6453117728233337,-8.564030395064037e-06,0.0,0.0002157398557756,0.0,0.0,59.85524368286133,0.0,0.0,0.0,0.4662893712520599,4.0,0.0,1.0
542040,290.8421630859375,297.1499938964844,293.1499938964844,0.1475014984607696,-3166.3251953125,304.0154724121094,0.9866493344306946,0.2228052169084549,0.1938155442476272,290.7588195800781,297.1499938964844,293.1499938964844,0.1455508321523666,-3296.853271484375,304.0336608886719,0.9832833409309388,0.2514717578887939,0.2016433030366897,290.65185546875,297.1499938964844,293.1499938964844,0.1455662548542022,-2435.15771484375,304.02471923828125,0.9832833409309388,0.2483080774545669,0.1489330530166626,290.4124450683594,297.1499938964844,293.1499938964844,0.1462191939353943,-3303.46923828125,304.0536193847656,0.9832833409309388,0.3442617654800415,0.2016433030366897,291.2635498046875,297.1499938964844,293.1499938964844,0.0121628008782863,-3466.85205078125,303.03778076171875,0.6067385077476501,0.050000000745058,0.2272879630327224,290.4930114746094,291.1499938964844,250.52842712402344,250.02186584472656,279.28424072265625,291.2588195800781,290.4961853027344,1.0,0.2220774590969085,0.4738921523094177,0.4738921523094177,0.992866575717926,1.0,-1.1678448915481567,0.3438079953193664,0.8240368366241455,0.0619133450090885,0.0,0.0,0.5667265057563782,22.37402534484864,79.0,66.8227767944336,-13241.9150390625,135.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4308166503906,307.505859375,278.1499938964844,0.0,18000.0,313.1499938964844,16687.412109375,18000.0,0.0,0.0,0.2125782072544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453031897544861,0.6453117728233337,-8.564030395064037e-06,0.0,0.0002157398557756,0.0,0.0,59.85524368286133,0.0,0.0,0.0,0.4662893712520599,4.0,0.0,1.0
542100,290.918212890625,297.1499938964844,293.1499938964844,0.1603722125291824,-3384.941650390625,304.0165100097656,0.9914111495018004,0.2371016293764114,0.2069322317838668,290.8213195800781,297.1499938964844,293.1499938964844,0.1592012345790863,-3540.939208984375,304.0299072265625,0.9894183874130248,0.2694892585277557,0.216262862086296,290.70587158203125,297.1499938964844,293.1499938964844,0.1590155959129333,-2613.998046875,304.02294921875,0.9894183874130248,0.2693544030189514,0.1597310155630111,290.4587097167969,297.1499938964844,293.1499938964844,0.1596470326185226,-3545.246337890625,304.046630859375,0.9894183874130248,0.3698590993881225,0.216262862086296,291.3005065917969,297.1499938964844,293.1499938964844,0.0127143375575542,-3539.95703125,303.2779541015625,0.5964040756225586,0.050000000745058,0.2275176048278808,290.4813537597656,291.1499938964844,250.51953125,250.0142364501953,279.224609375,291.29608154296875,290.4748229980469,1.0,0.2338922321796417,0.473064661026001,0.473064661026001,0.9939144253730774,1.0,-1.2321220636367798,0.3651740252971649,0.8669480681419373,0.0708367303013801,0.0,0.0,0.6121851205825806,24.530885696411133,79.0,5.454980373382568,-13900.341796875,157.74278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.629150390625,307.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,16401.0390625,18000.0,0.0,0.0,0.2228285670280456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738541841506958,0.7385510802268982,-9.282786777475849e-06,0.0,0.0002261426707264,0.0,0.0,76.7770767211914,0.0,0.0,0.0,0.5001841187477112,4.0,0.0,1.0
542160,290.9922180175781,297.1499938964844,293.1499938964844,0.1734968274831771,-3604.520263671875,304.01690673828125,0.9921262860298156,0.2508353888988495,0.2195545881986618,290.88739013671875,297.1499938964844,293.1499938964844,0.1758688390254974,-3836.07275390625,304.0213928222656,0.994737148284912,0.2860175967216491,0.2335943281650543,290.7645874023437,297.1499938964844,293.1499938964844,0.1756990104913711,-2832.12890625,304.0156555175781,0.994737148284912,0.2887883484363556,0.1725319772958755,290.5115966796875,297.1499938964844,293.1499938964844,0.1762765049934387,-3839.9052734375,304.03515625,0.994737148284912,0.3935707807540893,0.2335943281650543,291.3375549316406,297.1499938964844,293.1499938964844,0.0133333466947078,-3621.15576171875,303.509521484375,0.583863377571106,0.050000000745058,0.2278198599815368,290.43438720703125,291.1499938964844,250.51080322265625,250.0067443847656,279.18121337890625,291.3333435058594,290.4237365722656,1.0,0.2474132627248764,0.4713133871555328,0.4713133871555328,0.9943420886993408,1.0,-1.3045998811721802,0.3887468874454498,0.915852963924408,0.0802177339792251,0.0,0.0,0.6644583344459534,27.25636100769043,99.0,-63.03047180175781,-14611.0234375,186.701400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7880554199219,306.681640625,278.1499938964844,0.0,18000.0,313.1499938964844,15926.0419921875,18000.0,0.0,0.0,0.2351179718971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535685539245605,0.8535788059234619,-1.02874528238317e-05,0.0,0.0002386148553341,0.0,0.0,102.18695831298828,0.0,0.0,0.0,0.5448254346847534,4.0,0.0,1.0
542220,291.1349182128906,297.1499938964844,293.1499938964844,0.2004266828298568,-4045.363037109375,304.0163269042969,0.982380509376526,0.2765658795833587,0.2433051913976669,291.0338134765625,297.1499938964844,293.1499938964844,0.2174654901027679,-4550.91455078125,303.9946594238281,0.9990000128746032,0.3137025833129883,0.2741604447364807,290.8977355957031,297.1499938964844,293.1499938964844,0.2173216044902801,-3360.348388671875,303.9907531738281,0.9990000128746032,0.3222726285457611,0.2024939656257629,290.6357421875,297.1499938964844,293.1499938964844,0.2178107500076294,-4553.9697265625,304.0039978027344,0.9990000128746032,0.4352937042713165,0.2741604447364807,291.4139404296875,297.1499938964844,293.1499938964844,0.0147850094363093,-3803.234130859375,303.9481811523437,0.552686870098114,0.050000000745058,0.2287254780530929,290.2645263671875,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.4100341796875,290.245849609375,1.0,0.2788422405719757,0.4659410417079925,0.4659410417079925,0.9951973557472228,1.0,-1.4675368070602417,0.4409415423870086,1.0265952348709106,0.0998895615339279,0.0,0.0,0.7926232814788818,34.843299865722656,119.0,-210.17027282714844,-16047.6396484375,266.6446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0392761230469,305.6840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,14800.572265625,18000.0,0.0,0.0,0.2655420899391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463911533355713,1.14640474319458,-1.3589182344730943e-05,0.0,0.0002694914874155,0.0,0.0,195.94207763671875,0.0,0.0,0.0,0.6702942252159119,4.0,0.0,1.0
542280,291.1349182128906,297.1499938964844,293.1499938964844,0.2004266828298568,-4045.363037109375,304.0163269042969,0.982380509376526,0.2765658795833587,0.2433051913976669,291.0338134765625,297.1499938964844,293.1499938964844,0.2174654901027679,-4550.91455078125,303.9946594238281,0.9990000128746032,0.3137025833129883,0.2741604447364807,290.8977355957031,297.1499938964844,293.1499938964844,0.2173216044902801,-3360.348388671875,303.9907531738281,0.9990000128746032,0.3222726285457611,0.2024939656257629,290.6357421875,297.1499938964844,293.1499938964844,0.2178107500076294,-4553.9697265625,304.0039978027344,0.9990000128746032,0.4352937042713165,0.2741604447364807,291.4139404296875,297.1499938964844,293.1499938964844,0.0147850094363093,-3803.234130859375,303.9481811523437,0.552686870098114,0.050000000745058,0.2287254780530929,290.2645263671875,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.4100341796875,290.245849609375,1.0,0.2788422405719757,0.4659410417079925,0.4659410417079925,0.9951973557472228,1.0,-1.4675368070602417,0.4409415423870086,1.0265952348709106,0.0998895615339279,0.0,0.0,0.7926232814788818,34.843299865722656,119.0,-210.17027282714844,-16047.6396484375,266.6446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0392761230469,305.6840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,14800.572265625,18000.0,0.0,0.0,0.2655420899391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463911533355713,1.14640474319458,-1.3589182344730943e-05,0.0,0.0002694914874155,0.0,0.0,195.94207763671875,0.0,0.0,0.0,0.6702942252159119,4.0,0.0,1.0
542340,291.271484375,297.1499938964844,293.1499938964844,0.2291376441717147,-4503.56201171875,304.012939453125,0.9695848822593688,0.2999249100685119,0.2649789750576019,291.19512939453125,297.1499938964844,293.1499938964844,0.2615721821784973,-5277.45068359375,303.9742736816406,0.9990000128746032,0.3346211016178131,0.3113619983196258,291.0453796386719,297.1499938964844,293.1499938964844,0.2617236673831939,-3900.5,303.9710998535156,0.9990000128746032,0.3494057953357696,0.2301769107580185,290.77606201171875,297.1499938964844,293.1499938964844,0.2621267139911651,-5284.3193359375,303.9801025390625,0.9990000128746032,0.4705587923526764,0.3116409182548523,291.4980163574219,297.1499938964844,293.1499938964844,0.0211278591305017,-4560.85107421875,304.1319885253906,0.5570318102836609,0.0638912543654441,0.2648622393608093,289.96099853515625,291.1499938964844,250.47764587402344,249.9783477783203,279.0936279296875,291.4937438964844,289.9310607910156,1.0,0.3151831924915313,0.4586285054683685,0.4586285054683685,0.9960526823997498,1.0,-1.6597970724105835,0.5022037029266357,1.1575933694839478,0.1213383972644805,0.0,0.0,0.9694905281066896,44.36767959594727,139.0,-402.7064208984375,-17395.890625,385.2414245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3363647460937,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,14325.5498046875,19080.0,0.0,0.0,0.3024628758430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806259870529177,1.4806448221206665,-1.8813649148796685e-05,0.0,0.0003069613594561,0.0,0.0,370.4168090820313,0.0,0.0,0.0,0.8399916887283325,4.0,0.0,1.0
542400,291.271484375,297.1499938964844,293.1499938964844,0.2291376441717147,-4503.56201171875,304.012939453125,0.9695848822593688,0.2999249100685119,0.2649789750576019,291.19512939453125,297.1499938964844,293.1499938964844,0.2615721821784973,-5277.45068359375,303.9742736816406,0.9990000128746032,0.3346211016178131,0.3113619983196258,291.0453796386719,297.1499938964844,293.1499938964844,0.2617236673831939,-3900.5,303.9710998535156,0.9990000128746032,0.3494057953357696,0.2301769107580185,290.77606201171875,297.1499938964844,293.1499938964844,0.2621267139911651,-5284.3193359375,303.9801025390625,0.9990000128746032,0.4705587923526764,0.3116409182548523,291.4980163574219,297.1499938964844,293.1499938964844,0.0211278591305017,-4560.85107421875,304.1319885253906,0.5570318102836609,0.0638912543654441,0.2648622393608093,289.96099853515625,291.1499938964844,250.47764587402344,249.9783477783203,279.0936279296875,291.4937438964844,289.9310607910156,1.0,0.3151831924915313,0.4586285054683685,0.4586285054683685,0.9960526823997498,1.0,-1.6597970724105835,0.5022037029266357,1.1575933694839478,0.1213383972644805,0.0,0.0,0.9694905281066896,44.36767959594727,139.0,-402.7064208984375,-17395.890625,385.2414245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3363647460937,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,14325.5498046875,19080.0,0.0,0.0,0.3024628758430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806259870529177,1.4806448221206665,-1.8813649148796685e-05,0.0,0.0003069613594561,0.0,0.0,370.4168090820313,0.0,0.0,0.0,0.8399916887283325,4.0,0.0,1.0
542460,291.4048767089844,297.1499938964844,293.1499938964844,0.2618336081504822,-5014.03466796875,304.00390625,0.9592818021774292,0.3204741775989532,0.2842410504817962,291.3377990722656,297.1499938964844,293.1499938964844,0.2969336211681366,-5839.36962890625,303.9735717773437,0.9902610778808594,0.3551803529262543,0.3317148387432098,291.1858215332031,297.1499938964844,293.1499938964844,0.3107548952102661,-4477.4228515625,303.94744873046875,0.9990000128746032,0.3742826282978058,0.2548208832740783,290.9104919433594,297.1499938964844,293.1499938964844,0.3110812604427337,-6064.61572265625,303.9535827636719,0.9990000128746032,0.5034721493721008,0.3450068235397339,291.6151428222656,297.1499938964844,293.1499938964844,0.0408721193671226,-6337.42138671875,304.1057434082031,0.6020721793174744,0.0820652619004249,0.3568192720413208,289.42584228515625,291.1499938964844,250.46209716796875,249.96502685546875,279.07745361328125,291.61016845703125,289.3818664550781,1.0,0.3562370538711548,0.4503591954708099,0.4503591954708099,0.99763160943985,1.0,-1.8874119520187376,0.5753058195114136,1.3121061325073242,0.1462321132421493,0.0,0.0,1.0,55.26051712036133,159.0,-699.2324829101562,-18410.16015625,559.7863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8240051269531,303.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17505.59375,19080.0,0.0,0.0,0.3439833521842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6865277290344238,1.686551213264465,-2.3492821128456853e-05,0.0,0.0003490993694867,0.0,0.0,533.4168090820312,0.0,0.0,0.0,0.9230980277061462,4.0,0.0,1.0
542520,291.4048767089844,297.1499938964844,293.1499938964844,0.2618336081504822,-5014.03466796875,304.00390625,0.9592818021774292,0.3204741775989532,0.2842410504817962,291.3377990722656,297.1499938964844,293.1499938964844,0.2969336211681366,-5839.36962890625,303.9735717773437,0.9902610778808594,0.3551803529262543,0.3317148387432098,291.1858215332031,297.1499938964844,293.1499938964844,0.3107548952102661,-4477.4228515625,303.94744873046875,0.9990000128746032,0.3742826282978058,0.2548208832740783,290.9104919433594,297.1499938964844,293.1499938964844,0.3110812604427337,-6064.61572265625,303.9535827636719,0.9990000128746032,0.5034721493721008,0.3450068235397339,291.6151428222656,297.1499938964844,293.1499938964844,0.0408721193671226,-6337.42138671875,304.1057434082031,0.6020721793174744,0.0820652619004249,0.3568192720413208,289.42584228515625,291.1499938964844,250.46209716796875,249.96502685546875,279.07745361328125,291.61016845703125,289.3818664550781,1.0,0.3562370538711548,0.4503591954708099,0.4503591954708099,0.99763160943985,1.0,-1.8874119520187376,0.5753058195114136,1.3121061325073242,0.1462321132421493,0.0,0.0,1.0,55.26051712036133,159.0,-699.2324829101562,-18410.16015625,559.7863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8240051269531,303.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17505.59375,19080.0,0.0,0.0,0.3439833521842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6865277290344238,1.686551213264465,-2.3492821128456853e-05,0.0,0.0003490993694867,0.0,0.0,533.4168090820312,0.0,0.0,0.0,0.9230980277061462,4.0,0.0,1.0
542580,291.53472900390625,297.1499938964844,293.1499938964844,0.2980516850948334,-5563.94580078125,303.99237060546875,0.9242293238639832,0.3383581340312958,0.3012240827083587,291.4640197753906,297.1499938964844,293.1499938964844,0.3382794260978699,-6479.7900390625,303.9634704589844,0.9605535864830016,0.3754878938198089,0.351470798254013,291.3305053710937,297.1499938964844,293.1499938964844,0.3588533103466034,-5020.294921875,303.9359741210937,0.9763273596763612,0.394670307636261,0.2727933228015899,291.0731811523437,297.1499938964844,293.1499938964844,0.3977955281734466,-7395.98828125,303.87359619140625,0.9990000128746032,0.5273255705833435,0.4035846590995788,291.7511291503906,297.1499938964844,293.1499938964844,0.0573725961148738,-7750.34521484375,304.09344482421875,0.6017752289772034,0.0934106558561325,0.4168432354927063,288.7249450683594,291.1499938964844,250.4471893310547,249.95225524902344,279.08184814453125,291.7462463378906,288.6864929199219,1.0,0.3987954556941986,0.4436479806900024,0.4436479806900024,0.99921053647995,1.0,-2.095555305480957,0.6430732011795044,1.452481985092163,0.1690054982900619,0.0,0.0,1.0,72.26075744628906,179.0,-873.0188598632812,-18978.13671875,781.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.775146484375,302.1435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18707.22265625,19080.0,0.0,0.0,0.3860473334789276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723291516304016,1.7233160734176636,-2.45258015638683e-05,0.0,0.0003917889553122,0.0,0.0,569.028564453125,0.0,0.0,0.0,0.941300630569458,4.0,0.0,1.0
542640,291.53472900390625,297.1499938964844,293.1499938964844,0.2980516850948334,-5563.94580078125,303.99237060546875,0.9242293238639832,0.3383581340312958,0.3012240827083587,291.4640197753906,297.1499938964844,293.1499938964844,0.3382794260978699,-6479.7900390625,303.9634704589844,0.9605535864830016,0.3754878938198089,0.351470798254013,291.3305053710937,297.1499938964844,293.1499938964844,0.3588533103466034,-5020.294921875,303.9359741210937,0.9763273596763612,0.394670307636261,0.2727933228015899,291.0731811523437,297.1499938964844,293.1499938964844,0.3977955281734466,-7395.98828125,303.87359619140625,0.9990000128746032,0.5273255705833435,0.4035846590995788,291.7511291503906,297.1499938964844,293.1499938964844,0.0573725961148738,-7750.34521484375,304.09344482421875,0.6017752289772034,0.0934106558561325,0.4168432354927063,288.7249450683594,291.1499938964844,250.4471893310547,249.95225524902344,279.08184814453125,291.7462463378906,288.6864929199219,1.0,0.3987954556941986,0.4436479806900024,0.4436479806900024,0.99921053647995,1.0,-2.095555305480957,0.6430732011795044,1.452481985092163,0.1690054982900619,0.0,0.0,1.0,72.26075744628906,179.0,-873.0188598632812,-18978.13671875,781.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.775146484375,302.1435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18707.22265625,19080.0,0.0,0.0,0.3860473334789276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723291516304016,1.7233160734176636,-2.45258015638683e-05,0.0,0.0003917889553122,0.0,0.0,569.028564453125,0.0,0.0,0.0,0.941300630569458,4.0,0.0,1.0
542700,291.59771728515625,297.1499938964844,293.1499938964844,0.315681129693985,-5824.37890625,303.989013671875,0.904957115650177,0.346450924873352,0.3089868426322937,291.5238342285156,297.1499938964844,293.1499938964844,0.3589946627616882,-6791.96484375,303.9597473144531,0.9415327310562134,0.3850975632667541,0.3609952330589294,291.3959350585937,297.1499938964844,293.1499938964844,0.3809791505336761,-5262.3779296875,303.9346923828125,0.958798885345459,0.4048716425895691,0.2801465690135956,291.1695251464844,297.1499938964844,293.1499938964844,0.4501020014286041,-8167.28173828125,303.8287658691406,0.9990000128746032,0.5347217917442322,0.43781778216362,291.8218078613281,297.1499938964844,293.1499938964844,0.0635798573493957,-8309.849609375,304.09246826171875,0.5946046710014343,0.0972518250346183,0.4379345774650574,288.40606689453125,291.1499938964844,250.4399871826172,249.94607543945312,279.0871887207031,291.817138671875,288.37310791015625,1.0,0.419841855764389,0.4409038722515106,0.4409038722515106,1.0,1.0,-2.19159197807312,0.6747357845306396,1.51685631275177,0.1796124130487442,0.0,0.0,1.0,82.61176300048828,179.0,-861.9993896484375,-19269.0859375,906.9533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4430847167969,301.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18899.650390625,20160.0,0.0,0.0,0.4064695835113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7290576696395874,1.729082465171814,-2.469020546413958e-05,0.0,0.0004125149571336,0.0,0.0,574.759765625,0.0,0.0,0.0,0.9591614007949828,4.0,0.0,1.0
542760,291.6590881347656,297.1499938964844,293.1499938964844,0.3322083950042724,-6063.7548828125,303.9882507324219,0.888302206993103,0.3540625870227813,0.3163203001022339,291.58184814453125,297.1499938964844,293.1499938964844,0.3786901831626892,-7082.82666015625,303.95855712890625,0.9226369261741638,0.3943014144897461,0.3701744675636291,291.4588928222656,297.1499938964844,293.1499938964844,0.4022212624549866,-5490.14990234375,303.93524169921875,0.9406057000160216,0.4147243201732635,0.2873574793338775,291.2723693847656,297.1499938964844,293.1499938964844,0.5049624443054199,-8953.14453125,303.7875061035156,0.9990000128746032,0.5396184921264648,0.4730738699436188,291.89178466796875,297.1499938964844,293.1499938964844,0.0686958730220794,-8781.7666015625,304.0936584472656,0.5857173204421997,0.1003356724977493,0.4550764560699463,288.1380310058594,291.1499938964844,250.4329376220703,249.94000244140625,279.0929870605469,291.88739013671875,288.1119689941406,1.0,0.4404760599136352,0.438488632440567,0.438488632440567,1.0,1.0,-2.283027410507202,0.7051126956939697,1.577914834022522,0.1898161917924881,0.0,0.0,1.0,93.846923828125,199.0,-789.23583984375,-19650.5546875,1041.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2178039550781,301.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,19790.580078125,20160.0,0.0,0.0,0.4263785779476166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.755507469177246,1.7555328607559204,-2.545136521803215e-05,0.0,0.0004327200585976,0.0,0.0,601.5421752929688,0.0,0.0,0.0,0.95887690782547,4.0,0.0,1.0
542820,291.7755126953125,297.1499938964844,293.1499938964844,0.3625288605690002,-6491.68115234375,303.9918518066406,0.85220867395401,0.3682108223438263,0.3301298022270202,291.6918029785156,297.1499938964844,293.1499938964844,0.4153932631015777,-7610.5419921875,303.9614562988281,0.8838433623313904,0.4117238521575928,0.3877540826797485,291.5779724121094,297.1499938964844,293.1499938964844,0.4419351518154144,-5904.63134765625,303.9408569335937,0.8992760181427002,0.4334068894386291,0.301219493150711,291.4741516113281,297.1499938964844,293.1499938964844,0.5837448835372925,-10014.8603515625,303.7836608886719,0.9789884090423584,0.5461956262588501,0.5160298347473145,292.0237731933594,297.1499938964844,293.1499938964844,0.0770705789327621,-9569.9287109375,304.0985107421875,0.5611521601676941,0.1054270341992378,0.4834962487220764,287.7275390625,291.1499938964844,250.4193115234375,249.92825317382807,279.1116027832031,292.0200500488281,287.7139892578125,1.0,0.4786771237850189,0.435417503118515,0.435417503118515,1.0,1.0,-2.422790765762329,0.7522567510604858,1.6705341339111328,0.2066021114587783,0.0,0.0,1.0,121.82119750976562,219.0,-586.901611328125,-20259.244140625,1312.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.070068359375,301.3255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,20074.830078125,20160.0,0.0,0.0,0.4640150666236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7638627290725708,1.7638883590698242,-2.5694211217341945e-05,0.0,0.0004709163040388,0.0,0.0,610.1721801757812,0.0,0.0,0.0,0.963017463684082,4.0,0.0,1.0
542880,291.7755126953125,297.1499938964844,293.1499938964844,0.3625288605690002,-6491.68115234375,303.9918518066406,0.85220867395401,0.3682108223438263,0.3301298022270202,291.6918029785156,297.1499938964844,293.1499938964844,0.4153932631015777,-7610.5419921875,303.9614562988281,0.8838433623313904,0.4117238521575928,0.3877540826797485,291.5779724121094,297.1499938964844,293.1499938964844,0.4419351518154144,-5904.63134765625,303.9408569335937,0.8992760181427002,0.4334068894386291,0.301219493150711,291.4741516113281,297.1499938964844,293.1499938964844,0.5837448835372925,-10014.8603515625,303.7836608886719,0.9789884090423584,0.5461956262588501,0.5160298347473145,292.0237731933594,297.1499938964844,293.1499938964844,0.0770705789327621,-9569.9287109375,304.0985107421875,0.5611521601676941,0.1054270341992378,0.4834962487220764,287.7275390625,291.1499938964844,250.4193115234375,249.92825317382807,279.1116027832031,292.0200500488281,287.7139892578125,1.0,0.4786771237850189,0.435417503118515,0.435417503118515,1.0,1.0,-2.422790765762329,0.7522567510604858,1.6705341339111328,0.2066021114587783,0.0,0.0,1.0,121.82119750976562,219.0,-586.901611328125,-20259.244140625,1312.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.070068359375,301.3255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,20074.830078125,20160.0,0.0,0.0,0.4640150666236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7638627290725708,1.7638883590698242,-2.5694211217341945e-05,0.0,0.0004709163040388,0.0,0.0,610.1721801757812,0.0,0.0,0.0,0.963017463684082,4.0,0.0,1.0
542940,291.8836669921875,297.1499938964844,293.1499938964844,0.3872446119785309,-6827.78125,304.0035095214844,0.8258259296417236,0.3810930848121643,0.3429114520549774,291.79400634765625,297.1499938964844,293.1499938964844,0.4461131691932678,-8035.837890625,303.9732360839844,0.8559038639068604,0.4279356896877289,0.4043270051479339,291.6881408691406,297.1499938964844,293.1499938964844,0.4753420948982239,-6240.18603515625,303.9550476074219,0.8705559372901917,0.4508887529373169,0.314325600862503,291.60968017578125,297.1499938964844,293.1499938964844,0.6196311712265015,-10434.0439453125,303.8452453613281,0.9417047500610352,0.5610834360122681,0.5290975570678711,292.1395874023437,297.1499938964844,293.1499938964844,0.0840916112065315,-10234.021484375,304.1039733886719,0.5422245860099792,0.1104549914598465,0.5108668804168701,287.5316162109375,291.1499938964844,250.40631103515625,249.9169769287109,279.1257629394531,292.136474609375,287.5257873535156,1.0,0.5114405155181885,0.4338078796863556,0.4338078796863556,1.0,1.0,-2.522779703140259,0.787034809589386,1.7357449531555176,0.2190665453672409,0.0,0.0,1.0,151.536376953125,237.0,-338.8800354003906,-20943.07421875,1564.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3037109375,301.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20140.423828125,21240.0,0.0,0.0,0.4976317286491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7657852172851562,1.7658109664916992,-2.5750250642886385e-05,0.0,0.0005050329491496,0.0,0.0,612.1694946289062,0.0,0.0,0.0,0.9789702892303468,4.0,0.0,1.0
543000,291.8836669921875,297.1499938964844,293.1499938964844,0.3872446119785309,-6827.78125,304.0035095214844,0.8258259296417236,0.3810930848121643,0.3429114520549774,291.79400634765625,297.1499938964844,293.1499938964844,0.4461131691932678,-8035.837890625,303.9732360839844,0.8559038639068604,0.4279356896877289,0.4043270051479339,291.6881408691406,297.1499938964844,293.1499938964844,0.4753420948982239,-6240.18603515625,303.9550476074219,0.8705559372901917,0.4508887529373169,0.314325600862503,291.60968017578125,297.1499938964844,293.1499938964844,0.6196311712265015,-10434.0439453125,303.8452453613281,0.9417047500610352,0.5610834360122681,0.5290975570678711,292.1395874023437,297.1499938964844,293.1499938964844,0.0840916112065315,-10234.021484375,304.1039733886719,0.5422245860099792,0.1104549914598465,0.5108668804168701,287.5316162109375,291.1499938964844,250.40631103515625,249.9169769287109,279.1257629394531,292.136474609375,287.5257873535156,1.0,0.5114405155181885,0.4338078796863556,0.4338078796863556,1.0,1.0,-2.522779703140259,0.787034809589386,1.7357449531555176,0.2190665453672409,0.0,0.0,1.0,151.536376953125,237.0,-338.8800354003906,-20943.07421875,1564.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3037109375,301.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20140.423828125,21240.0,0.0,0.0,0.4976317286491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7657852172851562,1.7658109664916992,-2.5750250642886385e-05,0.0,0.0005050329491496,0.0,0.0,612.1694946289062,0.0,0.0,0.0,0.9789702892303468,4.0,0.0,1.0
543060,291.9828186035156,297.1499938964844,293.1499938964844,0.4072458446025848,-7091.365234375,304.0189819335937,0.810417652130127,0.3930599987506866,0.3546136617660522,291.88818359375,297.1499938964844,293.1499938964844,0.4716692864894867,-8378.6220703125,303.98956298828125,0.8407573699951172,0.4431847929954529,0.4197317659854889,291.7887878417969,297.1499938964844,293.1499938964844,0.5034368634223938,-6513.654296875,303.9731750488281,0.8549455404281616,0.4675041139125824,0.326629102230072,291.7156066894531,297.1499938964844,293.1499938964844,0.6536912322044373,-10835.228515625,303.8896789550781,0.919564723968506,0.5785977840423584,0.5460907220840454,292.23956298828125,297.1499938964844,293.1499938964844,0.0904019176959991,-10828.5107421875,304.1087646484375,0.5333208441734314,0.1157595664262771,0.5385751724243164,287.4739074707031,291.1499938964844,250.39390563964844,249.9061279296875,279.13165283203125,292.2369689941406,287.4730529785156,1.0,0.5403703451156616,0.4323055744171142,0.4323055744171142,1.0,1.0,-2.623840808868408,0.8222675919532776,1.8015731573104856,0.2317034155130386,0.0,0.0,1.0,177.437255859375,240.0,-143.39364624023438,-21894.244140625,1821.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7411804199219,301.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,21103.01171875,21240.0,0.0,0.0,0.5278151035308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7937604188919067,1.793786883354187,-2.657263030414469e-05,0.0,0.0005356651963666,0.0,0.0,641.728759765625,0.0,0.0,0.0,0.9794126749038696,4.0,0.0,1.0
543120,291.9828186035156,297.1499938964844,293.1499938964844,0.4072458446025848,-7091.365234375,304.0189819335937,0.810417652130127,0.3930599987506866,0.3546136617660522,291.88818359375,297.1499938964844,293.1499938964844,0.4716692864894867,-8378.6220703125,303.98956298828125,0.8407573699951172,0.4431847929954529,0.4197317659854889,291.7887878417969,297.1499938964844,293.1499938964844,0.5034368634223938,-6513.654296875,303.9731750488281,0.8549455404281616,0.4675041139125824,0.326629102230072,291.7156066894531,297.1499938964844,293.1499938964844,0.6536912322044373,-10835.228515625,303.8896789550781,0.919564723968506,0.5785977840423584,0.5460907220840454,292.23956298828125,297.1499938964844,293.1499938964844,0.0904019176959991,-10828.5107421875,304.1087646484375,0.5333208441734314,0.1157595664262771,0.5385751724243164,287.4739074707031,291.1499938964844,250.39390563964844,249.9061279296875,279.13165283203125,292.2369689941406,287.4730529785156,1.0,0.5403703451156616,0.4323055744171142,0.4323055744171142,1.0,1.0,-2.623840808868408,0.8222675919532776,1.8015731573104856,0.2317034155130386,0.0,0.0,1.0,177.437255859375,240.0,-143.39364624023438,-21894.244140625,1821.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7411804199219,301.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,21103.01171875,21240.0,0.0,0.0,0.5278151035308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7937604188919067,1.793786883354187,-2.657263030414469e-05,0.0,0.0005356651963666,0.0,0.0,641.728759765625,0.0,0.0,0.0,0.9794126749038696,4.0,0.0,1.0
543180,292.0729675292969,297.1499938964844,293.1499938964844,0.424309104681015,-7311.6728515625,304.0342102050781,0.8049828410148621,0.4043405055999756,0.3653401136398315,291.97412109375,297.1499938964844,293.1499938964844,0.4940260946750641,-8672.3505859375,304.0057678222656,0.8364709615707397,0.4577181935310364,0.4340745806694031,291.880126953125,297.1499938964844,293.1499938964844,0.5282793045043945,-6750.6220703125,303.9906921386719,0.8507781624794006,0.4834587574005127,0.3381953239440918,291.80859375,297.1499938964844,293.1499938964844,0.6844856142997742,-11194.3916015625,303.9249572753906,0.912822127342224,0.5960693955421448,0.5630566477775574,292.3265686035156,297.1499938964844,293.1499938964844,0.096167929470539,-11368.173828125,304.1128845214844,0.5330256223678589,0.1211640089750289,0.5653467178344727,287.47528076171875,291.1499938964844,250.382080078125,249.8957061767578,279.135009765625,292.32440185546875,287.476806640625,1.0,0.5621432662010193,0.4309867918491363,0.4309867918491363,1.0,1.0,-2.7204244136810303,0.8559499979019165,1.864474415779113,0.24384406208992,0.0,0.0,1.0,194.7196044921875,243.0,-31.73162651062012,-22846.22265625,2048.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2869873046875,302.24920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21209.013671875,21240.0,0.0,0.0,0.5549240112304688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7968144416809082,1.796841025352478,-2.666319232957904e-05,0.0,0.000563177280128,0.0,0.0,645.01220703125,0.0,0.0,0.0,0.9809243083000184,4.0,0.0,1.0
543240,292.0729675292969,297.1499938964844,293.1499938964844,0.424309104681015,-7311.6728515625,304.0342102050781,0.8049828410148621,0.4043405055999756,0.3653401136398315,291.97412109375,297.1499938964844,293.1499938964844,0.4940260946750641,-8672.3505859375,304.0057678222656,0.8364709615707397,0.4577181935310364,0.4340745806694031,291.880126953125,297.1499938964844,293.1499938964844,0.5282793045043945,-6750.6220703125,303.9906921386719,0.8507781624794006,0.4834587574005127,0.3381953239440918,291.80859375,297.1499938964844,293.1499938964844,0.6844856142997742,-11194.3916015625,303.9249572753906,0.912822127342224,0.5960693955421448,0.5630566477775574,292.3265686035156,297.1499938964844,293.1499938964844,0.096167929470539,-11368.173828125,304.1128845214844,0.5330256223678589,0.1211640089750289,0.5653467178344727,287.47528076171875,291.1499938964844,250.382080078125,249.8957061767578,279.135009765625,292.32440185546875,287.476806640625,1.0,0.5621432662010193,0.4309867918491363,0.4309867918491363,1.0,1.0,-2.7204244136810303,0.8559499979019165,1.864474415779113,0.24384406208992,0.0,0.0,1.0,194.7196044921875,243.0,-31.73162651062012,-22846.22265625,2048.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2869873046875,302.24920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21209.013671875,21240.0,0.0,0.0,0.5549240112304688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7968144416809082,1.796841025352478,-2.666319232957904e-05,0.0,0.000563177280128,0.0,0.0,645.01220703125,0.0,0.0,0.0,0.9809243083000184,4.0,0.0,1.0
543300,292.1149597167969,297.1499938964844,293.1499938964844,0.4318972826004028,-7408.3857421875,304.0414428710937,0.8044372797012329,0.4097355604171753,0.3704001903533935,292.0141906738281,297.1499938964844,293.1499938964844,0.5041741728782654,-8803.98046875,304.0135192871094,0.8364476561546326,0.4647367596626282,0.4409207105636596,291.9226379394531,297.1499938964844,293.1499938964844,0.5396362543106079,-6857.59765625,303.9989929199219,0.850925624370575,0.4911926984786987,0.3437444269657135,291.8516845703125,297.1499938964844,293.1499938964844,0.6985223293304443,-11356.619140625,303.9403076171875,0.9124026298522948,0.6045958995819092,0.5712889432907104,292.36602783203125,297.1499938964844,293.1499938964844,0.0988567546010017,-11617.529296875,304.11474609375,0.534530758857727,0.1238423436880111,0.5782884359359741,287.4925537109375,291.1499938964844,250.3763885498047,249.89064025878903,279.13623046875,292.364013671875,287.4947814941406,1.0,0.5713841319084167,0.4303911924362182,0.4303911924362182,1.0,1.0,-2.766848087310791,0.8721379637718201,1.894710183143616,0.2496719360351562,0.0,0.0,1.0,201.07281494140625,243.0,6.831423282623291,-23329.87890625,2153.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5791931152344,302.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,21225.228515625,22320.0,0.0,0.0,0.5674335956573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7972811460494995,1.7973078489303589,-2.667704575287644e-05,0.0,0.0005758730112574,0.0,0.0,645.5149536132812,0.0,0.0,0.0,0.9961553812026978,4.0,0.0,1.0
543360,292.1551513671875,297.1499938964844,293.1499938964844,0.4384820461273193,-7490.9482421875,304.0492248535156,0.8047234416007996,0.4149547815322876,0.3752713203430176,292.0526123046875,297.1499938964844,293.1499938964844,0.5131996273994446,-8919.3427734375,304.0219421386719,0.837218165397644,0.4715823531150818,0.4475688338279724,291.9633178710937,297.1499938964844,293.1499938964844,0.5498079061508179,-6952.044921875,304.0079650878906,0.8519074320793152,0.4987502992153168,0.3491466045379638,291.8929443359375,297.1499938964844,293.1499938964844,0.7110161781311035,-11498.75,303.9557189941406,0.9130697250366212,0.6129409074783325,0.5793250203132629,292.4031982421875,297.1499938964844,293.1499938964844,0.1013200879096984,-11842.953125,304.1166687011719,0.5366224050521851,0.1264736056327819,0.5908818244934082,287.5326843261719,291.1499938964844,250.370834350586,249.8856811523437,279.1372985839844,292.4013366699219,287.53619384765625,1.0,0.5798248052597046,0.4298380613327026,0.4298380613327026,1.0,1.0,-2.811978578567505,0.8878746032714844,1.924103856086731,0.2553392946720123,0.0,0.0,1.0,206.4035186767578,246.0,56.31109619140625,-23887.296875,2255.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8637390136719,302.728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,22039.984375,22320.0,0.0,0.0,0.5794437527656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205782175064087,1.8206056356430047,-2.737312752287835e-05,0.0,0.0005880617536604,0.0,0.0,670.9442749023438,0.0,0.0,0.0,0.994257926940918,4.0,0.0,1.0
543420,292.2159729003906,297.1499938964844,293.1499938964844,0.4486107230186462,-7618.08447265625,304.0595092773437,0.8062520623207092,0.4229342639446258,0.3826749324798584,292.1107788085937,297.1499938964844,293.1499938964844,0.5272495150566101,-9098.955078125,304.0329895019531,0.8394892811775208,0.4821695685386657,0.4578001797199249,292.02490234375,297.1499938964844,293.1499938964844,0.5656793713569641,-7099.40625,304.01971435546875,0.8545722365379333,0.5104682445526123,0.3574842810630798,291.9554443359375,297.1499938964844,293.1499938964844,0.730400562286377,-11720.4306640625,303.9757995605469,0.9155815839767456,0.6258966326713562,0.5917511582374573,292.4584350585937,297.1499938964844,293.1499938964844,0.1051471605896949,-12191.3662109375,304.1192626953125,0.5406601428985596,0.130542367696762,0.6101912260055542,287.5880126953125,291.1499938964844,250.3622436523437,249.8779144287109,279.13885498046875,292.456787109375,287.5912780761719,1.0,0.5920417904853821,0.4290418326854706,0.4290418326854706,1.0,1.0,-2.8813393115997314,0.9120664000511168,1.9692728519439693,0.2640575468540191,0.0,0.0,1.0,213.3840484619141,246.0,80.85416412353516,-24650.716796875,2410.109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31201171875,303.0867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,22235.375,22320.0,0.0,0.0,0.5975555181503296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826121091842652,1.8261486291885376,-2.7540056180441752e-05,0.0,0.0006064429180696,0.0,0.0,677.0911254882812,0.0,0.0,0.0,0.9969989061355592,4.0,0.0,1.0
