time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2305603027344,297.1499938964844,293.1499938964844,0.4510178565979004,-7648.22119140625,304.06182861328125,0.8067656755447388,0.4248581230640411,0.384454607963562,292.124755859375,297.1499938964844,293.1499938964844,0.5306318998336792,-9142.07421875,304.0354919433594,0.8401904106140137,0.484746366739273,0.460283875465393,292.0396423339844,297.1499938964844,293.1499938964844,0.5695111751556396,-7134.88134765625,304.0223693847656,0.8553797602653503,0.5133259296417236,0.3595128059387207,291.970458984375,297.1499938964844,293.1499938964844,0.7350599765777588,-11773.7109375,303.980224609375,0.9164010882377625,0.6290596723556519,0.594778299331665,292.4715270996094,297.1499938964844,293.1499938964844,0.1060669869184494,-12274.6220703125,304.1198425292969,0.541743814945221,0.1315277814865112,0.6148462891578674,287.601806640625,291.1499938964844,250.3601531982422,249.87600708007807,279.13922119140625,292.46990966796875,287.60504150390625,1.0,0.5948957800865173,0.4288593530654907,0.4288593530654907,1.0,1.0,-2.8981359004974365,0.9179266691207886,1.980209231376648,0.2661710381507873,0.0,0.0,1.0,214.9026031494141,249.0,84.13941192626953,-24835.72265625,2447.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4226379394531,303.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,22257.146484375,22320.0,0.0,0.0,0.601875364780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826737642288208,1.8267651796340945,-2.755865716608241e-05,0.0,0.0006108270026743,0.0,0.0,677.7772216796875,0.0,0.0,0.0,0.9973039031028748,4.0,0.0,1.0
543540,292.3000793457031,297.1499938964844,293.1499938964844,0.4623299837112427,-7789.4130859375,304.07232666015625,0.8097006678581238,0.4340449571609497,0.3929344713687897,292.1913757324219,297.1499938964844,293.1499938964844,0.5467922687530518,-9347.421875,304.0466613769531,0.8441247344017029,0.4972038567066192,0.4722668826580047,292.11004638671875,297.1499938964844,293.1499938964844,0.5878819227218628,-7304.38671875,304.03424072265625,0.8598747253417969,0.5271756052970886,0.3693253993988037,292.0420837402344,297.1499938964844,293.1499938964844,0.7573001384735107,-12027.9150390625,303.9996337890625,0.9211522936820984,0.6444109678268433,0.6094441413879395,292.53302001953125,297.1499938964844,293.1499938964844,0.1104290783405304,-12666.8701171875,304.12261962890625,0.5472774505615234,0.1362382471561432,0.6370243430137634,287.6705627441406,291.1499938964844,250.3500061035156,249.8666839599609,279.1409606933594,292.5315856933594,287.6736755371094,1.0,0.6082255840301514,0.4280426204204559,0.4280426204204559,1.0,1.0,-2.9788174629211426,0.9460933804512024,2.032724142074585,0.2763419151306152,0.0,0.0,1.0,221.55712890625,252.0,92.08244323730467,-25729.6875,2630.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96124267578125,303.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,22306.041015625,23400.0,0.0,0.0,0.6223077774047852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828121542930603,1.8281491994857788,-2.7600430257734843e-05,0.0,0.0006315632490441,0.0,0.0,679.31884765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543600,292.3000793457031,297.1499938964844,293.1499938964844,0.4623299837112427,-7789.4130859375,304.07232666015625,0.8097006678581238,0.4340449571609497,0.3929344713687897,292.1913757324219,297.1499938964844,293.1499938964844,0.5467922687530518,-9347.421875,304.0466613769531,0.8441247344017029,0.4972038567066192,0.4722668826580047,292.11004638671875,297.1499938964844,293.1499938964844,0.5878819227218628,-7304.38671875,304.03424072265625,0.8598747253417969,0.5271756052970886,0.3693253993988037,292.0420837402344,297.1499938964844,293.1499938964844,0.7573001384735107,-12027.9150390625,303.9996337890625,0.9211522936820984,0.6444109678268433,0.6094441413879395,292.53302001953125,297.1499938964844,293.1499938964844,0.1104290783405304,-12666.8701171875,304.12261962890625,0.5472774505615234,0.1362382471561432,0.6370243430137634,287.6705627441406,291.1499938964844,250.3500061035156,249.8666839599609,279.1409606933594,292.5315856933594,287.6736755371094,1.0,0.6082255840301514,0.4280426204204559,0.4280426204204559,1.0,1.0,-2.9788174629211426,0.9460933804512024,2.032724142074585,0.2763419151306152,0.0,0.0,1.0,221.55712890625,252.0,92.08244323730467,-25729.6875,2630.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96124267578125,303.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,22306.041015625,23400.0,0.0,0.0,0.6223077774047852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828121542930603,1.8281491994857788,-2.7600430257734843e-05,0.0,0.0006315632490441,0.0,0.0,679.31884765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543660,292.364501953125,297.1499938964844,293.1499938964844,0.4724522531032562,-7915.037109375,304.0812683105469,0.8127971291542053,0.4425112009048462,0.4007364511489868,292.2532043457031,297.1499938964844,293.1499938964844,0.5617102384567261,-9535.884765625,304.0561828613281,0.8483480215072632,0.5089471936225891,0.4835427403450012,292.1752624511719,297.1499938964844,293.1499938964844,0.6049476861953735,-7460.9130859375,304.0443115234375,0.8646805882453918,0.5402908325195312,0.3786011934280395,292.1086120605469,297.1499938964844,293.1499938964844,0.7778319120407104,-12262.1875,304.0154113769531,0.926391899585724,0.6589837670326233,0.6233435273170471,292.5887451171875,297.1499938964844,293.1499938964844,0.1143778562545776,-13018.1513671875,304.1251525878906,0.55263352394104,0.1405637711286544,0.6573421955108643,287.73992919921875,291.1499938964844,250.3417205810547,249.85899353027344,279.1426086425781,292.58746337890625,287.74273681640625,1.0,0.6203082799911499,0.4273849427700043,0.4273849427700043,1.0,1.0,-3.0540387630462646,0.9724180698394777,2.081620693206787,0.2858920693397522,0.0,0.0,1.0,227.1664123535156,255.0,93.29115295410156,-26580.3515625,2805.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4632263183594,303.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.751953125,23400.0,0.0,0.0,0.6410268545150757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.8318721055984497,-2.7712956580217e-05,0.0,0.000650560716167,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543720,292.364501953125,297.1499938964844,293.1499938964844,0.4724522531032562,-7915.037109375,304.0812683105469,0.8127971291542053,0.4425112009048462,0.4007364511489868,292.2532043457031,297.1499938964844,293.1499938964844,0.5617102384567261,-9535.884765625,304.0561828613281,0.8483480215072632,0.5089471936225891,0.4835427403450012,292.1752624511719,297.1499938964844,293.1499938964844,0.6049476861953735,-7460.9130859375,304.0443115234375,0.8646805882453918,0.5402908325195312,0.3786011934280395,292.1086120605469,297.1499938964844,293.1499938964844,0.7778319120407104,-12262.1875,304.0154113769531,0.926391899585724,0.6589837670326233,0.6233435273170471,292.5887451171875,297.1499938964844,293.1499938964844,0.1143778562545776,-13018.1513671875,304.1251525878906,0.55263352394104,0.1405637711286544,0.6573421955108643,287.73992919921875,291.1499938964844,250.3417205810547,249.85899353027344,279.1426086425781,292.58746337890625,287.74273681640625,1.0,0.6203082799911499,0.4273849427700043,0.4273849427700043,1.0,1.0,-3.0540387630462646,0.9724180698394777,2.081620693206787,0.2858920693397522,0.0,0.0,1.0,227.1664123535156,255.0,93.29115295410156,-26580.3515625,2805.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4632263183594,303.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.751953125,23400.0,0.0,0.0,0.6410268545150757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.8318721055984497,-2.7712956580217e-05,0.0,0.000650560716167,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543780,292.42437744140625,297.1499938964844,293.1499938964844,0.481730580329895,-8029.93408203125,304.08868408203125,0.8157069683074951,0.450267493724823,0.407883733510971,292.3108215332031,297.1499938964844,293.1499938964844,0.5757797360420227,-9713.080078125,304.06396484375,0.8524958491325378,0.5199805498123169,0.4941302239894867,292.2359313964844,297.1499938964844,293.1499938964844,0.6211346387863159,-7608.8779296875,304.0525207519531,0.8694095611572266,0.552680253982544,0.3873565196990967,292.1706237792969,297.1499938964844,293.1499938964844,0.7972370982170105,-12483.830078125,304.0278625488281,0.9315850138664246,0.6727866530418396,0.6364979147911072,292.6394958496094,297.1499938964844,293.1499938964844,0.1179741322994232,-13335.62890625,304.12744140625,0.5575039386749268,0.1444868892431259,0.675781786441803,287.801025390625,291.1499938964844,250.33663940429688,249.854248046875,279.1441650390625,292.63836669921875,287.8035583496094,1.0,0.6314191818237305,0.4268800020217895,0.4268800020217895,1.0,1.0,-3.123872756958008,0.9969666600227356,2.126906156539917,0.2948702275753021,0.0,0.0,1.0,232.1878204345703,258.0,86.55667877197266,-27360.21484375,2973.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9278259277344,304.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,23400.0,0.0,0.0,0.6581843495368958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000667973421514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543840,292.42437744140625,297.1499938964844,293.1499938964844,0.481730580329895,-8029.93408203125,304.08868408203125,0.8157069683074951,0.450267493724823,0.407883733510971,292.3108215332031,297.1499938964844,293.1499938964844,0.5757797360420227,-9713.080078125,304.06396484375,0.8524958491325378,0.5199805498123169,0.4941302239894867,292.2359313964844,297.1499938964844,293.1499938964844,0.6211346387863159,-7608.8779296875,304.0525207519531,0.8694095611572266,0.552680253982544,0.3873565196990967,292.1706237792969,297.1499938964844,293.1499938964844,0.7972370982170105,-12483.830078125,304.0278625488281,0.9315850138664246,0.6727866530418396,0.6364979147911072,292.6394958496094,297.1499938964844,293.1499938964844,0.1179741322994232,-13335.62890625,304.12744140625,0.5575039386749268,0.1444868892431259,0.675781786441803,287.801025390625,291.1499938964844,250.33663940429688,249.854248046875,279.1441650390625,292.63836669921875,287.8035583496094,1.0,0.6314191818237305,0.4268800020217895,0.4268800020217895,1.0,1.0,-3.123872756958008,0.9969666600227356,2.126906156539917,0.2948702275753021,0.0,0.0,1.0,232.1878204345703,258.0,86.55667877197266,-27360.21484375,2973.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9278259277344,304.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,23400.0,0.0,0.0,0.6581843495368958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000667973421514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543900,292.4527282714844,297.1499938964844,293.1499938964844,0.4860490262508392,-8083.27490234375,304.09197998046875,0.8170415759086609,0.4538853764533996,0.4112202227115631,292.33819580078125,297.1499938964844,293.1499938964844,0.5824881792068481,-9797.3115234375,304.0674133300781,0.8544795513153076,0.5252352356910706,0.4991730153560638,292.2646789550781,297.1499938964844,293.1499938964844,0.6288917064666748,-7679.5576171875,304.0561218261719,0.8716791868209839,0.5586084127426147,0.391545295715332,292.2001037597656,297.1499938964844,293.1499938964844,0.8065193295478821,-12589.791015625,304.0331726074219,0.9340708255767822,0.6794045567512512,0.6428040266036987,292.6631774902344,297.1499938964844,293.1499938964844,0.1196366250514984,-13481.55078125,304.1285095214844,0.5597124695777893,0.1462980359792709,0.6843098402023315,287.829345703125,291.1499938964844,250.3352966308593,249.8529815673828,279.1448974609375,292.662109375,287.83172607421875,1.0,0.6366618871688843,0.4266794621944427,0.4266794621944427,1.0,1.0,-3.156820297241211,1.008595585823059,2.1482248306274414,0.2991540729999542,0.0,0.0,1.0,234.5602569580078,258.0,82.65260314941406,-27728.39453125,3055.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1453552246094,304.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.6662326455116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006761414697393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543960,292.48016357421875,297.1499938964844,293.1499938964844,0.4901678264141083,-8134.0673828125,304.09503173828125,0.8182817697525024,0.4573329091072082,0.4144029021263122,292.3646545410156,297.1499938964844,293.1499938964844,0.5889939665794373,-9878.8369140625,304.0705871582031,0.8563823699951172,0.530317485332489,0.5040521621704102,292.29248046875,297.1499938964844,293.1499938964844,0.6364414691925049,-7748.20556640625,304.0594787597656,0.873863697052002,0.5643617510795593,0.3956114053726196,292.2286071777344,297.1499938964844,293.1499938964844,0.8155468702316284,-12692.791015625,304.0379943847656,0.936452329158783,0.6858360171318054,0.6489335298538208,292.68585205078125,297.1499938964844,293.1499938964844,0.1212118193507194,-13619.3349609375,304.1295471191406,0.5617585778236389,0.1480100899934768,0.692387044429779,287.8561096191406,291.1499938964844,250.33474731445312,249.85243225097656,279.14556884765625,292.6848449707031,287.8583374023437,1.0,0.6417150497436523,0.4265108108520508,0.4265108108520508,1.0,1.0,-3.188485860824585,1.0198055505752563,2.168680429458618,0.3033055365085602,0.0,0.0,1.0,236.86917114257807,261.0,78.52693176269531,-28081.9765625,3134.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.35302734375,304.6899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.673953652381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006839773268438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544020,292.5322570800781,297.1499938964844,293.1499938964844,0.497832715511322,-8228.3564453125,304.1005554199219,0.8204566240310669,0.4637283682823181,0.4203175604343414,292.41510009765625,297.1499938964844,293.1499938964844,0.6014235019683838,-10034.1298828125,304.0763244628906,0.8599061369895935,0.5399731993675232,0.5133280158042908,292.3453674316406,297.1499938964844,293.1499938964844,0.650950014591217,-7879.71484375,304.0654296875,0.8779370188713074,0.5753555297851562,0.4033834934234619,292.282958984375,297.1499938964844,293.1499938964844,0.8328871130943298,-12890.4052734375,304.04638671875,0.940850794315338,0.6981500387191772,0.6606726050376892,292.7283630371094,297.1499938964844,293.1499938964844,0.1241072043776512,-13871.408203125,304.13153076171875,0.5653517842292786,0.151143193244934,0.707220733165741,287.9049072265625,291.1499938964844,250.33604431152344,249.8535614013672,279.1468505859375,292.7274475097656,287.9068603515625,1.0,0.6512896418571472,0.426261693239212,0.426261693239212,1.0,1.0,-3.24805212020874,1.0409985780715942,2.2070534229278564,0.3112220168113708,0.0,0.0,1.0,241.3510589599609,264.0,70.09442901611328,-28746.015625,3289.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7397155761719,304.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.6884804964065552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006987201632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544080,292.5322570800781,297.1499938964844,293.1499938964844,0.497832715511322,-8228.3564453125,304.1005554199219,0.8204566240310669,0.4637283682823181,0.4203175604343414,292.41510009765625,297.1499938964844,293.1499938964844,0.6014235019683838,-10034.1298828125,304.0763244628906,0.8599061369895935,0.5399731993675232,0.5133280158042908,292.3453674316406,297.1499938964844,293.1499938964844,0.650950014591217,-7879.71484375,304.0654296875,0.8779370188713074,0.5753555297851562,0.4033834934234619,292.282958984375,297.1499938964844,293.1499938964844,0.8328871130943298,-12890.4052734375,304.04638671875,0.940850794315338,0.6981500387191772,0.6606726050376892,292.7283630371094,297.1499938964844,293.1499938964844,0.1241072043776512,-13871.408203125,304.13153076171875,0.5653517842292786,0.151143193244934,0.707220733165741,287.9049072265625,291.1499938964844,250.33604431152344,249.8535614013672,279.1468505859375,292.7274475097656,287.9068603515625,1.0,0.6512896418571472,0.426261693239212,0.426261693239212,1.0,1.0,-3.24805212020874,1.0409985780715942,2.2070534229278564,0.3112220168113708,0.0,0.0,1.0,241.3510589599609,264.0,70.09442901611328,-28746.015625,3289.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7397155761719,304.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.6884804964065552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006987201632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544140,292.5810546875,297.1499938964844,293.1499938964844,0.5047661066055298,-8313.3349609375,304.10546875,0.8222150206565857,0.4694750905036926,0.425651490688324,292.4625244140625,297.1499938964844,293.1499938964844,0.6131095290184021,-10179.5205078125,304.08135986328125,0.8630244731903076,0.5489676594734192,0.5219804644584656,292.3948669433594,297.1499938964844,293.1499938964844,0.6647146344184875,-8003.94091796875,304.0706481933594,0.881588876247406,0.5856909155845642,0.4106951653957367,292.333984375,297.1499938964844,293.1499938964844,0.8493401408195496,-13077.501953125,304.053466796875,0.9447330236434937,0.7097567915916443,0.6717440485954285,292.7673645019531,297.1499938964844,293.1499938964844,0.1266775727272033,-14093.8876953125,304.1333923339844,0.5682961344718933,0.1539049595594406,0.7203759551048279,287.94793701171875,291.1499938964844,250.3404998779297,249.8575897216797,279.1479797363281,292.7665405273437,287.9496459960937,1.0,0.6602059006690979,0.4261182248592376,0.4261182248592376,1.0,1.0,-3.302799701690674,1.0606251955032349,2.2421743869781494,0.3186479806900024,0.0,0.0,1.0,245.7069854736328,267.0,62.05559539794922,-29355.2421875,3437.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0908203125,305.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.7018910050392151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007123301038518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544200,292.5810546875,297.1499938964844,293.1499938964844,0.5047661066055298,-8313.3349609375,304.10546875,0.8222150206565857,0.4694750905036926,0.425651490688324,292.4625244140625,297.1499938964844,293.1499938964844,0.6131095290184021,-10179.5205078125,304.08135986328125,0.8630244731903076,0.5489676594734192,0.5219804644584656,292.3948669433594,297.1499938964844,293.1499938964844,0.6647146344184875,-8003.94091796875,304.0706481933594,0.881588876247406,0.5856909155845642,0.4106951653957367,292.333984375,297.1499938964844,293.1499938964844,0.8493401408195496,-13077.501953125,304.053466796875,0.9447330236434937,0.7097567915916443,0.6717440485954285,292.7673645019531,297.1499938964844,293.1499938964844,0.1266775727272033,-14093.8876953125,304.1333923339844,0.5682961344718933,0.1539049595594406,0.7203759551048279,287.94793701171875,291.1499938964844,250.3404998779297,249.8575897216797,279.1479797363281,292.7665405273437,287.9496459960937,1.0,0.6602059006690979,0.4261182248592376,0.4261182248592376,1.0,1.0,-3.302799701690674,1.0606251955032349,2.2421743869781494,0.3186479806900024,0.0,0.0,1.0,245.7069854736328,267.0,62.05559539794922,-29355.2421875,3437.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0908203125,305.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.7018910050392151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007123301038518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544260,292.6268615722656,297.1499938964844,293.1499938964844,0.5109858512878418,-8389.2373046875,304.10992431640625,0.8235598802566528,0.4745945334434509,0.4304240643978119,292.5072326660156,297.1499938964844,293.1499938964844,0.6240683197975159,-10315.25,304.0859680175781,0.8657235503196716,0.5573204159736633,0.5300291180610657,292.4413452148437,297.1499938964844,293.1499938964844,0.6777656674385071,-8121.197265625,304.0753479003906,0.8848111629486084,0.5953969955444336,0.4175679385662079,292.3820495605469,297.1499938964844,293.1499938964844,0.8649523258209229,-13254.52734375,304.0596008300781,0.9480991959571838,0.7206841707229614,0.6821759343147278,292.8032531738281,297.1499938964844,293.1499938964844,0.1289381831884384,-14288.501953125,304.1351623535156,0.5706276893615723,0.1563159227371215,0.7319501042366028,287.9859924316406,291.1499938964844,250.34811401367188,249.8645477294922,279.14898681640625,292.8025207519531,287.98748779296875,1.0,0.6685070395469666,0.426067978143692,0.426067978143692,1.0,1.0,-3.352951765060425,1.0787615776062012,2.274190187454224,0.3256095051765442,0.0,0.0,1.0,249.9744873046875,270.0,54.9175910949707,-29913.359375,3578.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.409912109375,305.5076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.714286744594574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007249102345667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544320,292.6268615722656,297.1499938964844,293.1499938964844,0.5109858512878418,-8389.2373046875,304.10992431640625,0.8235598802566528,0.4745945334434509,0.4304240643978119,292.5072326660156,297.1499938964844,293.1499938964844,0.6240683197975159,-10315.25,304.0859680175781,0.8657235503196716,0.5573204159736633,0.5300291180610657,292.4413452148437,297.1499938964844,293.1499938964844,0.6777656674385071,-8121.197265625,304.0753479003906,0.8848111629486084,0.5953969955444336,0.4175679385662079,292.3820495605469,297.1499938964844,293.1499938964844,0.8649523258209229,-13254.52734375,304.0596008300781,0.9480991959571838,0.7206841707229614,0.6821759343147278,292.8032531738281,297.1499938964844,293.1499938964844,0.1289381831884384,-14288.501953125,304.1351623535156,0.5706276893615723,0.1563159227371215,0.7319501042366028,287.9859924316406,291.1499938964844,250.34811401367188,249.8645477294922,279.14898681640625,292.8025207519531,287.98748779296875,1.0,0.6685070395469666,0.426067978143692,0.426067978143692,1.0,1.0,-3.352951765060425,1.0787615776062012,2.274190187454224,0.3256095051765442,0.0,0.0,1.0,249.9744873046875,270.0,54.9175910949707,-29913.359375,3578.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.409912109375,305.5076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.714286744594574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007249102345667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544380,292.6699523925781,297.1499938964844,293.1499938964844,0.5164976716041565,-8456.1572265625,304.11407470703125,0.8245024085044861,0.4791062474250793,0.4346530139446258,292.5494079589844,297.1499938964844,293.1499938964844,0.634297251701355,-10441.3310546875,304.0902404785156,0.8680025935173035,0.5650463104248047,0.5374886393547058,292.4849548339844,297.1499938964844,293.1499938964844,0.6901103258132935,-8231.5859375,304.0796203613281,0.8876087069511414,0.6044955849647522,0.4240177869796753,292.42730712890625,297.1499938964844,293.1499938964844,0.8797382116317749,-13421.5908203125,304.0650634765625,0.9509679675102234,0.7309523224830627,0.6919883489608765,292.8363037109375,297.1499938964844,293.1499938964844,0.1308999955654144,-14456.5068359375,304.1368408203125,0.5723864436149597,0.1583940237760543,0.7420265674591064,288.0198974609375,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.83563232421875,288.021240234375,1.0,0.6762220859527588,0.4261006116867065,0.4261006116867065,1.0,1.0,-3.3986895084381104,1.095468282699585,2.3032212257385254,0.3321260213851928,0.0,0.0,1.0,254.1722106933593,273.0,48.93866729736328,-30423.978515625,3711.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7005310058594,305.7315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.7257447242736816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007365386700257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544440,292.6699523925781,297.1499938964844,293.1499938964844,0.5164976716041565,-8456.1572265625,304.11407470703125,0.8245024085044861,0.4791062474250793,0.4346530139446258,292.5494079589844,297.1499938964844,293.1499938964844,0.634297251701355,-10441.3310546875,304.0902404785156,0.8680025935173035,0.5650463104248047,0.5374886393547058,292.4849548339844,297.1499938964844,293.1499938964844,0.6901103258132935,-8231.5859375,304.0796203613281,0.8876087069511414,0.6044955849647522,0.4240177869796753,292.42730712890625,297.1499938964844,293.1499938964844,0.8797382116317749,-13421.5908203125,304.0650634765625,0.9509679675102234,0.7309523224830627,0.6919883489608765,292.8363037109375,297.1499938964844,293.1499938964844,0.1308999955654144,-14456.5068359375,304.1368408203125,0.5723864436149597,0.1583940237760543,0.7420265674591064,288.0198974609375,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.83563232421875,288.021240234375,1.0,0.6762220859527588,0.4261006116867065,0.4261006116867065,1.0,1.0,-3.3986895084381104,1.095468282699585,2.3032212257385254,0.3321260213851928,0.0,0.0,1.0,254.1722106933593,273.0,48.93866729736328,-30423.978515625,3711.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7005310058594,305.7315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.7257447242736816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007365386700257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544500,292.6905212402344,297.1499938964844,293.1499938964844,0.5189934372901917,-8486.32421875,304.1160888671875,0.8248307108879089,0.4811442792415619,0.4365726411342621,292.5696105957031,297.1499938964844,293.1499938964844,0.6391403675079346,-10500.8017578125,304.0923156738281,0.8689901232719421,0.5686829686164856,0.5410057902336121,292.5057983398437,297.1499938964844,293.1499938964844,0.6960225105285645,-8284.2607421875,304.0816650390625,0.8888552188873291,0.6088278293609619,0.4270915687084198,292.448974609375,297.1499938964844,293.1499938964844,0.8868276476860046,-13501.4521484375,304.0675964355469,0.952227771282196,0.735849916934967,0.696672260761261,292.8518371582031,297.1499938964844,293.1499938964844,0.1317740827798843,-14531.0615234375,304.1376342773437,0.5730680227279663,0.1593161672353744,0.7465384006500244,288.0356140136719,291.1499938964844,250.3654327392578,249.8804168701172,279.1502685546875,292.8511962890625,288.036865234375,1.0,0.6798710227012634,0.4261449873447418,0.4261449873447418,1.0,1.0,-3.419987201690674,1.10331392288208,2.3166732788085938,0.3352270424365997,0.0,0.0,1.0,256.2480773925781,273.0,46.39537811279297,-30662.875,3775.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8363342285156,305.8362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.7311480045318604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007420222973451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544560,292.71051025390625,297.1499938964844,293.1499938964844,0.521316409111023,-8514.3095703125,304.1180114746094,0.8250671625137329,0.4830401539802551,0.438365489244461,292.5892944335937,297.1499938964844,293.1499938964844,0.6438015699386597,-10557.888671875,304.0943298339844,0.8698790073394775,0.5721712112426758,0.5443838238716125,292.5260009765625,297.1499938964844,293.1499938964844,0.7017616033554077,-8335.26953125,304.0836486816406,0.8900038599967957,0.6130187511444092,0.4300674200057983,292.47003173828125,297.1499938964844,293.1499938964844,0.8937151432037354,-13578.8740234375,304.070068359375,0.9533774256706238,0.7405930161476135,0.7012115716934204,292.86676025390625,297.1499938964844,293.1499938964844,0.132579043507576,-14599.5322265625,304.138427734375,0.5736255645751953,0.1601634323596954,0.7507142424583435,288.0506286621094,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8661499023437,288.05181884765625,1.0,0.6833849549293518,0.4262067973613739,0.4262067973613739,1.0,1.0,-3.440269947052002,1.1108319759368896,2.3294379711151123,0.3382266759872436,0.0,0.0,1.0,258.3089904785156,276.0,44.14052200317383,-30891.4140625,3837.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.96630859375,305.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.7363436222076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007472951547242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544620,292.74871826171875,297.1499938964844,293.1499938964844,0.5254433155059814,-8563.7392578125,304.1217956542969,0.8252723217010498,0.4864152371883392,0.4415788054466247,292.6270446777344,297.1499938964844,293.1499938964844,0.6525714993476868,-10664.8662109375,304.0982360839844,0.871366560459137,0.5787099599838257,0.5507290363311768,292.56463623046875,297.1499938964844,293.1499938964844,0.7127172350883484,-8432.2802734375,304.0874938964844,0.8920157551765442,0.6209877133369446,0.4357318580150604,292.5104064941406,297.1499938964844,293.1499938964844,0.9068799614906312,-13726.361328125,304.0747375488281,0.9553605914115906,0.7496263384819031,0.7098649144172668,292.8948059082031,297.1499938964844,293.1499938964844,0.1339868456125259,-14718.7587890625,304.1399230957031,0.5743875503540039,0.1616427153348922,0.7580975294113159,288.0788879394531,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.8942565917969,288.0799865722656,1.0,0.6900185346603394,0.4263792037963867,0.4263792037963867,1.0,1.0,-3.477872848510742,1.124912142753601,2.352960586547852,0.3439304530620575,0.0,0.0,1.0,262.3888244628906,279.0,40.45400619506836,-31319.02734375,3955.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2101745605469,306.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.7461383938789368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007572356262244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544680,292.74871826171875,297.1499938964844,293.1499938964844,0.5254433155059814,-8563.7392578125,304.1217956542969,0.8252723217010498,0.4864152371883392,0.4415788054466247,292.6270446777344,297.1499938964844,293.1499938964844,0.6525714993476868,-10664.8662109375,304.0982360839844,0.871366560459137,0.5787099599838257,0.5507290363311768,292.56463623046875,297.1499938964844,293.1499938964844,0.7127172350883484,-8432.2802734375,304.0874938964844,0.8920157551765442,0.6209877133369446,0.4357318580150604,292.5104064941406,297.1499938964844,293.1499938964844,0.9068799614906312,-13726.361328125,304.0747375488281,0.9553605914115906,0.7496263384819031,0.7098649144172668,292.8948059082031,297.1499938964844,293.1499938964844,0.1339868456125259,-14718.7587890625,304.1399230957031,0.5743875503540039,0.1616427153348922,0.7580975294113159,288.0788879394531,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.8942565917969,288.0799865722656,1.0,0.6900185346603394,0.4263792037963867,0.4263792037963867,1.0,1.0,-3.477872848510742,1.124912142753601,2.352960586547852,0.3439304530620575,0.0,0.0,1.0,262.3888244628906,279.0,40.45400619506836,-31319.02734375,3955.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2101745605469,306.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.7461383938789368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007572356262244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544740,292.7848205566406,297.1499938964844,293.1499938964844,0.5288902521133423,-8604.62890625,304.1254272460937,0.8251418471336365,0.4892576932907104,0.4443165063858032,292.6628723144531,297.1499938964844,293.1499938964844,0.660608172416687,-10762.3515625,304.1020812988281,0.8724872469902039,0.584685206413269,0.5565457344055176,292.6010131835937,297.1499938964844,293.1499938964844,0.7229851484298706,-8522.75,304.0912170410156,0.8936707973480225,0.6284311413764954,0.4410311281681061,292.548583984375,297.1499938964844,293.1499938964844,0.9192399382591248,-13864.1787109375,304.0792236328125,0.9569558501243592,0.7580808401107788,0.7179753184318542,292.9206848144531,297.1499938964844,293.1499938964844,0.1351391673088073,-14815.69140625,304.141357421875,0.5747190713882446,0.162854254245758,0.7642768025398254,288.1054077148437,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.920166015625,288.1064147949219,1.0,0.6961517333984375,0.4266114234924316,0.4266114234924316,1.0,1.0,-3.5117287635803223,1.1377862691879272,2.373942613601685,0.3492630124092102,0.0,0.0,1.0,266.4142761230469,282.0,37.730072021484375,-31710.421875,4065.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4349670410156,306.29803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.7551875114440918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766419339925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544800,292.7848205566406,297.1499938964844,293.1499938964844,0.5288902521133423,-8604.62890625,304.1254272460937,0.8251418471336365,0.4892576932907104,0.4443165063858032,292.6628723144531,297.1499938964844,293.1499938964844,0.660608172416687,-10762.3515625,304.1020812988281,0.8724872469902039,0.584685206413269,0.5565457344055176,292.6010131835937,297.1499938964844,293.1499938964844,0.7229851484298706,-8522.75,304.0912170410156,0.8936707973480225,0.6284311413764954,0.4410311281681061,292.548583984375,297.1499938964844,293.1499938964844,0.9192399382591248,-13864.1787109375,304.0792236328125,0.9569558501243592,0.7580808401107788,0.7179753184318542,292.9206848144531,297.1499938964844,293.1499938964844,0.1351391673088073,-14815.69140625,304.141357421875,0.5747190713882446,0.162854254245758,0.7642768025398254,288.1054077148437,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.920166015625,288.1064147949219,1.0,0.6961517333984375,0.4266114234924316,0.4266114234924316,1.0,1.0,-3.5117287635803223,1.1377862691879272,2.373942613601685,0.3492630124092102,0.0,0.0,1.0,266.4142761230469,282.0,37.730072021484375,-31710.421875,4065.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4349670410156,306.29803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.7551875114440918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766419339925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544860,292.81890869140625,297.1499938964844,293.1499938964844,0.5316731929779053,-8637.2109375,304.12896728515625,0.8246996998786926,0.4915938675403595,0.446602314710617,292.6969299316406,297.1499938964844,293.1499938964844,0.6679180860519409,-10850.5048828125,304.1058654785156,0.8732646703720093,0.5901204943656921,0.5618561506271362,292.6353454589844,297.1499938964844,293.1499938964844,0.7325779795646667,-8606.85546875,304.0948181152344,0.8949965238571167,0.6353780627250671,0.4459855258464813,292.584716796875,297.1499938964844,293.1499938964844,0.9308072328567504,-13992.5302734375,304.0835266113281,0.9582001566886902,0.7659859657287598,0.7255706191062927,292.9445495605469,297.1499938964844,293.1499938964844,0.1360529363155365,-14891.90234375,304.1427001953125,0.5746640563011169,0.1638202518224716,0.7693517804145813,288.1307067871094,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.944091796875,288.1316833496094,1.0,0.7018139362335205,0.4268980622291565,0.4268980622291565,1.0,1.0,-3.5420711040496826,1.1495327949523926,2.39253830909729,0.3542504906654358,0.0,0.0,1.0,270.3868713378906,285.0,35.800785064697266,-32068.875,4168.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6430358886719,306.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.763544499874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007749006035737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544920,292.81890869140625,297.1499938964844,293.1499938964844,0.5316731929779053,-8637.2109375,304.12896728515625,0.8246996998786926,0.4915938675403595,0.446602314710617,292.6969299316406,297.1499938964844,293.1499938964844,0.6679180860519409,-10850.5048828125,304.1058654785156,0.8732646703720093,0.5901204943656921,0.5618561506271362,292.6353454589844,297.1499938964844,293.1499938964844,0.7325779795646667,-8606.85546875,304.0948181152344,0.8949965238571167,0.6353780627250671,0.4459855258464813,292.584716796875,297.1499938964844,293.1499938964844,0.9308072328567504,-13992.5302734375,304.0835266113281,0.9582001566886902,0.7659859657287598,0.7255706191062927,292.9445495605469,297.1499938964844,293.1499938964844,0.1360529363155365,-14891.90234375,304.1427001953125,0.5746640563011169,0.1638202518224716,0.7693517804145813,288.1307067871094,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.944091796875,288.1316833496094,1.0,0.7018139362335205,0.4268980622291565,0.4268980622291565,1.0,1.0,-3.5420711040496826,1.1495327949523926,2.39253830909729,0.3542504906654358,0.0,0.0,1.0,270.3868713378906,285.0,35.800785064697266,-32068.875,4168.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6430358886719,306.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.763544499874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007749006035737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544980,292.8511657714844,297.1499938964844,293.1499938964844,0.533798336982727,-8661.591796875,304.1324462890625,0.8239619731903076,0.4934394955635071,0.4484509825706482,292.72930908203125,297.1499938964844,293.1499938964844,0.6744972467422485,-10929.3525390625,304.109619140625,0.8737155795097351,0.5950289368629456,0.566673219203949,292.667724609375,297.1499938964844,293.1499938964844,0.7414991855621338,-8684.6904296875,304.09832763671875,0.8960137367248535,0.6418483257293701,0.4506090879440307,292.61895751953125,297.1499938964844,293.1499938964844,0.9415825009346008,-14111.501953125,304.08770751953125,0.95912104845047,0.7733615636825562,0.7326695322990417,292.9665832519531,297.1499938964844,293.1499938964844,0.1367416530847549,-14948.630859375,304.1439819335937,0.5742562413215637,0.1645581275224685,0.7734012007713318,288.1552429199219,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9661560058594,288.1561584472656,1.0,0.7070264220237732,0.4272350370883941,0.4272350370883941,1.0,1.0,-3.569066047668457,1.1602070331573486,2.4088590145111084,0.3589109182357788,0.0,0.0,1.0,274.3079528808594,288.0,34.519493103027344,-32396.822265625,4263.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83624267578125,306.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.7712475657463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007827182416804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545040,292.8511657714844,297.1499938964844,293.1499938964844,0.533798336982727,-8661.591796875,304.1324462890625,0.8239619731903076,0.4934394955635071,0.4484509825706482,292.72930908203125,297.1499938964844,293.1499938964844,0.6744972467422485,-10929.3525390625,304.109619140625,0.8737155795097351,0.5950289368629456,0.566673219203949,292.667724609375,297.1499938964844,293.1499938964844,0.7414991855621338,-8684.6904296875,304.09832763671875,0.8960137367248535,0.6418483257293701,0.4506090879440307,292.61895751953125,297.1499938964844,293.1499938964844,0.9415825009346008,-14111.501953125,304.08770751953125,0.95912104845047,0.7733615636825562,0.7326695322990417,292.9665832519531,297.1499938964844,293.1499938964844,0.1367416530847549,-14948.630859375,304.1439819335937,0.5742562413215637,0.1645581275224685,0.7734012007713318,288.1552429199219,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9661560058594,288.1561584472656,1.0,0.7070264220237732,0.4272350370883941,0.4272350370883941,1.0,1.0,-3.569066047668457,1.1602070331573486,2.4088590145111084,0.3589109182357788,0.0,0.0,1.0,274.3079528808594,288.0,34.519493103027344,-32396.822265625,4263.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83624267578125,306.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.7712475657463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007827182416804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545100,292.8666381835937,297.1499938964844,293.1499938964844,0.5346171259880066,-8670.75,304.1341247558594,0.8234871625900269,0.4941834807395935,0.4492158889770508,292.74493408203125,297.1499938964844,293.1499938964844,0.6775134205818176,-10965.31640625,304.1114807128906,0.8738241791725159,0.5972903966903687,0.5689011812210083,292.6831970214844,297.1499938964844,293.1499938964844,0.7457112073898315,-8721.3056640625,304.1000671386719,0.8964135050773621,0.6449120044708252,0.4528017342090606,292.6354064941406,297.1499938964844,293.1499938964844,0.9466759562492372,-14167.52734375,304.0897827148437,0.9594686031341552,0.7768580913543701,0.7360395789146423,292.9769287109375,297.1499938964844,293.1499938964844,0.1370062530040741,-14970.1083984375,304.14459228515625,0.5739302635192871,0.1648472100496292,0.775066614151001,288.1673278808594,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9765319824219,288.1682434082031,1.0,0.7094713449478149,0.4274213016033172,0.4274213016033172,1.0,1.0,-3.581363677978516,1.1651606559753418,2.416203022003174,0.3611246347427368,0.0,0.0,1.0,276.2496643066406,288.0,34.0809211730957,-32550.083984375,4308.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92779541015625,306.68121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.7748658061027527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007863902719691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545160,292.8816833496094,297.1499938964844,293.1499938964844,0.5352769494056702,-8677.9365234375,304.1358337402344,0.8229452967643738,0.494813323020935,0.4498782455921173,292.7601623535156,297.1499938964844,293.1499938964844,0.6803493499755859,-10999.0126953125,304.1133117675781,0.8738588094711304,0.5994272232055664,0.5710121393203735,292.6982727050781,297.1499938964844,293.1499938964844,0.7497603893280029,-8756.4228515625,304.1017761230469,0.8967451453208923,0.6478650569915771,0.4549179077148437,292.6513977050781,297.1499938964844,293.1499938964844,0.9515761137008668,-14221.29296875,304.0918273925781,0.95974600315094,0.7802309989929199,0.7392942905426025,292.98687744140625,297.1499938964844,293.1499938964844,0.1372205317020416,-14987.248046875,304.14520263671875,0.5735288858413696,0.1650861650705337,0.7765072584152222,288.1793212890625,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9864807128906,288.18023681640625,1.0,0.7118129730224609,0.4276188611984253,0.4276188611984253,1.0,1.0,-3.592895984649658,1.169870138168335,2.4230258464813232,0.3632644712924957,0.0,0.0,1.0,278.1787109375,291.0,33.75336456298828,-32696.603515625,4350.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0162048339844,306.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.7783350944519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007899111369624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545220,292.9106750488281,297.1499938964844,293.1499938964844,0.5361286401748657,-8686.5087890625,304.1391296386719,0.821668803691864,0.4957285523414612,0.4509032070636749,292.78955078125,297.1499938964844,293.1499938964844,0.6854933500289917,-11059.8037109375,304.1169738769531,0.8737196922302246,0.6033433675765991,0.5748968124389648,292.72705078125,297.1499938964844,293.1499938964844,0.7573884725570679,-8822.361328125,304.1051330566406,0.8972193598747253,0.6534695625305176,0.4589343667030334,292.6821594238281,297.1499938964844,293.1499938964844,0.9608052968978882,-14322.185546875,304.0958251953125,0.9601032137870787,0.78662109375,0.7454687356948853,293.00555419921875,297.1499938964844,293.1499938964844,0.1375060677528381,-15009.208984375,304.14630126953125,0.5725159049034119,0.1654233038425445,0.7787535190582275,288.2032165527344,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0052185058594,288.2041015625,1.0,0.7161998152732849,0.4280464649200439,0.4280464649200439,1.0,1.0,-3.613768100738525,1.1785917282104492,2.435176372528076,0.3673337996006012,0.0,0.0,1.0,281.9988708496094,294.0,33.36631393432617,-32970.53515625,4430.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.184326171875,306.88287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.7848457098007202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000796518579591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
