time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.9106750488281,297.1499938964844,293.1499938964844,0.5361286401748657,-8686.5087890625,304.1391296386719,0.821668803691864,0.4957285523414612,0.4509032070636749,292.78955078125,297.1499938964844,293.1499938964844,0.6854933500289917,-11059.8037109375,304.1169738769531,0.8737196922302246,0.6033433675765991,0.5748968124389648,292.72705078125,297.1499938964844,293.1499938964844,0.7573884725570679,-8822.361328125,304.1051330566406,0.8972193598747253,0.6534695625305176,0.4589343667030334,292.6821594238281,297.1499938964844,293.1499938964844,0.9608052968978882,-14322.185546875,304.0958251953125,0.9601032137870787,0.78662109375,0.7454687356948853,293.00555419921875,297.1499938964844,293.1499938964844,0.1375060677528381,-15009.208984375,304.14630126953125,0.5725159049034119,0.1654233038425445,0.7787535190582275,288.2032165527344,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0052185058594,288.2041015625,1.0,0.7161998152732849,0.4280464649200439,0.4280464649200439,1.0,1.0,-3.613768100738525,1.1785917282104492,2.435176372528076,0.3673337996006012,0.0,0.0,1.0,281.9988708496094,294.0,33.36631393432617,-32970.53515625,4430.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.184326171875,306.88287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.7848457098007202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000796518579591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545340,292.9384460449219,297.1499938964844,293.1499938964844,0.5363151431083679,-8686.7919921875,304.1424255371094,0.8201195001602173,0.4961603581905365,0.4515002071857452,292.8175964355469,297.1499938964844,293.1499938964844,0.6899393796920776,-11111.904296875,304.1205444335937,0.8733124732971191,0.6067857146263123,0.5783416628837585,292.7540588378906,297.1499938964844,293.1499938964844,0.7644408345222473,-8883.1064453125,304.1083374023437,0.8974682092666626,0.6587036848068237,0.4626957476139068,292.7113342285156,297.1499938964844,293.1499938964844,0.9692898988723756,-14414.484375,304.0997314453125,0.9602118730545044,0.7925529479980469,0.7512159943580627,293.0227966308594,297.1499938964844,293.1499938964844,0.1376150995492935,-15015.9853515625,304.1473693847656,0.571245014667511,0.1655875295400619,0.7802221179008484,288.22711181640625,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0224609375,288.2279663085937,1.0,0.7202097177505493,0.428515613079071,0.428515613079071,1.0,1.0,-3.631840229034424,1.186424732208252,2.445415496826172,0.3711375296115875,0.0,0.0,1.0,285.77374267578125,297.0,33.27924346923828,-33220.4296875,4503.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3418273925781,307.0077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.7908132672309875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008025749120861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,292.9384460449219,297.1499938964844,293.1499938964844,0.5363151431083679,-8686.7919921875,304.1424255371094,0.8201195001602173,0.4961603581905365,0.4515002071857452,292.8175964355469,297.1499938964844,293.1499938964844,0.6899393796920776,-11111.904296875,304.1205444335937,0.8733124732971191,0.6067857146263123,0.5783416628837585,292.7540588378906,297.1499938964844,293.1499938964844,0.7644408345222473,-8883.1064453125,304.1083374023437,0.8974682092666626,0.6587036848068237,0.4626957476139068,292.7113342285156,297.1499938964844,293.1499938964844,0.9692898988723756,-14414.484375,304.0997314453125,0.9602118730545044,0.7925529479980469,0.7512159943580627,293.0227966308594,297.1499938964844,293.1499938964844,0.1376150995492935,-15015.9853515625,304.1473693847656,0.571245014667511,0.1655875295400619,0.7802221179008484,288.22711181640625,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0224609375,288.2279663085937,1.0,0.7202097177505493,0.428515613079071,0.428515613079071,1.0,1.0,-3.631840229034424,1.186424732208252,2.445415496826172,0.3711375296115875,0.0,0.0,1.0,285.77374267578125,297.0,33.27924346923828,-33220.4296875,4503.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3418273925781,307.0077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.7908132672309875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008025749120861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545460,292.9647216796875,297.1499938964844,293.1499938964844,0.535902738571167,-8679.6904296875,304.1456298828125,0.8183321356773376,0.4961912035942077,0.4517224133014679,292.8443603515625,297.1499938964844,293.1499938964844,0.6936988830566406,-11155.509765625,304.1241149902344,0.8726562261581421,0.6097784042358398,0.5813606977462769,292.77960205078125,297.1499938964844,293.1499938964844,0.7709019184112549,-8938.515625,304.1114501953125,0.8974992036819458,0.6635543704032898,0.4661957621574402,292.73907470703125,297.1499938964844,293.1499938964844,0.9770365953445436,-14498.318359375,304.10357666015625,0.960090160369873,0.7980391979217529,0.7565474510192871,293.03863525390625,297.1499938964844,293.1499938964844,0.1375622898340225,-15008.841796875,304.1483154296875,0.5697436332702637,0.1655942499637603,0.7809826135635376,288.2511291503906,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.038330078125,288.25201416015625,1.0,0.7238646149635315,0.4290244579315185,0.4290244579315185,1.0,1.0,-3.647282838821411,1.1934267282485962,2.4538562297821045,0.3746933043003082,0.0,0.0,1.0,289.5021057128906,300.0,33.41469955444336,-33448.0234375,4569.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4896545410156,307.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.7962681651115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008081109263002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545520,292.9647216796875,297.1499938964844,293.1499938964844,0.535902738571167,-8679.6904296875,304.1456298828125,0.8183321356773376,0.4961912035942077,0.4517224133014679,292.8443603515625,297.1499938964844,293.1499938964844,0.6936988830566406,-11155.509765625,304.1241149902344,0.8726562261581421,0.6097784042358398,0.5813606977462769,292.77960205078125,297.1499938964844,293.1499938964844,0.7709019184112549,-8938.515625,304.1114501953125,0.8974992036819458,0.6635543704032898,0.4661957621574402,292.73907470703125,297.1499938964844,293.1499938964844,0.9770365953445436,-14498.318359375,304.10357666015625,0.960090160369873,0.7980391979217529,0.7565474510192871,293.03863525390625,297.1499938964844,293.1499938964844,0.1375622898340225,-15008.841796875,304.1483154296875,0.5697436332702637,0.1655942499637603,0.7809826135635376,288.2511291503906,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.038330078125,288.25201416015625,1.0,0.7238646149635315,0.4290244579315185,0.4290244579315185,1.0,1.0,-3.647282838821411,1.1934267282485962,2.4538562297821045,0.3746933043003082,0.0,0.0,1.0,289.5021057128906,300.0,33.41469955444336,-33448.0234375,4569.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4896545410156,307.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.7962681651115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008081109263002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545580,292.98944091796875,297.1499938964844,293.1499938964844,0.5349714756011963,-8666.2568359375,304.14862060546875,0.8163439035415649,0.4958697855472564,0.4516269862651825,292.869873046875,297.1499938964844,293.1499938964844,0.6968051791191101,-11191.10546875,304.1275634765625,0.871779203414917,0.6123466491699219,0.5839807987213135,292.8038024902344,297.1499938964844,293.1499938964844,0.7767727971076965,-8988.625,304.114501953125,0.8973280787467957,0.6680297255516052,0.4694361984729767,292.7654724121094,297.1499938964844,293.1499938964844,0.9840608835220336,-14573.931640625,304.1073303222656,0.95975923538208,0.8030961751937866,0.7614769339561462,293.05322265625,297.1499938964844,293.1499938964844,0.1373621225357055,-14989.0283203125,304.1492004394531,0.5680395364761353,0.1654583215713501,0.7810992002487183,288.275390625,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0529479980469,288.2762451171875,1.0,0.7271881103515625,0.4295710921287536,0.4295710921287536,1.0,1.0,-3.660292863845825,1.199663519859314,2.4606292247772217,0.3780233263969421,0.0,0.0,1.0,293.1800231933594,303.0,33.65108871459961,-33654.953125,4628.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6285705566406,307.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.8012372851371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008131539798341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545640,292.98944091796875,297.1499938964844,293.1499938964844,0.5349714756011963,-8666.2568359375,304.14862060546875,0.8163439035415649,0.4958697855472564,0.4516269862651825,292.869873046875,297.1499938964844,293.1499938964844,0.6968051791191101,-11191.10546875,304.1275634765625,0.871779203414917,0.6123466491699219,0.5839807987213135,292.8038024902344,297.1499938964844,293.1499938964844,0.7767727971076965,-8988.625,304.114501953125,0.8973280787467957,0.6680297255516052,0.4694361984729767,292.7654724121094,297.1499938964844,293.1499938964844,0.9840608835220336,-14573.931640625,304.1073303222656,0.95975923538208,0.8030961751937866,0.7614769339561462,293.05322265625,297.1499938964844,293.1499938964844,0.1373621225357055,-14989.0283203125,304.1492004394531,0.5680395364761353,0.1654583215713501,0.7810992002487183,288.275390625,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0529479980469,288.2762451171875,1.0,0.7271881103515625,0.4295710921287536,0.4295710921287536,1.0,1.0,-3.660292863845825,1.199663519859314,2.4606292247772217,0.3780233263969421,0.0,0.0,1.0,293.1800231933594,303.0,33.65108871459961,-33654.953125,4628.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6285705566406,307.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.8012372851371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008131539798341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545700,293.0012512207031,297.1499938964844,293.1499938964844,0.5343194603919983,-8657.2626953125,304.1500549316406,0.8152757287025452,0.4955803155899048,0.4514649510383606,292.8821716308594,297.1499938964844,293.1499938964844,0.6981185078620911,-11205.9716796875,304.1292419433594,0.8712615966796875,0.6134746670722961,0.5851450562477112,292.8153991699219,297.1499938964844,293.1499938964844,0.7794914841651917,-9011.74609375,304.1159973144531,0.8971704244613647,0.670131266117096,0.4709620773792267,292.7781677246094,297.1499938964844,293.1499938964844,0.9873082637786864,-14608.74609375,304.10919189453125,0.9595189690589904,0.8054692149162292,0.7637960314750671,293.0600280761719,297.1499938964844,293.1499938964844,0.1372113525867462,-14974.7607421875,304.1496276855469,0.5671179294586182,0.1653413474559784,0.780936062335968,288.2875671386719,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0597839355469,288.2884521484375,1.0,0.7287321090698242,0.4298582077026367,0.4298582077026367,1.0,1.0,-3.665929794311523,1.2025097608566284,2.463419914245605,0.3796087503433227,0.0,0.0,1.0,295.0015869140625,303.0,33.79603958129883,-33751.05078125,4656.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69488525390625,307.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.8035476803779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008154987590387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.0127258300781,297.1499938964844,293.1499938964844,0.5335482358932495,-8646.8056640625,304.1514587402344,0.81415855884552,0.4952076375484466,0.4512293934822082,292.89422607421875,297.1499938964844,293.1499938964844,0.6992772817611694,-11218.9521484375,304.1308898925781,0.870694100856781,0.6145018339157104,0.5862154960632324,292.82672119140625,297.1499938964844,293.1499938964844,0.7820726037025452,-9033.6455078125,304.11749267578125,0.8969680666923523,0.6721487045288086,0.4724286794662475,292.79058837890625,297.1499938964844,293.1499938964844,0.9903866648674012,-14641.6591796875,304.1109924316406,0.959231734275818,0.8077424168586731,0.7660230398178101,293.06658935546875,297.1499938964844,293.1499938964844,0.1370300054550171,-14957.861328125,304.1500244140625,0.5661545395851135,0.165194571018219,0.7806394696235657,288.2998352050781,291.1499938964844,250.68179321289065,250.1717224121093,279.1556396484375,293.0663452148437,288.3006896972656,1.0,0.7302026748657227,0.4301543533802032,0.4301543533802032,1.0,1.0,-3.671022653579712,1.2051864862442017,2.4658362865448,0.3811452090740204,0.0,0.0,1.0,296.81280517578125,306.0,33.95759201049805,-33842.546875,4681.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7592468261719,307.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.8057488203048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008177326526492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.0347900390625,297.1499938964844,293.1499938964844,0.5316469669342041,-8621.470703125,304.15411376953125,0.8117702603340149,0.4942107796669006,0.4505355656147003,292.91754150390625,297.1499938964844,293.1499938964844,0.701126217842102,-11239.19921875,304.1341857910156,0.8694095015525818,0.6162511110305786,0.5880722403526306,292.8480224609375,297.1499938964844,293.1499938964844,0.7868947982788086,-9074.521484375,304.1202697753906,0.8964585065841675,0.6760146021842957,0.4752272963523865,292.8147888183594,297.1499938964844,293.1499938964844,0.9959897994995116,-14701.1875,304.1146545410156,0.958501636981964,0.8119393587112427,0.7701663374900818,293.078857421875,297.1499938964844,293.1499938964844,0.1365803182125091,-14916.560546875,304.1507568359375,0.564108669757843,0.1648168712854385,0.7796668410301208,288.3245849609375,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0786437988281,288.325439453125,1.0,0.7329287528991699,0.43077352643013,0.43077352643013,1.0,1.0,-3.6796064376831055,1.2100411653518677,2.469565153121948,0.3840742707252502,0.0,0.0,1.0,300.4063415527344,309.0,34.332454681396484,-34012.04296875,4728.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88238525390625,307.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.8098301887512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008218747097998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.0347900390625,297.1499938964844,293.1499938964844,0.5316469669342041,-8621.470703125,304.15411376953125,0.8117702603340149,0.4942107796669006,0.4505355656147003,292.91754150390625,297.1499938964844,293.1499938964844,0.701126217842102,-11239.19921875,304.1341857910156,0.8694095015525818,0.6162511110305786,0.5880722403526306,292.8480224609375,297.1499938964844,293.1499938964844,0.7868947982788086,-9074.521484375,304.1202697753906,0.8964585065841675,0.6760146021842957,0.4752272963523865,292.8147888183594,297.1499938964844,293.1499938964844,0.9959897994995116,-14701.1875,304.1146545410156,0.958501636981964,0.8119393587112427,0.7701663374900818,293.078857421875,297.1499938964844,293.1499938964844,0.1365803182125091,-14916.560546875,304.1507568359375,0.564108669757843,0.1648168712854385,0.7796668410301208,288.3245849609375,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0786437988281,288.325439453125,1.0,0.7329287528991699,0.43077352643013,0.43077352643013,1.0,1.0,-3.6796064376831055,1.2100411653518677,2.469565153121948,0.3840742707252502,0.0,0.0,1.0,300.4063415527344,309.0,34.332454681396484,-34012.04296875,4728.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88238525390625,307.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.8098301887512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008218747097998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.05572509765625,297.1499938964844,293.1499938964844,0.5292776226997375,-8590.3466796875,304.1567077636719,0.8091676831245422,0.4928839206695556,0.4495494663715362,292.9398498535156,297.1499938964844,293.1499938964844,0.7023718357086182,-11252.1171875,304.1373596191406,0.8679373860359192,0.617615818977356,0.5895658135414124,292.8682556152344,297.1499938964844,293.1499938964844,0.7912448048591614,-9111.271484375,304.1229248046875,0.8958022594451904,0.6795610785484314,0.4778312742710113,292.837890625,297.1499938964844,293.1499938964844,1.0,-14748.26953125,304.1153259277344,0.9575768113136292,0.8157455921173096,0.7739211916923523,293.0901184082031,297.1499938964844,293.1499938964844,0.1360257714986801,-14866.2021484375,304.15142822265625,0.5619194507598877,0.1643371284008026,0.7782370448112488,288.3496398925781,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.0895690917969,288.3505249023437,1.0,0.7353829741477966,0.4314219057559967,0.4314219057559967,1.0,1.0,-3.686150074005127,1.2142468690872192,2.471903085708618,0.3868061602115631,0.0,0.0,1.0,303.96551513671875,312.0,34.75714874267578,-34164.515625,4769.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9985046386719,307.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.8135045766830444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008256037835963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.05572509765625,297.1499938964844,293.1499938964844,0.5292776226997375,-8590.3466796875,304.1567077636719,0.8091676831245422,0.4928839206695556,0.4495494663715362,292.9398498535156,297.1499938964844,293.1499938964844,0.7023718357086182,-11252.1171875,304.1373596191406,0.8679373860359192,0.617615818977356,0.5895658135414124,292.8682556152344,297.1499938964844,293.1499938964844,0.7912448048591614,-9111.271484375,304.1229248046875,0.8958022594451904,0.6795610785484314,0.4778312742710113,292.837890625,297.1499938964844,293.1499938964844,1.0,-14748.26953125,304.1153259277344,0.9575768113136292,0.8157455921173096,0.7739211916923523,293.0901184082031,297.1499938964844,293.1499938964844,0.1360257714986801,-14866.2021484375,304.15142822265625,0.5619194507598877,0.1643371284008026,0.7782370448112488,288.3496398925781,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.0895690917969,288.3505249023437,1.0,0.7353829741477966,0.4314219057559967,0.4314219057559967,1.0,1.0,-3.686150074005127,1.2142468690872192,2.471903085708618,0.3868061602115631,0.0,0.0,1.0,303.96551513671875,312.0,34.75714874267578,-34164.515625,4769.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9985046386719,307.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.8135045766830444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008256037835963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0756530761719,297.1499938964844,293.1499938964844,0.5264540314674377,-8553.5810546875,304.1591796875,0.806361734867096,0.4912321865558624,0.4482739567756653,292.96142578125,297.1499938964844,293.1499938964844,0.7030079960823059,-11257.6103515625,304.1405334472656,0.8663061261177063,0.6185644268989563,0.5906837582588196,292.8876647949219,297.1499938964844,293.1499938964844,0.7950460314750671,-9143.1416015625,304.1256103515625,0.8950033783912659,0.682763934135437,0.4801923334598541,292.8581237792969,297.1499938964844,293.1499938964844,1.0,-14773.5703125,304.0921325683594,0.9566147923469543,0.8195443749427795,0.7775647044181824,293.1003723144531,297.1499938964844,293.1499938964844,0.1353791356086731,-14807.87890625,304.15203857421875,0.5596269369125366,0.1637702882289886,0.7763994336128235,288.3749084472656,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.09918212890625,288.3757629394531,1.0,0.7375937700271606,0.4320973753929138,0.4320973753929138,1.0,1.0,-3.6909759044647217,1.21790874004364,2.473067045211792,0.3893669247627258,0.0,0.0,1.0,307.46026611328125,315.0,35.043357849121094,-34301.82421875,4805.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1080017089844,307.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.8167943358421326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008289424004033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0756530761719,297.1499938964844,293.1499938964844,0.5264540314674377,-8553.5810546875,304.1591796875,0.806361734867096,0.4912321865558624,0.4482739567756653,292.96142578125,297.1499938964844,293.1499938964844,0.7030079960823059,-11257.6103515625,304.1405334472656,0.8663061261177063,0.6185644268989563,0.5906837582588196,292.8876647949219,297.1499938964844,293.1499938964844,0.7950460314750671,-9143.1416015625,304.1256103515625,0.8950033783912659,0.682763934135437,0.4801923334598541,292.8581237792969,297.1499938964844,293.1499938964844,1.0,-14773.5703125,304.0921325683594,0.9566147923469543,0.8195443749427795,0.7775647044181824,293.1003723144531,297.1499938964844,293.1499938964844,0.1353791356086731,-14807.87890625,304.15203857421875,0.5596269369125366,0.1637702882289886,0.7763994336128235,288.3749084472656,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.09918212890625,288.3757629394531,1.0,0.7375937700271606,0.4320973753929138,0.4320973753929138,1.0,1.0,-3.6909759044647217,1.21790874004364,2.473067045211792,0.3893669247627258,0.0,0.0,1.0,307.46026611328125,315.0,35.043357849121094,-34301.82421875,4805.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1080017089844,307.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.8167943358421326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008289424004033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0946350097656,297.1499938964844,293.1499938964844,0.5231975317001343,-8511.4208984375,304.1615295410156,0.8033543229103088,0.4892617464065552,0.4467131197452545,292.982421875,297.1499938964844,293.1499938964844,0.7030198574066162,-11255.4765625,304.1436462402344,0.8645095229148865,0.6190845370292664,0.5914027094841003,292.90606689453125,297.1499938964844,293.1499938964844,0.798373281955719,-9170.89453125,304.1282043457031,0.8940887451171875,0.6856761574745178,0.4823454618453979,292.8763122558594,297.1499938964844,293.1499938964844,1.0,-14798.3916015625,304.0709228515625,0.9556549191474916,0.8232470750808716,0.7811810970306396,293.1097106933594,297.1499938964844,293.1499938964844,0.1346624195575714,-14743.4990234375,304.1525573730469,0.557258665561676,0.1631345301866531,0.7742395401000977,288.4001159667969,291.1499938964844,250.89048767089844,250.3640289306641,279.1568908691406,293.1077575683594,288.4009704589844,1.0,0.7395918965339661,0.4328010380268097,0.4328010380268097,1.0,1.0,-3.694307804107666,1.2211123704910278,2.473195552825928,0.3918014168739319,0.0,0.0,1.0,310.8987121582031,318.0,35.0651741027832,-34425.015625,4836.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2108764648437,307.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.8197227716445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008319144253619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0946350097656,297.1499938964844,293.1499938964844,0.5231975317001343,-8511.4208984375,304.1615295410156,0.8033543229103088,0.4892617464065552,0.4467131197452545,292.982421875,297.1499938964844,293.1499938964844,0.7030198574066162,-11255.4765625,304.1436462402344,0.8645095229148865,0.6190845370292664,0.5914027094841003,292.90606689453125,297.1499938964844,293.1499938964844,0.798373281955719,-9170.89453125,304.1282043457031,0.8940887451171875,0.6856761574745178,0.4823454618453979,292.8763122558594,297.1499938964844,293.1499938964844,1.0,-14798.3916015625,304.0709228515625,0.9556549191474916,0.8232470750808716,0.7811810970306396,293.1097106933594,297.1499938964844,293.1499938964844,0.1346624195575714,-14743.4990234375,304.1525573730469,0.557258665561676,0.1631345301866531,0.7742395401000977,288.4001159667969,291.1499938964844,250.89048767089844,250.3640289306641,279.1568908691406,293.1077575683594,288.4009704589844,1.0,0.7395918965339661,0.4328010380268097,0.4328010380268097,1.0,1.0,-3.694307804107666,1.2211123704910278,2.473195552825928,0.3918014168739319,0.0,0.0,1.0,310.8987121582031,318.0,35.0651741027832,-34425.015625,4836.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2108764648437,307.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.8197227716445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008319144253619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.10382080078125,297.1499938964844,293.1499938964844,0.5214118361473083,-8488.369140625,304.1626892089844,0.8017833232879639,0.4881599247455597,0.4458291232585907,292.99273681640625,297.1499938964844,293.1499938964844,0.7027840614318848,-11251.4443359375,304.1452331542969,0.8635368943214417,0.6191779375076294,0.5916075706481934,292.9148864746094,297.1499938964844,293.1499938964844,0.7998729348182678,-9183.3603515625,304.1294250488281,0.8935822248458862,0.6870328783988953,0.4833524525165558,292.8849792480469,297.1499938964844,293.1499938964844,1.0,-14809.990234375,304.06103515625,0.95513653755188,0.8250111937522888,0.7829195857048035,293.1140441894531,297.1499938964844,293.1499938964844,0.1342813521623611,-14709.3359375,304.1527709960937,0.5560426712036133,0.1627929508686065,0.7730558514595032,288.4127197265625,291.1499938964844,250.91993713378903,250.3911590576172,279.15704345703125,293.1117553710937,288.41357421875,1.0,0.7405129671096802,0.433165967464447,0.433165967464447,1.0,1.0,-3.69537091255188,1.222531795501709,2.472839117050171,0.3929703831672668,0.0,0.0,1.0,312.61163330078125,318.0,35.10808181762695,-34481.1640625,4850.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25994873046875,307.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.8210586309432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008332701399922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1127624511719,297.1499938964844,293.1499938964844,0.5195249915122986,-8464.04296875,304.1637878417969,0.8001696467399597,0.4869836568832397,0.4448790848255157,293.0028991699219,297.1499938964844,293.1499938964844,0.7023942470550537,-11245.529296875,304.14678955078125,0.862517774105072,0.6191703081130981,0.5917158722877502,292.9234313964844,297.1499938964844,293.1499938964844,0.8012694120407104,-9194.939453125,304.130615234375,0.8930448889732361,0.6883281469345093,0.4843169748783111,292.8934326171875,297.1499938964844,293.1499938964844,1.0,-14820.9013671875,304.0517578125,0.9545860886573792,0.8267074823379517,0.7845988273620605,293.1181640625,297.1499938964844,293.1499938964844,0.1338860839605331,-14673.927734375,304.1529846191406,0.5548067092895508,0.1624365299940109,0.7718083262443542,288.4254150390625,291.1499938964844,250.9501342773437,250.41897583007807,279.1572265625,293.1156921386719,288.42626953125,1.0,0.7413840293884277,0.4335417747497558,0.4335417747497558,1.0,1.0,-3.6960391998291016,1.2238386869430542,2.472200393676758,0.3941138684749603,0.0,0.0,1.0,314.3221130371094,321.0,35.20421600341797,-34533.859375,4863.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3075866699219,307.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.8223140239715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008345441892743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.130126953125,297.1499938964844,293.1499938964844,0.5154459476470947,-8411.52734375,304.1659851074219,0.796815037727356,0.4844066798686981,0.4427798092365265,293.0228271484375,297.1499938964844,293.1499938964844,0.70116126537323,-11228.181640625,304.1499328613281,0.8603476881980896,0.6188579797744751,0.5916525721549988,292.9398498535156,297.1499938964844,293.1499938964844,0.8037538528442383,-9215.44921875,304.1329345703125,0.8918808698654175,0.6907378435134888,0.4861208200454712,292.9098205566406,297.1499938964844,293.1499938964844,1.0,-14840.41796875,304.0352478027344,0.9533796310424804,0.8298787474632263,0.7877576947212219,293.1258544921875,297.1499938964844,293.1499938964844,0.1330535560846328,-14599.41015625,304.15338134765625,0.5522772073745728,0.1616808772087097,0.7691261172294617,288.45098876953125,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1234436035156,288.45184326171875,1.0,0.7429754137992859,0.4343278408050537,0.4343278408050537,1.0,1.0,-3.6961829662323,1.2261152267456057,2.4700677394866943,0.3963266015052795,0.0,0.0,1.0,317.7349548339844,324.0,35.54251480102539,-34629.0546875,4885.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3987731933594,307.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.8245861530303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000836850143969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.130126953125,297.1499938964844,293.1499938964844,0.5154459476470947,-8411.52734375,304.1659851074219,0.796815037727356,0.4844066798686981,0.4427798092365265,293.0228271484375,297.1499938964844,293.1499938964844,0.70116126537323,-11228.181640625,304.1499328613281,0.8603476881980896,0.6188579797744751,0.5916525721549988,292.9398498535156,297.1499938964844,293.1499938964844,0.8037538528442383,-9215.44921875,304.1329345703125,0.8918808698654175,0.6907378435134888,0.4861208200454712,292.9098205566406,297.1499938964844,293.1499938964844,1.0,-14840.41796875,304.0352478027344,0.9533796310424804,0.8298787474632263,0.7877576947212219,293.1258544921875,297.1499938964844,293.1499938964844,0.1330535560846328,-14599.41015625,304.15338134765625,0.5522772073745728,0.1616808772087097,0.7691261172294617,288.45098876953125,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1234436035156,288.45184326171875,1.0,0.7429754137992859,0.4343278408050537,0.4343278408050537,1.0,1.0,-3.6961829662323,1.2261152267456057,2.4700677394866943,0.3963266015052795,0.0,0.0,1.0,317.7349548339844,324.0,35.54251480102539,-34629.0546875,4885.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3987731933594,307.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.8245861530303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000836850143969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.146728515625,297.1499938964844,293.1499938964844,0.510970950126648,-8353.974609375,304.1681213378906,0.7932990789413452,0.4815388917922973,0.440421313047409,293.0421447753906,297.1499938964844,293.1499938964844,0.6993408203125,-11203.693359375,304.1529846191406,0.8580140471458435,0.6181602478027344,0.5912288427352905,292.9554443359375,297.1499938964844,293.1499938964844,0.8058314323425293,-9232.4560546875,304.1351623535156,0.8906035423278809,0.6928959488868713,0.4877596497535705,292.9256896972656,297.1499938964844,293.1499938964844,1.0,-14856.7421875,304.0215759277344,0.9520305395126344,0.8327460885047913,0.7906383275985718,293.1328430175781,297.1499938964844,293.1499938964844,0.1321699768304824,-14520.3603515625,304.1537170410156,0.5496816039085388,0.1608733236789703,0.7662166953086853,288.4769287109375,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.1304016113281,288.4778137207031,1.0,0.7443707585334778,0.4351483881473541,0.4351483881473541,1.0,1.0,-3.694774389266968,1.2279250621795654,2.4668493270874023,0.3984149694442749,0.0,0.0,1.0,321.1354675292969,327.0,35.99494171142578,-34711.44140625,4902.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4849853515625,307.9561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.8265522718429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008388455025851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.146728515625,297.1499938964844,293.1499938964844,0.510970950126648,-8353.974609375,304.1681213378906,0.7932990789413452,0.4815388917922973,0.440421313047409,293.0421447753906,297.1499938964844,293.1499938964844,0.6993408203125,-11203.693359375,304.1529846191406,0.8580140471458435,0.6181602478027344,0.5912288427352905,292.9554443359375,297.1499938964844,293.1499938964844,0.8058314323425293,-9232.4560546875,304.1351623535156,0.8906035423278809,0.6928959488868713,0.4877596497535705,292.9256896972656,297.1499938964844,293.1499938964844,1.0,-14856.7421875,304.0215759277344,0.9520305395126344,0.8327460885047913,0.7906383275985718,293.1328430175781,297.1499938964844,293.1499938964844,0.1321699768304824,-14520.3603515625,304.1537170410156,0.5496816039085388,0.1608733236789703,0.7662166953086853,288.4769287109375,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.1304016113281,288.4778137207031,1.0,0.7443707585334778,0.4351483881473541,0.4351483881473541,1.0,1.0,-3.694774389266968,1.2279250621795654,2.4668493270874023,0.3984149694442749,0.0,0.0,1.0,321.1354675292969,327.0,35.99494171142578,-34711.44140625,4902.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4849853515625,307.9561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.8265522718429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008388455025851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1625061035156,297.1499938964844,293.1499938964844,0.5061432123184204,-8291.9189453125,304.17010498046875,0.7896374464035034,0.4784250259399414,0.4378337562084198,293.0608825683594,297.1499938964844,293.1499938964844,0.6969527006149292,-11172.2919921875,304.15594482421875,0.8555214405059814,0.6170896887779236,0.5904579758644104,292.97100830078125,297.1499938964844,293.1499938964844,0.8073742389678955,-9244.673828125,304.1375427246094,0.8891621232032776,0.6946716904640198,0.4891588687896728,292.9410705566406,297.1499938964844,293.1499938964844,1.0,-14869.8798828125,304.0107727050781,0.9505313634872437,0.8353118300437927,0.7932412624359131,293.13922119140625,297.1499938964844,293.1499938964844,0.1312385350465774,-14437.021484375,304.1540222167969,0.547021746635437,0.1600141376256942,0.7630945444107056,288.5033264160156,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.135498046875,288.50421142578125,1.0,0.7455735206604004,0.4359868764877319,0.4359868764877319,1.0,1.0,-3.691794633865357,1.229203224182129,2.4625914096832275,0.4003191590309143,0.0,0.0,1.0,324.5337829589844,330.0,36.62419509887695,-34781.35546875,4915.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5667724609375,308.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.8282291889190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008405473199672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1625061035156,297.1499938964844,293.1499938964844,0.5061432123184204,-8291.9189453125,304.17010498046875,0.7896374464035034,0.4784250259399414,0.4378337562084198,293.0608825683594,297.1499938964844,293.1499938964844,0.6969527006149292,-11172.2919921875,304.15594482421875,0.8555214405059814,0.6170896887779236,0.5904579758644104,292.97100830078125,297.1499938964844,293.1499938964844,0.8073742389678955,-9244.673828125,304.1375427246094,0.8891621232032776,0.6946716904640198,0.4891588687896728,292.9410705566406,297.1499938964844,293.1499938964844,1.0,-14869.8798828125,304.0107727050781,0.9505313634872437,0.8353118300437927,0.7932412624359131,293.13922119140625,297.1499938964844,293.1499938964844,0.1312385350465774,-14437.021484375,304.1540222167969,0.547021746635437,0.1600141376256942,0.7630945444107056,288.5033264160156,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.135498046875,288.50421142578125,1.0,0.7455735206604004,0.4359868764877319,0.4359868764877319,1.0,1.0,-3.691794633865357,1.229203224182129,2.4625914096832275,0.4003191590309143,0.0,0.0,1.0,324.5337829589844,330.0,36.62419509887695,-34781.35546875,4915.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5667724609375,308.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.8282291889190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008405473199672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1773376464844,297.1499938964844,293.1499938964844,0.5010015964508057,-8225.8359375,304.1719665527344,0.785861074924469,0.4750921428203583,0.4350509643554687,293.0791320800781,297.1499938964844,293.1499938964844,0.6939828395843506,-11133.7705078125,304.1589050292969,0.8528801798820496,0.6156437993049622,0.5893386602401733,292.986083984375,297.1499938964844,293.1499938964844,0.8083696365356445,-9252.052734375,304.1400146484375,0.8875723481178284,0.6961419582366943,0.4903275072574615,292.9560241699219,297.1499938964844,293.1499938964844,1.0,-14879.6357421875,304.0029602050781,0.948887586593628,0.8375693559646606,0.7955605983734131,293.1450500488281,297.1499938964844,293.1499938964844,0.1302540451288223,-14348.876953125,304.1543273925781,0.5443017482757568,0.1591027379035949,0.7597463130950928,288.5304870605469,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.140625,288.5313720703125,1.0,0.7465847134590149,0.4368732571601867,0.4368732571601867,1.0,1.0,-3.687269449234009,1.230044722557068,2.4572248458862305,0.4021250307559967,0.0,0.0,1.0,327.9210205078125,333.0,37.5610237121582,-34839.2890625,4923.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6446838378906,308.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.8296226263046265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008419614750891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1773376464844,297.1499938964844,293.1499938964844,0.5010015964508057,-8225.8359375,304.1719665527344,0.785861074924469,0.4750921428203583,0.4350509643554687,293.0791320800781,297.1499938964844,293.1499938964844,0.6939828395843506,-11133.7705078125,304.1589050292969,0.8528801798820496,0.6156437993049622,0.5893386602401733,292.986083984375,297.1499938964844,293.1499938964844,0.8083696365356445,-9252.052734375,304.1400146484375,0.8875723481178284,0.6961419582366943,0.4903275072574615,292.9560241699219,297.1499938964844,293.1499938964844,1.0,-14879.6357421875,304.0029602050781,0.948887586593628,0.8375693559646606,0.7955605983734131,293.1450500488281,297.1499938964844,293.1499938964844,0.1302540451288223,-14348.876953125,304.1543273925781,0.5443017482757568,0.1591027379035949,0.7597463130950928,288.5304870605469,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.140625,288.5313720703125,1.0,0.7465847134590149,0.4368732571601867,0.4368732571601867,1.0,1.0,-3.687269449234009,1.230044722557068,2.4572248458862305,0.4021250307559967,0.0,0.0,1.0,327.9210205078125,333.0,37.5610237121582,-34839.2890625,4923.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6446838378906,308.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.8296226263046265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008419614750891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1846008300781,297.1499938964844,293.1499938964844,0.4983054101467132,-8191.1572265625,304.1728820800781,0.7839274406433105,0.4733209908008575,0.4335788190364837,293.0881652832031,297.1499938964844,293.1499938964844,0.6922715902328491,-11111.7177734375,304.160400390625,0.8515026569366455,0.6147632598876953,0.588641345500946,292.9933776855469,297.1499938964844,293.1499938964844,0.8086939454078674,-9254.2529296875,304.1412353515625,0.8867357969284058,0.6967833042144775,0.4908448457717895,292.9633483886719,297.1499938964844,293.1499938964844,1.0,-14883.2373046875,304.0002136230469,0.948012113571167,0.8385815024375916,0.7966129183769226,293.14776611328125,297.1499938964844,293.1499938964844,0.129743754863739,-14303.1591796875,304.15447998046875,0.5429233908653259,0.1586299389600753,0.7579960227012634,288.5443725585937,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.1432189941406,288.5452880859375,1.0,0.747020423412323,0.4373358786106109,0.4373358786106109,1.0,1.0,-3.68444299697876,1.2303096055984497,2.4541332721710205,0.4029968082904815,0.0,0.0,1.0,329.6099853515625,333.0,38.0910530090332,-34863.9609375,4925.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6822814941406,308.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.8302157521247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008425634005106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1919250488281,297.1499938964844,293.1499938964844,0.4954932928085327,-8154.927734375,304.173828125,0.7819434404373169,0.4714439213275909,0.4320272803306579,293.0972900390625,297.1499938964844,293.1499938964844,0.6903893351554871,-11087.509765625,304.16192626953125,0.8500751256942749,0.6137533783912659,0.5878358483314514,293.00048828125,297.1499938964844,293.1499938964844,0.8089141845703125,-9255.5634765625,304.1424255371094,0.8858703374862671,0.6973695158958435,0.4913242757320404,292.9706115722656,297.1499938964844,293.1499938964844,1.0,-14886.013671875,303.9981994628906,0.9470962285995485,0.8395199179649353,0.7975978851318359,293.150390625,297.1499938964844,293.1499938964844,0.1292235404253006,-14256.521484375,304.15460205078125,0.5415325164794922,0.1581476479768753,0.7562060952186584,288.5585021972656,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459045410156,288.5594177246094,1.0,0.7474103569984436,0.4378131031990051,0.4378131031990051,1.0,1.0,-3.6812164783477774,1.2304657697677612,2.4507505893707275,0.4038495123386383,0.0,0.0,1.0,331.3040466308594,336.0,38.71192169189453,-34885.765625,4927.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191467285156,308.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.8307451605796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008431007154285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2063903808594,297.1499938964844,293.1499938964844,0.4894968271255493,-8077.50439453125,304.1758728027344,0.7778244614601135,0.4674450159072876,0.4286749362945556,293.1156311035156,297.1499938964844,293.1499938964844,0.6860576272010803,-11031.9404296875,304.1651611328125,0.8470622897148132,0.6113715171813965,0.5858696699142456,293.0141906738281,297.1499938964844,293.1499938964844,0.8090303540229797,-9255.4091796875,304.1447448730469,0.8840582370758057,0.6983774900436401,0.4921695291996002,292.9848937988281,297.1499938964844,293.1499938964844,1.0,-14888.8994140625,303.9965515136719,0.9451432824134828,0.8411649465560913,0.7993549704551697,293.1552124023437,297.1499938964844,293.1499938964844,0.1281528174877166,-14160.4140625,304.15484619140625,0.5387194752693176,0.1571557968854904,0.7525122761726379,288.5876770019531,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.15155029296875,288.5886535644531,1.0,0.7480438947677612,0.4388124942779541,0.4388124942779541,1.0,1.0,-3.673506259918213,1.230432391166687,2.4430739879608154,0.4054828286170959,0.0,0.0,1.0,334.6982421875,339.0,40.22938537597656,-34920.7734375,4926.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908630371094,308.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.8316057920455933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008439741795882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
