time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.2063903808594,297.1499938964844,293.1499938964844,0.4894968271255493,-8077.50439453125,304.1758728027344,0.7778244614601135,0.4674450159072876,0.4286749362945556,293.1156311035156,297.1499938964844,293.1499938964844,0.6860576272010803,-11031.9404296875,304.1651611328125,0.8470622897148132,0.6113715171813965,0.5858696699142456,293.0141906738281,297.1499938964844,293.1499938964844,0.8090303540229797,-9255.4091796875,304.1447448730469,0.8840582370758057,0.6983774900436401,0.4921695291996002,292.9848937988281,297.1499938964844,293.1499938964844,1.0,-14888.8994140625,303.9965515136719,0.9451432824134828,0.8411649465560913,0.7993549704551697,293.1552124023437,297.1499938964844,293.1499938964844,0.1281528174877166,-14160.4140625,304.15484619140625,0.5387194752693176,0.1571557968854904,0.7525122761726379,288.5876770019531,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.15155029296875,288.5886535644531,1.0,0.7480438947677612,0.4388124942779541,0.4388124942779541,1.0,1.0,-3.673506259918213,1.230432391166687,2.4430739879608154,0.4054828286170959,0.0,0.0,1.0,334.6982421875,339.0,40.22938537597656,-34920.7734375,4926.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908630371094,308.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.8316057920455933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008439741795882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2200012207031,297.1499938964844,293.1499938964844,0.4831843972206116,-7995.90771484375,304.1777648925781,0.7736217975616455,0.4632554352283478,0.4251236915588379,293.1335754394531,297.1499938964844,293.1499938964844,0.6810851097106934,-10968.4267578125,304.1683959960937,0.8439133763313293,0.6085988879203796,0.5835166573524475,293.0271911621094,297.1499938964844,293.1499938964844,0.8087385892868042,-9251.779296875,304.14697265625,0.8821787238121033,0.6991782784461975,0.4928706288337707,292.9989318847656,297.1499938964844,293.1499938964844,1.0,-14888.3046875,303.998046875,0.94306880235672,0.842502236366272,0.8008266687393188,293.1596069335937,297.1499938964844,293.1499938964844,0.1270463317632675,-14060.935546875,304.15509033203125,0.5358967781066895,0.1561333537101745,0.7486792802810669,288.6179504394531,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.61895751953125,1.0,0.7484999895095825,0.4398692548274994,0.4398692548274994,1.0,1.0,-3.664406538009644,1.23003089427948,2.434375762939453,0.407047837972641,0.0,0.0,1.0,338.05908203125,342.0,41.72057723999024,-34945.9453125,4921.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,308.3006591796875,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.8338082432746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008462094119749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2200012207031,297.1499938964844,293.1499938964844,0.4831843972206116,-7995.90771484375,304.1777648925781,0.7736217975616455,0.4632554352283478,0.4251236915588379,293.1335754394531,297.1499938964844,293.1499938964844,0.6810851097106934,-10968.4267578125,304.1683959960937,0.8439133763313293,0.6085988879203796,0.5835166573524475,293.0271911621094,297.1499938964844,293.1499938964844,0.8087385892868042,-9251.779296875,304.14697265625,0.8821787238121033,0.6991782784461975,0.4928706288337707,292.9989318847656,297.1499938964844,293.1499938964844,1.0,-14888.3046875,303.998046875,0.94306880235672,0.842502236366272,0.8008266687393188,293.1596069335937,297.1499938964844,293.1499938964844,0.1270463317632675,-14060.935546875,304.15509033203125,0.5358967781066895,0.1561333537101745,0.7486792802810669,288.6179504394531,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.61895751953125,1.0,0.7484999895095825,0.4398692548274994,0.4398692548274994,1.0,1.0,-3.664406538009644,1.23003089427948,2.434375762939453,0.407047837972641,0.0,0.0,1.0,338.05908203125,342.0,41.72057723999024,-34945.9453125,4921.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,308.3006591796875,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.8338082432746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008462094119749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2332763671875,297.1499938964844,293.1499938964844,0.4764081835746765,-7907.982421875,304.1798095703125,0.7692661285400391,0.4587871730327606,0.4213724434375763,293.1517333984375,297.1499938964844,293.1499938964844,0.6752440929412842,-10893.7998046875,304.1719970703125,0.8405467867851257,0.6053391098976135,0.5807614326477051,293.0403137207031,297.1499938964844,293.1499938964844,0.807705819606781,-9241.392578125,304.14971923828125,0.8801172971725464,0.69963538646698,0.4933785498142242,293.0135803222656,297.1499938964844,293.1499938964844,1.0,-14881.076171875,304.00555419921875,0.9407317042350768,0.8433640003204346,0.8019278645515442,293.16436767578125,297.1499938964844,293.1499938964844,0.125785544514656,-13947.0908203125,304.1554870605469,0.5328940749168396,0.1549253761768341,0.7443289756774902,288.6538391113281,291.1499938964844,251.5347442626953,250.95700073242188,279.1611328125,293.1642761230469,288.65509033203125,1.0,0.7487518191337585,0.4410189092159271,0.4410189092159271,1.0,1.0,-3.653284549713135,1.2291123867034912,2.424172163009644,0.4085678160190582,0.0,0.0,1.0,341.5047302246094,345.0,48.46253204345703,-34981.60546875,4910.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,308.3857116699219,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.8345300555229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008469419553875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2332763671875,297.1499938964844,293.1499938964844,0.4764081835746765,-7907.982421875,304.1798095703125,0.7692661285400391,0.4587871730327606,0.4213724434375763,293.1517333984375,297.1499938964844,293.1499938964844,0.6752440929412842,-10893.7998046875,304.1719970703125,0.8405467867851257,0.6053391098976135,0.5807614326477051,293.0403137207031,297.1499938964844,293.1499938964844,0.807705819606781,-9241.392578125,304.14971923828125,0.8801172971725464,0.69963538646698,0.4933785498142242,293.0135803222656,297.1499938964844,293.1499938964844,1.0,-14881.076171875,304.00555419921875,0.9407317042350768,0.8433640003204346,0.8019278645515442,293.16436767578125,297.1499938964844,293.1499938964844,0.125785544514656,-13947.0908203125,304.1554870605469,0.5328940749168396,0.1549253761768341,0.7443289756774902,288.6538391113281,291.1499938964844,251.5347442626953,250.95700073242188,279.1611328125,293.1642761230469,288.65509033203125,1.0,0.7487518191337585,0.4410189092159271,0.4410189092159271,1.0,1.0,-3.653284549713135,1.2291123867034912,2.424172163009644,0.4085678160190582,0.0,0.0,1.0,341.5047302246094,345.0,48.46253204345703,-34981.60546875,4910.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,308.3857116699219,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.8345300555229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008469419553875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24627685546875,297.1499938964844,293.1499938964844,0.4691393673419952,-7813.330078125,304.1819763183594,0.7646769881248474,0.4540421068668365,0.4173602759838104,293.1700439453125,297.1499938964844,293.1499938964844,0.6684917211532593,-10807.552734375,304.1759338378906,0.8368759751319885,0.6015806794166565,0.5775264501571655,293.0534362792969,297.1499938964844,293.1499938964844,0.8058808445930481,-9223.892578125,304.1528625488281,0.8777812123298645,0.6997476816177368,0.4936358630657196,293.02911376953125,297.1499938964844,293.1499938964844,1.0,-14866.439453125,304.019775390625,0.9379905462265016,0.843670129776001,0.8025105595588684,293.169677734375,297.1499938964844,293.1499938964844,0.1242682859301567,-13809.830078125,304.1561889648437,0.5295124053955078,0.1534857302904129,0.7389021515846252,288.69415283203125,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.17236328125,288.69549560546875,1.0,0.7487051486968994,0.4422944188117981,0.4422944188117981,1.0,1.0,-3.639050245285034,1.2273653745651243,2.411684989929199,0.4099343419075012,0.0,0.0,1.0,345.0945129394531,348.0,54.28368377685547,-34997.16015625,4891.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,308.47021484375,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.8349305391311646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008473483030684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24627685546875,297.1499938964844,293.1499938964844,0.4691393673419952,-7813.330078125,304.1819763183594,0.7646769881248474,0.4540421068668365,0.4173602759838104,293.1700439453125,297.1499938964844,293.1499938964844,0.6684917211532593,-10807.552734375,304.1759338378906,0.8368759751319885,0.6015806794166565,0.5775264501571655,293.0534362792969,297.1499938964844,293.1499938964844,0.8058808445930481,-9223.892578125,304.1528625488281,0.8777812123298645,0.6997476816177368,0.4936358630657196,293.02911376953125,297.1499938964844,293.1499938964844,1.0,-14866.439453125,304.019775390625,0.9379905462265016,0.843670129776001,0.8025105595588684,293.169677734375,297.1499938964844,293.1499938964844,0.1242682859301567,-13809.830078125,304.1561889648437,0.5295124053955078,0.1534857302904129,0.7389021515846252,288.69415283203125,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.17236328125,288.69549560546875,1.0,0.7487051486968994,0.4422944188117981,0.4422944188117981,1.0,1.0,-3.639050245285034,1.2273653745651243,2.411684989929199,0.4099343419075012,0.0,0.0,1.0,345.0945129394531,348.0,54.28368377685547,-34997.16015625,4891.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,308.47021484375,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.8349305391311646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008473483030684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25250244140625,297.1499938964844,293.1499938964844,0.465372085571289,-7764.18505859375,304.1830139160156,0.7623547315597534,0.4515944421291351,0.4152824282646179,293.1790771484375,297.1499938964844,293.1499938964844,0.6648287177085876,-10760.8310546875,304.1778564453125,0.8349803686141968,0.5995440483093262,0.5757552981376648,293.05987548828125,297.1499938964844,293.1499938964844,0.8047327995300293,-9213.107421875,304.1544189453125,0.8765726685523987,0.69970703125,0.4936937093734741,293.0370483398437,297.1499938964844,293.1499938964844,1.0,-14856.7685546875,304.0290222167969,0.9365332126617432,0.843639612197876,0.802625298500061,293.1723327636719,297.1499938964844,293.1499938964844,0.1234447211027145,-13735.232421875,304.15655517578125,0.5277548432350159,0.152712270617485,0.7359135150909424,288.7154541015625,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1766052246094,288.71685791015625,1.0,0.7485741376876831,0.4429732859134674,0.4429732859134674,1.0,1.0,-3.631032943725586,1.2262585163116455,2.4047744274139404,0.4105752408504486,0.0,0.0,1.0,346.8780822753906,348.0,56.64804458618164,-34999.37109375,4880.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789489746094,308.5124816894531,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.8398047685623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008522950811311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2585754394531,297.1499938964844,293.1499938964844,0.461384505033493,-7711.93212890625,304.18426513671875,0.7600308060646057,0.4491066038608551,0.4131677150726318,293.1880187988281,297.1499938964844,293.1499938964844,0.6607959866523743,-10709.2060546875,304.1801147460937,0.8330615162849426,0.5974199175834656,0.5739001035690308,293.066162109375,297.1499938964844,293.1499938964844,0.8032023310661316,-9198.732421875,304.1564025878906,0.8753540515899658,0.6996117830276489,0.4937139451503753,293.0450744628906,297.1499938964844,293.1499938964844,1.0,-14843.4189453125,304.0416259765625,0.9350389838218688,0.8434946537017822,0.8026389479637146,293.1749572753906,297.1499938964844,293.1499938964844,0.1225529164075851,-13654.0458984375,304.156982421875,0.525982141494751,0.1519163399934768,0.7328113317489624,288.7418212890625,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1809387207031,288.7438049316406,1.0,0.7483845949172974,0.4436765015125274,0.4436765015125274,1.0,1.0,-3.6225664615631104,1.2250404357910156,2.3975260257720947,0.4112003147602081,0.0,0.0,1.0,348.64312744140625,351.0,66.04706573486328,-35035.15234375,4866.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1558837890625,308.5848388671875,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.8403811454772949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008528800099156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2701416015625,297.1499938964844,293.1499938964844,0.4530183374881744,-7601.99560546875,304.186767578125,0.7553743720054626,0.444008320569992,0.4088266491889953,293.2054138183594,297.1499938964844,293.1499938964844,0.6519950032234192,-10596.619140625,304.1847229003906,0.8291488885879517,0.5929288268089294,0.5699490308761597,293.07843017578125,297.1499938964844,293.1499938964844,0.7993877530097961,-9163.3525390625,304.1606140136719,0.8728764653205872,0.6992486715316772,0.4936341047286987,293.06170654296875,297.1499938964844,293.1499938964844,1.0,-14809.1162109375,304.0740051269531,0.9318984150886536,0.8427788615226746,0.8022831082344055,293.17999267578125,297.1499938964844,293.1499938964844,0.1206497251987457,-13480.185546875,304.1578369140625,0.5224043726921082,0.1502623558044433,0.7263152599334717,288.8026123046875,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.18975830078125,288.8046264648437,1.0,0.7478309869766235,0.4451553225517273,0.4451553225517273,1.0,1.0,-3.6042535305023193,1.2222511768341064,2.382002115249634,0.4123928546905517,0.0,0.0,1.0,352.127197265625,354.0,79.17068481445312,-35089.02734375,4836.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016357421875,308.7235412597656,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.8411606550216675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008536711684428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2701416015625,297.1499938964844,293.1499938964844,0.4530183374881744,-7601.99560546875,304.186767578125,0.7553743720054626,0.444008320569992,0.4088266491889953,293.2054138183594,297.1499938964844,293.1499938964844,0.6519950032234192,-10596.619140625,304.1847229003906,0.8291488885879517,0.5929288268089294,0.5699490308761597,293.07843017578125,297.1499938964844,293.1499938964844,0.7993877530097961,-9163.3525390625,304.1606140136719,0.8728764653205872,0.6992486715316772,0.4936341047286987,293.06170654296875,297.1499938964844,293.1499938964844,1.0,-14809.1162109375,304.0740051269531,0.9318984150886536,0.8427788615226746,0.8022831082344055,293.17999267578125,297.1499938964844,293.1499938964844,0.1206497251987457,-13480.185546875,304.1578369140625,0.5224043726921082,0.1502623558044433,0.7263152599334717,288.8026123046875,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.18975830078125,288.8046264648437,1.0,0.7478309869766235,0.4451553225517273,0.4451553225517273,1.0,1.0,-3.6042535305023193,1.2222511768341064,2.382002115249634,0.4123928546905517,0.0,0.0,1.0,352.127197265625,354.0,79.17068481445312,-35089.02734375,4836.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016357421875,308.7235412597656,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.8411606550216675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008536711684428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28094482421875,297.1499938964844,293.1499938964844,0.4444679617881775,-7489.41064453125,304.1887512207031,0.7507263422012329,0.43876913189888,0.4043547511100769,293.22198486328125,297.1499938964844,293.1499938964844,0.6427193880081177,-10478.2900390625,304.1885681152344,0.825156033039093,0.5881638526916504,0.5657302737236023,293.0901184082031,297.1499938964844,293.1499938964844,0.7951090335845947,-9124.2978515625,304.1641845703125,0.870366096496582,0.698689877986908,0.4934135675430298,293.0786437988281,297.1499938964844,293.1499938964844,1.0,-14769.54296875,304.111083984375,0.928587019443512,0.8415778875350952,0.8014547228813171,293.1847229003906,297.1499938964844,293.1499938964844,0.1186821460723877,-13300.0703125,304.1584777832031,0.5188121199607849,0.1485394537448883,0.7194936871528625,288.8645935058594,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1987609863281,288.8666381835937,1.0,0.7470728754997253,0.4467244744300842,0.4467244744300842,1.0,1.0,-3.584331750869751,1.2190498113632202,2.365281820297241,0.4135119318962097,0.0,0.0,1.0,355.5464172363281,357.0,84.25745391845703,-35120.92578125,4800.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352722167969,308.8529663085937,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.8463037014007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008588907076045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28094482421875,297.1499938964844,293.1499938964844,0.4444679617881775,-7489.41064453125,304.1887512207031,0.7507263422012329,0.43876913189888,0.4043547511100769,293.22198486328125,297.1499938964844,293.1499938964844,0.6427193880081177,-10478.2900390625,304.1885681152344,0.825156033039093,0.5881638526916504,0.5657302737236023,293.0901184082031,297.1499938964844,293.1499938964844,0.7951090335845947,-9124.2978515625,304.1641845703125,0.870366096496582,0.698689877986908,0.4934135675430298,293.0786437988281,297.1499938964844,293.1499938964844,1.0,-14769.54296875,304.111083984375,0.928587019443512,0.8415778875350952,0.8014547228813171,293.1847229003906,297.1499938964844,293.1499938964844,0.1186821460723877,-13300.0703125,304.1584777832031,0.5188121199607849,0.1485394537448883,0.7194936871528625,288.8645935058594,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1987609863281,288.8666381835937,1.0,0.7470728754997253,0.4467244744300842,0.4467244744300842,1.0,1.0,-3.584331750869751,1.2190498113632202,2.365281820297241,0.4135119318962097,0.0,0.0,1.0,355.5464172363281,357.0,84.25745391845703,-35120.92578125,4800.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352722167969,308.8529663085937,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.8463037014007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008588907076045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.29107666015625,297.1499938964844,293.1499938964844,0.4354057908058166,-7369.3564453125,304.1909484863281,0.7460960745811462,0.4333996474742889,0.3997655510902405,293.2377319335937,297.1499938964844,293.1499938964844,0.6325255036354065,-10347.833984375,304.1927185058594,0.821077823638916,0.5831459760665894,0.561272919178009,293.10125732421875,297.1499938964844,293.1499938964844,0.7897909283638,-9075.8125,304.1683349609375,0.8678339719772339,0.6979459524154663,0.4930664002895355,293.0955810546875,297.1499938964844,293.1499938964844,0.9979159832000732,-14708.7578125,304.14703369140625,0.925140142440796,0.8399527072906494,0.8002094030380249,293.18914794921875,297.1499938964844,293.1499938964844,0.1165690720081329,-13105.3818359375,304.1591796875,0.5152295827865601,0.1467612087726593,0.7124111652374268,288.9388732910156,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2078857421875,288.94146728515625,1.0,0.7461402416229248,0.4483786225318908,0.4483786225318908,1.0,1.0,-3.563014268875122,1.2154881954193115,2.3475260734558105,0.4145635068416595,0.0,0.0,1.0,358.90802001953125,360.0,99.46808624267578,-35203.33984375,4761.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.626220703125,309.0332336425781,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.8473467826843262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008599492721259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29107666015625,297.1499938964844,293.1499938964844,0.4354057908058166,-7369.3564453125,304.1909484863281,0.7460960745811462,0.4333996474742889,0.3997655510902405,293.2377319335937,297.1499938964844,293.1499938964844,0.6325255036354065,-10347.833984375,304.1927185058594,0.821077823638916,0.5831459760665894,0.561272919178009,293.10125732421875,297.1499938964844,293.1499938964844,0.7897909283638,-9075.8125,304.1683349609375,0.8678339719772339,0.6979459524154663,0.4930664002895355,293.0955810546875,297.1499938964844,293.1499938964844,0.9979159832000732,-14708.7578125,304.14703369140625,0.925140142440796,0.8399527072906494,0.8002094030380249,293.18914794921875,297.1499938964844,293.1499938964844,0.1165690720081329,-13105.3818359375,304.1591796875,0.5152295827865601,0.1467612087726593,0.7124111652374268,288.9388732910156,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2078857421875,288.94146728515625,1.0,0.7461402416229248,0.4483786225318908,0.4483786225318908,1.0,1.0,-3.563014268875122,1.2154881954193115,2.3475260734558105,0.4145635068416595,0.0,0.0,1.0,358.90802001953125,360.0,99.46808624267578,-35203.33984375,4761.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.626220703125,309.0332336425781,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.8473467826843262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008599492721259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3005065917969,297.1499938964844,293.1499938964844,0.4261769652366638,-7246.69287109375,304.1926574707031,0.7415061593055725,0.427909255027771,0.3950617611408233,293.2527160644531,297.1499938964844,293.1499938964844,0.6218908429145813,-10211.7939453125,304.1961669921875,0.8169154524803162,0.5778814554214478,0.5565779805183411,293.1119079589844,297.1499938964844,293.1499938964844,0.7839756608009338,-9023.298828125,304.171875,0.8653101921081543,0.6970216631889343,0.4925894737243652,293.1099548339844,297.1499938964844,293.1499938964844,0.9911609292030334,-14622.11328125,304.1591491699219,0.9217665195465088,0.8384086489677429,0.7989016771316528,293.1932373046875,297.1499938964844,293.1499938964844,0.114411287009716,-12905.92578125,304.1596984863281,0.5116929411888123,0.1449413895606994,0.7051118612289429,289.01568603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1668701171875,293.21697998046875,289.01824951171875,1.0,0.7450749278068542,0.4501070976257324,0.4501070976257324,1.0,1.0,-3.540781021118164,1.2117078304290771,2.329073190689087,0.4155724644660949,0.0,0.0,1.0,362.17333984375,363.0,104.49991607666016,-35258.734375,4719.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7977294921875,309.1974792480469,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.8478531837463379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008604631875641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3005065917969,297.1499938964844,293.1499938964844,0.4261769652366638,-7246.69287109375,304.1926574707031,0.7415061593055725,0.427909255027771,0.3950617611408233,293.2527160644531,297.1499938964844,293.1499938964844,0.6218908429145813,-10211.7939453125,304.1961669921875,0.8169154524803162,0.5778814554214478,0.5565779805183411,293.1119079589844,297.1499938964844,293.1499938964844,0.7839756608009338,-9023.298828125,304.171875,0.8653101921081543,0.6970216631889343,0.4925894737243652,293.1099548339844,297.1499938964844,293.1499938964844,0.9911609292030334,-14622.11328125,304.1591491699219,0.9217665195465088,0.8384086489677429,0.7989016771316528,293.1932373046875,297.1499938964844,293.1499938964844,0.114411287009716,-12905.92578125,304.1596984863281,0.5116929411888123,0.1449413895606994,0.7051118612289429,289.01568603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1668701171875,293.21697998046875,289.01824951171875,1.0,0.7450749278068542,0.4501070976257324,0.4501070976257324,1.0,1.0,-3.540781021118164,1.2117078304290771,2.329073190689087,0.4155724644660949,0.0,0.0,1.0,362.17333984375,363.0,104.49991607666016,-35258.734375,4719.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7977294921875,309.1974792480469,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.8478531837463379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008604631875641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3049621582031,297.1499938964844,293.1499938964844,0.4215665161609649,-7185.27685546875,304.1932678222656,0.7392285466194153,0.4251260161399841,0.3926728963851928,293.2599182128906,297.1499938964844,293.1499938964844,0.6165030002593994,-10142.888671875,304.19757080078125,0.8147968649864197,0.5751643776893616,0.5541478395462036,293.11700439453125,297.1499938964844,293.1499938964844,0.7809951305389404,-8996.572265625,304.1733093261719,0.864057183265686,0.6965016722679138,0.492308497428894,293.1163330078125,297.1499938964844,293.1499938964844,0.9876724481582642,-14579.0966796875,304.1637878417969,0.9201439023017884,0.8376633524894714,0.7982938885688782,293.19512939453125,297.1499938964844,293.1499938964844,0.1133352220058441,-12806.279296875,304.159912109375,0.509949803352356,0.1440214067697525,0.7014049887657166,289.0533142089844,291.1499938964844,252.21237182617188,251.57798767089844,279.167236328125,293.2214660644531,289.0558166503906,1.0,0.7445083260536194,0.4509959816932678,0.4509959816932678,1.0,1.0,-3.52945613861084,1.2097740173339844,2.3196821212768555,0.4160738289356231,0.0,0.0,1.0,363.771240234375,363.0,104.54745483398438,-35277.70703125,4697.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8766174316406,309.2738952636719,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.8527262210845947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008654086850583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30926513671875,297.1499938964844,293.1499938964844,0.4168270528316498,-7121.86865234375,304.19403076171875,0.7369569540023804,0.4223198294639587,0.3902628421783447,293.2669372558594,297.1499938964844,293.1499938964844,0.610882580280304,-10070.736328125,304.1991577148437,0.8126425743103027,0.572393536567688,0.5516669154167175,293.1219787597656,297.1499938964844,293.1499938964844,0.7777344584465027,-8967.19921875,304.1750183105469,0.8628054261207581,0.6959444284439087,0.4920023083686828,293.12237548828125,297.1499938964844,293.1499938964844,0.9838088154792786,-14532.09375,304.1683044433594,0.9185420870780944,0.8369035720825195,0.797682523727417,293.1969299316406,297.1499938964844,293.1499938964844,0.1122262850403785,-12703.15234375,304.1601257324219,0.5082219243049622,0.1430961042642593,0.6976721286773682,289.0946655273437,291.1499938964844,252.27159118652344,251.632080078125,279.1675720214844,293.2259216308594,289.0976867675781,1.0,0.7439226508140564,0.4519007802009582,0.4519007802009582,1.0,1.0,-3.5179789066314697,1.20780348777771,2.31017541885376,0.4165690839290619,0.0,0.0,1.0,365.35748291015625,366.0,111.04729461669922,-35326.984375,4675.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859924316406,309.3768920898437,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.8532699346542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008659604936838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3173828125,297.1499938964844,293.1499938964844,0.4072021842002868,-6992.5986328125,304.19537353515625,0.7324126362800598,0.4166383147239685,0.3853795826435089,293.2804870605469,297.1499938964844,293.1499938964844,0.5992739796638489,-9921.39453125,304.2020874023437,0.8081873655319214,0.5666852593421936,0.5465481877326965,293.1315612792969,297.1499938964844,293.1499938964844,0.7707570791244507,-8904.466796875,304.17828369140625,0.8602891564369202,0.6947088241577148,0.4913067519664764,293.1337585449219,297.1499938964844,293.1499938964844,0.9753958582878112,-14431.75,304.1761474609375,0.9153630137443542,0.8352913856506348,0.7963868975639343,293.2002868652344,297.1499938964844,293.1499938964844,0.1099767312407493,-12493.173828125,304.1604919433594,0.504803478717804,0.1412292718887329,0.690133810043335,289.1820678710937,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2347717285156,289.1849975585937,1.0,0.7426944971084595,0.4537577927112579,0.4537577927112579,1.0,1.0,-3.49448561668396,1.2037161588668823,2.290769338607788,0.4175234735012054,0.0,0.0,1.0,368.5155944824219,369.0,118.08892822265624,-35401.47265625,4630.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.186767578125,309.5679016113281,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.8539042472839355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008666042704135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3173828125,297.1499938964844,293.1499938964844,0.4072021842002868,-6992.5986328125,304.19537353515625,0.7324126362800598,0.4166383147239685,0.3853795826435089,293.2804870605469,297.1499938964844,293.1499938964844,0.5992739796638489,-9921.39453125,304.2020874023437,0.8081873655319214,0.5666852593421936,0.5465481877326965,293.1315612792969,297.1499938964844,293.1499938964844,0.7707570791244507,-8904.466796875,304.17828369140625,0.8602891564369202,0.6947088241577148,0.4913067519664764,293.1337585449219,297.1499938964844,293.1499938964844,0.9753958582878112,-14431.75,304.1761474609375,0.9153630137443542,0.8352913856506348,0.7963868975639343,293.2002868652344,297.1499938964844,293.1499938964844,0.1099767312407493,-12493.173828125,304.1604919433594,0.504803478717804,0.1412292718887329,0.690133810043335,289.1820678710937,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2347717285156,289.1849975585937,1.0,0.7426944971084595,0.4537577927112579,0.4537577927112579,1.0,1.0,-3.49448561668396,1.2037161588668823,2.290769338607788,0.4175234735012054,0.0,0.0,1.0,368.5155944824219,369.0,118.08892822265624,-35401.47265625,4630.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.186767578125,309.5679016113281,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.8539042472839355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008666042704135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3248596191406,297.1499938964844,293.1499938964844,0.3976770937442779,-6864.1748046875,304.19610595703125,0.727851927280426,0.4108819961547851,0.3804250657558441,293.2933044433594,297.1499938964844,293.1499938964844,0.5875983834266663,-9770.994140625,304.20416259765625,0.803508460521698,0.5607737302780151,0.5412340760231018,293.140625,297.1499938964844,293.1499938964844,0.7636910080909729,-8841.337890625,304.1806030273437,0.8577622771263123,0.6933359503746033,0.49051234126091,293.14434814453125,297.1499938964844,293.1499938964844,0.9667178392410278,-14330.447265625,304.1818542480469,0.912218689918518,0.8335573077201843,0.7949773669242859,293.20330810546875,297.1499938964844,293.1499938964844,0.1077582165598869,-12285.48828125,304.1606750488281,0.5014302134513855,0.1393419504165649,0.6825034618377686,289.26641845703125,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.2434387207031,289.2692565917969,1.0,0.7413968443870544,0.4556744396686554,0.4556744396686554,1.0,1.0,-3.4703054428100586,1.1994297504425049,2.2708756923675537,0.4184173047542572,0.0,0.0,1.0,371.6576843261719,372.0,117.2964324951172,-35446.5078125,4583.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3641052246094,309.7393493652344,278.1499938964844,0.0,18000.0,315.2300109863281,22437.71875,36000.0,0.0,0.0,0.8588168621063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008715899311937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3248596191406,297.1499938964844,293.1499938964844,0.3976770937442779,-6864.1748046875,304.19610595703125,0.727851927280426,0.4108819961547851,0.3804250657558441,293.2933044433594,297.1499938964844,293.1499938964844,0.5875983834266663,-9770.994140625,304.20416259765625,0.803508460521698,0.5607737302780151,0.5412340760231018,293.140625,297.1499938964844,293.1499938964844,0.7636910080909729,-8841.337890625,304.1806030273437,0.8577622771263123,0.6933359503746033,0.49051234126091,293.14434814453125,297.1499938964844,293.1499938964844,0.9667178392410278,-14330.447265625,304.1818542480469,0.912218689918518,0.8335573077201843,0.7949773669242859,293.20330810546875,297.1499938964844,293.1499938964844,0.1077582165598869,-12285.48828125,304.1606750488281,0.5014302134513855,0.1393419504165649,0.6825034618377686,289.26641845703125,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.2434387207031,289.2692565917969,1.0,0.7413968443870544,0.4556744396686554,0.4556744396686554,1.0,1.0,-3.4703054428100586,1.1994297504425049,2.2708756923675537,0.4184173047542572,0.0,0.0,1.0,371.6576843261719,372.0,117.2964324951172,-35446.5078125,4583.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3641052246094,309.7393493652344,278.1499938964844,0.0,18000.0,315.2300109863281,22437.71875,36000.0,0.0,0.0,0.8588168621063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008715899311937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33172607421875,297.1499938964844,293.1499938964844,0.3879262506961822,-6731.7255859375,304.1969909667969,0.7232447266578674,0.4050600826740265,0.375410795211792,293.3055114746094,297.1499938964844,293.1499938964844,0.575393557548523,-9612.7802734375,304.2064514160156,0.7987192273139954,0.5546680092811584,0.5357376933097839,293.14923095703125,297.1499938964844,293.1499938964844,0.7559404373168945,-8771.7412109375,304.1833190917969,0.8552298545837402,0.691829264163971,0.4896277487277984,293.1542358398437,297.1499938964844,293.1499938964844,0.9570847749710084,-14218.5791015625,304.1872863769531,0.9091215133666992,0.8316910862922668,0.7934508919715881,293.2060241699219,297.1499938964844,293.1499938964844,0.1054783537983894,-12070.6484375,304.1609191894531,0.4980938732624054,0.1374360024929046,0.6747891902923584,289.35943603515625,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.2519836425781,289.3627014160156,1.0,0.740037202835083,0.457647293806076,0.457647293806076,1.0,1.0,-3.445485115051269,1.1949442625045776,2.2505407333374023,0.419243574142456,0.0,0.0,1.0,374.786865234375,375.0,127.2737045288086,-35534.484375,4534.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5892944335937,309.9530944824219,278.1499938964844,0.0,18000.0,315.2300109863281,22437.71875,36000.0,0.0,0.0,0.8595712184906006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00087235547835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33172607421875,297.1499938964844,293.1499938964844,0.3879262506961822,-6731.7255859375,304.1969909667969,0.7232447266578674,0.4050600826740265,0.375410795211792,293.3055114746094,297.1499938964844,293.1499938964844,0.575393557548523,-9612.7802734375,304.2064514160156,0.7987192273139954,0.5546680092811584,0.5357376933097839,293.14923095703125,297.1499938964844,293.1499938964844,0.7559404373168945,-8771.7412109375,304.1833190917969,0.8552298545837402,0.691829264163971,0.4896277487277984,293.1542358398437,297.1499938964844,293.1499938964844,0.9570847749710084,-14218.5791015625,304.1872863769531,0.9091215133666992,0.8316910862922668,0.7934508919715881,293.2060241699219,297.1499938964844,293.1499938964844,0.1054783537983894,-12070.6484375,304.1609191894531,0.4980938732624054,0.1374360024929046,0.6747891902923584,289.35943603515625,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.2519836425781,289.3627014160156,1.0,0.740037202835083,0.457647293806076,0.457647293806076,1.0,1.0,-3.445485115051269,1.1949442625045776,2.2505407333374023,0.419243574142456,0.0,0.0,1.0,374.786865234375,375.0,127.2737045288086,-35534.484375,4534.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5892944335937,309.9530944824219,278.1499938964844,0.0,18000.0,315.2300109863281,22437.71875,36000.0,0.0,0.0,0.8595712184906006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00087235547835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3379821777344,297.1499938964844,293.1499938964844,0.3782339096069336,-6599.38720703125,304.1974792480469,0.7185415625572205,0.3991828858852386,0.3703431189060211,293.317138671875,297.1499938964844,293.1499938964844,0.5630595088005066,-9452.35546875,304.2081604003906,0.7938516736030579,0.5483733415603638,0.5300602316856384,293.15740966796875,297.1499938964844,293.1499938964844,0.7479836344718933,-8700.462890625,304.1854553222656,0.8526872396469116,0.6901892423629761,0.4886485934257507,293.1636047363281,297.1499938964844,293.1499938964844,0.9470990896224976,-14103.73046875,304.19146728515625,0.9060784578323364,0.8296858668327332,0.7917920351028442,293.2085266113281,297.1499938964844,293.1499938964844,0.1032129451632499,-11856.3076171875,304.1610412597656,0.4947790503501892,0.1355127245187759,0.6669971346855164,289.452392578125,291.1499938964844,252.767578125,252.08404541015625,279.16998291015625,293.26031494140625,289.45556640625,1.0,0.7386178374290466,0.4596732854843139,0.4596732854843139,1.0,1.0,-3.420017004013061,1.1902410984039309,2.229775905609131,0.4199869036674499,0.0,0.0,1.0,377.9078674316406,378.0,128.37603759765625,-35589.24609375,4485.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7880554199219,310.1446533203125,278.1499938964844,0.0,18000.0,315.2300109863281,22437.71875,36000.0,0.0,0.0,0.8597368001937866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008725235820747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3379821777344,297.1499938964844,293.1499938964844,0.3782339096069336,-6599.38720703125,304.1974792480469,0.7185415625572205,0.3991828858852386,0.3703431189060211,293.317138671875,297.1499938964844,293.1499938964844,0.5630595088005066,-9452.35546875,304.2081604003906,0.7938516736030579,0.5483733415603638,0.5300602316856384,293.15740966796875,297.1499938964844,293.1499938964844,0.7479836344718933,-8700.462890625,304.1854553222656,0.8526872396469116,0.6901892423629761,0.4886485934257507,293.1636047363281,297.1499938964844,293.1499938964844,0.9470990896224976,-14103.73046875,304.19146728515625,0.9060784578323364,0.8296858668327332,0.7917920351028442,293.2085266113281,297.1499938964844,293.1499938964844,0.1032129451632499,-11856.3076171875,304.1610412597656,0.4947790503501892,0.1355127245187759,0.6669971346855164,289.452392578125,291.1499938964844,252.767578125,252.08404541015625,279.16998291015625,293.26031494140625,289.45556640625,1.0,0.7386178374290466,0.4596732854843139,0.4596732854843139,1.0,1.0,-3.420017004013061,1.1902410984039309,2.229775905609131,0.4199869036674499,0.0,0.0,1.0,377.9078674316406,378.0,128.37603759765625,-35589.24609375,4485.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7880554199219,310.1446533203125,278.1499938964844,0.0,18000.0,315.2300109863281,22437.71875,36000.0,0.0,0.0,0.8597368001937866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008725235820747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3734585344791412,-6533.9462890625,304.197509765625,0.7161375284194946,0.3962291181087494,0.3677942454814911,293.3226928710937,297.1499938964844,293.1499938964844,0.5569159388542175,-9372.2587890625,304.2087707519531,0.7913945317268372,0.5451607704162598,0.5271586179733276,293.16131591796875,297.1499938964844,293.1499938964844,0.744019627571106,-8665.0390625,304.18621826171875,0.8514164686203003,0.6893261075019836,0.4881280660629272,293.16802978515625,297.1499938964844,293.1499938964844,0.9420951008796692,-14046.5576171875,304.1929931640625,0.9045876264572144,0.8286384344100952,0.7909191250801086,293.20965576171875,297.1499938964844,293.1499938964844,0.1020969524979591,-11750.458984375,304.1610717773437,0.493124783039093,0.1345454305410385,0.6630743145942688,289.4974060058594,291.1499938964844,252.83155822753903,252.14219665527344,279.17022705078125,293.264404296875,289.50054931640625,1.0,0.7378880381584167,0.4607045948505401,0.4607045948505401,1.0,1.0,-3.40706753730774,1.1878119707107544,2.2192556858062744,0.4203259646892547,0.0,0.0,1.0,379.4626159667969,378.0,126.93035125732422,-35605.6015625,4459.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87847900390625,310.2329406738281,278.1499938964844,0.0,18000.0,315.7099914550781,22437.71875,36000.0,0.0,0.0,0.8644188642501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772753062658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436584472656,297.1499938964844,293.1499938964844,0.3686069250106811,-6467.134765625,304.1976928710937,0.7136862874031067,0.3932670950889587,0.3652374446392059,293.328125,297.1499938964844,293.1499938964844,0.5506120920181274,-9289.67578125,304.20953369140625,0.7889252305030823,0.5419079661369324,0.5242189764976501,293.1651306152344,297.1499938964844,293.1499938964844,0.7398350238800049,-8627.416015625,304.187255859375,0.8501476645469666,0.6884351372718811,0.4875890612602234,293.17236328125,297.1499938964844,293.1499938964844,0.9368085861206056,-13985.87109375,304.1947937011719,0.9031221270561218,0.8275615572929382,0.7900201678276062,293.21075439453125,297.1499938964844,293.1499938964844,0.1009580343961715,-11641.97265625,304.1611328125,0.4914690256118774,0.1335749179124832,0.6591365933418274,289.5457458496094,291.1499938964844,252.89578247070312,252.20054626464844,279.17047119140625,293.2684326171875,289.54937744140625,1.0,0.7371467351913452,0.4617473483085632,0.4617473483085632,1.0,1.0,-3.393991708755493,1.1853344440460205,2.2086572647094727,0.42064368724823,0.0,0.0,1.0,381.0135192871094,381.0,132.10755920410156,-35650.44921875,4434.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9982604980469,310.346923828125,278.1499938964844,0.0,18000.0,315.7099914550781,22437.71875,36000.0,0.0,0.0,0.864764392375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776258910074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3588769733905792,-6332.455078125,304.197998046875,0.7085889577865601,0.3873199224472046,0.3601014018058777,293.33856201171875,297.1499938964844,293.1499938964844,0.5378047227859497,-9121.169921875,304.2110290527344,0.7839474678039551,0.5352767705917358,0.5182204842567444,293.1724853515625,297.1499938964844,293.1499938964844,0.7311440706253052,-8549.13671875,304.1893005371094,0.847606897354126,0.6865580081939697,0.4864461719989776,293.1806945800781,297.1499938964844,293.1499938964844,0.9258002042770386,-13859.560546875,304.1981811523437,0.9002187848091125,0.8253036737442017,0.7881273031234741,293.2127685546875,297.1499938964844,293.1499938964844,0.0986674353480339,-11422.8779296875,304.1612243652344,0.4881341159343719,0.131624698638916,0.6512188911437988,289.6464233398437,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2763671875,289.64990234375,1.0,0.735629141330719,0.4638664126396179,0.4638664126396179,1.0,1.0,-3.367427349090576,1.180215835571289,2.187211513519287,0.42120561003685,0.0,0.0,1.0,384.10980224609375,369.0,137.23170471191406,-35714.16015625,4382.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2174377441406,310.5577697753906,278.1499938964844,0.0,18000.0,315.7099914550781,22437.71875,36000.0,0.0,0.0,0.8649669289588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008778314804658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
