time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3588769733905792,-6332.455078125,304.197998046875,0.7085889577865601,0.3873199224472046,0.3601014018058777,293.33856201171875,297.1499938964844,293.1499938964844,0.5378047227859497,-9121.169921875,304.2110290527344,0.7839474678039551,0.5352767705917358,0.5182204842567444,293.1724853515625,297.1499938964844,293.1499938964844,0.7311440706253052,-8549.13671875,304.1893005371094,0.847606897354126,0.6865580081939697,0.4864461719989776,293.1806945800781,297.1499938964844,293.1499938964844,0.9258002042770386,-13859.560546875,304.1981811523437,0.9002187848091125,0.8253036737442017,0.7881273031234741,293.2127685546875,297.1499938964844,293.1499938964844,0.0986674353480339,-11422.8779296875,304.1612243652344,0.4881341159343719,0.131624698638916,0.6512188911437988,289.6464233398437,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2763671875,289.64990234375,1.0,0.735629141330719,0.4638664126396179,0.4638664126396179,1.0,1.0,-3.367427349090576,1.180215835571289,2.187211513519287,0.42120561003685,0.0,0.0,1.0,384.10980224609375,369.0,137.23170471191406,-35714.16015625,4382.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2174377441406,310.5577697753906,278.1499938964844,0.0,18000.0,315.7099914550781,22437.71875,36000.0,0.0,0.0,0.8649669289588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008778314804658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3490428924560547,-6195.3466796875,304.1983947753906,0.7059968113899231,0.3814272582530975,0.3547173142433166,293.3481750488281,297.1499938964844,293.1499938964844,0.524732768535614,-8948.056640625,304.21246337890625,0.7818630337715149,0.5285499095916748,0.5118261575698853,293.1791687011719,297.1499938964844,293.1499938964844,0.7220988869667053,-8467.3701171875,304.1912536621094,0.8480780124664307,0.684629499912262,0.4850417971611023,293.1883239746094,297.1499938964844,293.1499938964844,0.9143726825714112,-13728.283203125,304.2011413574219,0.9007614850997924,0.8229783773422241,0.7858676910400391,293.2142944335937,297.1499938964844,293.1499938964844,0.0961923450231552,-11185.6865234375,304.16162109375,0.486456423997879,0.129723384976387,0.6420743465423584,289.7455749511719,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2837829589844,289.74908447265625,1.0,0.7300488352775574,0.4660546481609344,0.4660546481609344,1.0,1.0,-3.337862253189087,1.1739733219146729,2.163888931274414,0.4213536083698272,0.0,0.0,1.0,379.9386901855469,357.0,137.9263458251953,-35733.88671875,4282.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.412841796875,310.75054931640625,278.1499938964844,0.0,18000.0,316.19000244140625,22437.71875,36000.0,0.0,0.0,0.8693863153457642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823166135698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3490428924560547,-6195.3466796875,304.1983947753906,0.7059968113899231,0.3814272582530975,0.3547173142433166,293.3481750488281,297.1499938964844,293.1499938964844,0.524732768535614,-8948.056640625,304.21246337890625,0.7818630337715149,0.5285499095916748,0.5118261575698853,293.1791687011719,297.1499938964844,293.1499938964844,0.7220988869667053,-8467.3701171875,304.1912536621094,0.8480780124664307,0.684629499912262,0.4850417971611023,293.1883239746094,297.1499938964844,293.1499938964844,0.9143726825714112,-13728.283203125,304.2011413574219,0.9007614850997924,0.8229783773422241,0.7858676910400391,293.2142944335937,297.1499938964844,293.1499938964844,0.0961923450231552,-11185.6865234375,304.16162109375,0.486456423997879,0.129723384976387,0.6420743465423584,289.7455749511719,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2837829589844,289.74908447265625,1.0,0.7300488352775574,0.4660546481609344,0.4660546481609344,1.0,1.0,-3.337862253189087,1.1739733219146729,2.163888931274414,0.4213536083698272,0.0,0.0,1.0,379.9386901855469,357.0,137.9263458251953,-35733.88671875,4282.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.412841796875,310.75054931640625,278.1499938964844,0.0,18000.0,316.19000244140625,22437.71875,36000.0,0.0,0.0,0.8693863153457642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823166135698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.356201171875,297.1499938964844,293.1499938964844,0.3390059471130371,-6054.18798828125,304.1990051269531,0.7049118876457214,0.3756359219551086,0.3492786586284637,293.3568725585937,297.1499938964844,293.1499938964844,0.5111441016197205,-8766.5966796875,304.2142944335937,0.7813556790351868,0.5217657685279846,0.5052235126495361,293.1851806640625,297.1499938964844,293.1499938964844,0.7122765779495239,-8377.904296875,304.19390869140625,0.8502399325370789,0.6826752424240112,0.4835099279880523,293.1952514648437,297.1499938964844,293.1499938964844,0.9019674062728882,-13584.7626953125,304.2048034667969,0.903228759765625,0.8206043243408203,0.7834150195121765,293.2151794433594,297.1499938964844,293.1499938964844,0.0936090499162674,-10937.0185546875,304.1620483398437,0.4857877194881439,0.1279139518737793,0.6326079964637756,289.8551330566406,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2905578613281,289.8591613769531,1.0,0.7227064967155457,0.4682840406894684,0.4682840406894684,1.0,1.0,-3.307206153869629,1.1672745943069458,2.1399316787719727,0.4212478101253509,0.0,0.0,1.0,371.8500671386719,345.0,149.85128784179688,-35793.2578125,4158.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6576538085937,310.9876708984375,278.1499938964844,0.0,18000.0,316.19000244140625,22437.71875,36000.0,0.0,0.0,0.8695506453514099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824833785183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.356201171875,297.1499938964844,293.1499938964844,0.3390059471130371,-6054.18798828125,304.1990051269531,0.7049118876457214,0.3756359219551086,0.3492786586284637,293.3568725585937,297.1499938964844,293.1499938964844,0.5111441016197205,-8766.5966796875,304.2142944335937,0.7813556790351868,0.5217657685279846,0.5052235126495361,293.1851806640625,297.1499938964844,293.1499938964844,0.7122765779495239,-8377.904296875,304.19390869140625,0.8502399325370789,0.6826752424240112,0.4835099279880523,293.1952514648437,297.1499938964844,293.1499938964844,0.9019674062728882,-13584.7626953125,304.2048034667969,0.903228759765625,0.8206043243408203,0.7834150195121765,293.2151794433594,297.1499938964844,293.1499938964844,0.0936090499162674,-10937.0185546875,304.1620483398437,0.4857877194881439,0.1279139518737793,0.6326079964637756,289.8551330566406,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2905578613281,289.8591613769531,1.0,0.7227064967155457,0.4682840406894684,0.4682840406894684,1.0,1.0,-3.307206153869629,1.1672745943069458,2.1399316787719727,0.4212478101253509,0.0,0.0,1.0,371.8500671386719,345.0,149.85128784179688,-35793.2578125,4158.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6576538085937,310.9876708984375,278.1499938964844,0.0,18000.0,316.19000244140625,22437.71875,36000.0,0.0,0.0,0.8695506453514099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824833785183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3290973305702209,-5913.93115234375,304.1991577148437,0.7046127915382385,0.3698890805244446,0.3438320457935333,293.3649597167969,297.1499938964844,293.1499938964844,0.4975182712078094,-8583.6708984375,304.2155456542969,0.7816394567489624,0.5148847103118896,0.4984743893146515,293.1906433105469,297.1499938964844,293.1499938964844,0.7022669315338135,-8286.720703125,304.1959228515625,0.8533157110214233,0.6806759238243103,0.4818937480449676,293.2015991210937,297.1499938964844,293.1499938964844,0.8892901539802551,-13438.2919921875,304.2076110839844,0.9068092107772828,0.8181654214859009,0.7808281779289246,293.2156066894531,297.1499938964844,293.1499938964844,0.0910511687397956,-10690.51171875,304.16229248046875,0.4856906235218048,0.126179963350296,0.6231530904769897,289.9654541015625,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2970275878906,289.96942138671875,1.0,0.7144116759300232,0.470548540353775,0.470548540353775,1.0,1.0,-3.276116132736206,1.1603472232818604,2.1157689094543457,0.4210088551044464,0.0,0.0,1.0,361.8942565917969,333.0,152.146728515625,-35820.796875,4025.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.876953125,311.2033386230469,278.1499938964844,0.0,18000.0,316.19000244140625,22437.71875,36000.0,0.0,0.0,0.8690357804298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819607901386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3290973305702209,-5913.93115234375,304.1991577148437,0.7046127915382385,0.3698890805244446,0.3438320457935333,293.3649597167969,297.1499938964844,293.1499938964844,0.4975182712078094,-8583.6708984375,304.2155456542969,0.7816394567489624,0.5148847103118896,0.4984743893146515,293.1906433105469,297.1499938964844,293.1499938964844,0.7022669315338135,-8286.720703125,304.1959228515625,0.8533157110214233,0.6806759238243103,0.4818937480449676,293.2015991210937,297.1499938964844,293.1499938964844,0.8892901539802551,-13438.2919921875,304.2076110839844,0.9068092107772828,0.8181654214859009,0.7808281779289246,293.2156066894531,297.1499938964844,293.1499938964844,0.0910511687397956,-10690.51171875,304.16229248046875,0.4856906235218048,0.126179963350296,0.6231530904769897,289.9654541015625,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2970275878906,289.96942138671875,1.0,0.7144116759300232,0.470548540353775,0.470548540353775,1.0,1.0,-3.276116132736206,1.1603472232818604,2.1157689094543457,0.4210088551044464,0.0,0.0,1.0,361.8942565917969,333.0,152.146728515625,-35820.796875,4025.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.876953125,311.2033386230469,278.1499938964844,0.0,18000.0,316.19000244140625,22437.71875,36000.0,0.0,0.0,0.8690357804298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819607901386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602600097656,297.1499938964844,293.1499938964844,0.3241874277591705,-5844.07666015625,304.1991577148437,0.7046058773994446,0.3669553101062774,0.3410631716251373,293.369140625,297.1499938964844,293.1499938964844,0.490717738866806,-8491.97265625,304.21600341796875,0.7819270491600037,0.5113368034362793,0.4950071275234222,293.19317626953125,297.1499938964844,293.1499938964844,0.6972969770431519,-8241.4755859375,304.19659423828125,0.8550747632980347,0.679657518863678,0.4810626804828644,293.2046203613281,297.1499938964844,293.1499938964844,0.8829818964004517,-13365.5390625,304.2086181640625,0.9089049696922302,0.8169225454330444,0.7794986367225647,293.2156677246094,297.1499938964844,293.1499938964844,0.0897978469729423,-10569.7841796875,304.1623229980469,0.4857800900936126,0.1253347545862198,0.6184633374214172,290.0193176269531,291.1499938964844,253.4766998291016,252.7266845703125,279.17266845703125,293.3004455566406,290.0232238769531,1.0,0.7100462913513184,0.4716992378234863,0.4716992378234863,1.0,1.0,-3.2603800296783447,1.1567959785461426,2.103584051132202,0.4208478927612304,0.0,0.0,1.0,356.5454406738281,333.0,151.10891723632812,-35823.2734375,3957.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97760009765625,311.3036193847656,278.1499938964844,0.0,18000.0,316.6700134277344,22437.71875,36000.0,0.0,0.0,0.8733491897583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008863383554853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3617248535156,297.1499938964844,293.1499938964844,0.3191864788532257,-5772.54248046875,304.1993103027344,0.7046489119529724,0.3640007674694061,0.3382551670074463,293.3733825683594,297.1499938964844,293.1499938964844,0.4837508499622345,-8397.513671875,304.2166748046875,0.7822642922401428,0.5077298879623413,0.4914666712284088,293.1956481933594,297.1499938964844,293.1499938964844,0.692132294178009,-8194.2099609375,304.1975402832031,0.8569434881210327,0.6786251068115234,0.4802184998989105,293.2074890136719,297.1499938964844,293.1499938964844,0.8764305710792542,-13289.560546875,304.2098693847656,0.9111615419387816,0.8156628012657166,0.778148889541626,293.2156677246094,297.1499938964844,293.1499938964844,0.0885303691029548,-10447.5205078125,304.1623840332031,0.4859350919723511,0.1245000213384628,0.6138004660606384,290.0764465332031,291.1499938964844,253.5405731201172,252.78436279296875,279.1728820800781,293.303955078125,290.0809020996094,1.0,0.7055791616439819,0.4728606939315796,0.4728606939315796,1.0,1.0,-3.2445011138916016,1.1531766653060913,2.0913245677948,0.4206500947475433,0.0,0.0,1.0,351.0521240234375,321.0,156.55841064453125,-35852.71875,3888.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1072082519531,311.429443359375,278.1499938964844,0.0,18000.0,316.6700134277344,22437.71875,36000.0,0.0,0.0,0.8733082413673401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862968534231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.36431884765625,297.1499938964844,293.1499938964844,0.3091917634010315,-5628.72998046875,304.19952392578125,0.7049166560173035,0.3581108748912811,0.3326199948787689,293.3815612792969,297.1499938964844,293.1499938964844,0.4696619808673858,-8205.4404296875,304.2178955078125,0.7830891609191895,0.5004113912582397,0.4842497408390045,293.20037841796875,297.1499938964844,293.1499938964844,0.681542158126831,-8097.02783203125,304.1993103027344,0.8609709143638611,0.6765081882476807,0.4784862995147705,293.2130432128906,297.1499938964844,293.1499938964844,0.8629867434501648,-13133.2744140625,304.2122802734375,0.916100263595581,0.8130794167518616,0.7753797173500061,293.2156066894531,297.1499938964844,293.1499938964844,0.0859958529472351,-10203.1298828125,304.1624755859375,0.4864079058170318,0.1228519603610038,0.6045345067977905,290.19500732421875,291.1499938964844,253.66726684570312,252.898666381836,279.173095703125,293.3099060058594,290.1993713378906,1.0,0.6964136362075806,0.4751869142055511,0.4751869142055511,1.0,1.0,-3.2124927043914795,1.1457396745681765,2.0667531490325928,0.4201120734214782,0.0,0.0,1.0,339.7617492675781,309.0,162.05860900878906,-35885.93359375,3750.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3457336425781,311.6636047363281,278.1499938964844,0.0,18000.0,316.6700134277344,22437.71875,36000.0,0.0,0.0,0.8726829290390015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856622735038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.36431884765625,297.1499938964844,293.1499938964844,0.3091917634010315,-5628.72998046875,304.19952392578125,0.7049166560173035,0.3581108748912811,0.3326199948787689,293.3815612792969,297.1499938964844,293.1499938964844,0.4696619808673858,-8205.4404296875,304.2178955078125,0.7830891609191895,0.5004113912582397,0.4842497408390045,293.20037841796875,297.1499938964844,293.1499938964844,0.681542158126831,-8097.02783203125,304.1993103027344,0.8609709143638611,0.6765081882476807,0.4784862995147705,293.2130432128906,297.1499938964844,293.1499938964844,0.8629867434501648,-13133.2744140625,304.2122802734375,0.916100263595581,0.8130794167518616,0.7753797173500061,293.2156066894531,297.1499938964844,293.1499938964844,0.0859958529472351,-10203.1298828125,304.1624755859375,0.4864079058170318,0.1228519603610038,0.6045345067977905,290.19500732421875,291.1499938964844,253.66726684570312,252.898666381836,279.173095703125,293.3099060058594,290.1993713378906,1.0,0.6964136362075806,0.4751869142055511,0.4751869142055511,1.0,1.0,-3.2124927043914795,1.1457396745681765,2.0667531490325928,0.4201120734214782,0.0,0.0,1.0,339.7617492675781,309.0,162.05860900878906,-35885.93359375,3750.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3457336425781,311.6636047363281,278.1499938964844,0.0,18000.0,316.6700134277344,22437.71875,36000.0,0.0,0.0,0.8726829290390015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856622735038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3663024902344,297.1499938964844,293.1499938964844,0.2995184957981109,-5488.6455078125,304.1991271972656,0.7054195404052734,0.3522805571556091,0.3270219266414642,293.3891296386719,297.1499938964844,293.1499938964844,0.4558237493038177,-8015.72021484375,304.21832275390625,0.7840981483459473,0.4930064380168915,0.476929247379303,293.20477294921875,297.1499938964844,293.1499938964844,0.6711397171020508,-8001.5751953125,304.2001953125,0.865342915058136,0.6743413805961609,0.4767088294029236,293.2182006835937,297.1499938964844,293.1499938964844,0.8497481346130371,-12979.5654296875,304.21356201171875,0.92152601480484,0.81043541431427,0.7725379467010498,293.21551513671875,297.1499938964844,293.1499938964844,0.083510436117649,-9964.330078125,304.1624755859375,0.4870333671569824,0.121205523610115,0.5952604413032532,290.30926513671875,291.1499938964844,253.79220581054688,253.01126098632807,279.1731262207031,293.3138122558594,290.3134765625,1.0,0.6870232820510864,0.4774996042251587,0.4774996042251587,1.0,1.0,-3.1802544593811035,1.138026475906372,2.0422279834747314,0.4193524122238159,0.0,0.0,1.0,328.2362670898437,297.0,159.49681091308594,-35887.5390625,3612.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5568542480469,311.8744812011719,278.1499938964844,0.0,18000.0,317.1499938964844,22437.71875,36000.0,0.0,0.0,0.8762348890304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892670157365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3663024902344,297.1499938964844,293.1499938964844,0.2995184957981109,-5488.6455078125,304.1991271972656,0.7054195404052734,0.3522805571556091,0.3270219266414642,293.3891296386719,297.1499938964844,293.1499938964844,0.4558237493038177,-8015.72021484375,304.21832275390625,0.7840981483459473,0.4930064380168915,0.476929247379303,293.20477294921875,297.1499938964844,293.1499938964844,0.6711397171020508,-8001.5751953125,304.2001953125,0.865342915058136,0.6743413805961609,0.4767088294029236,293.2182006835937,297.1499938964844,293.1499938964844,0.8497481346130371,-12979.5654296875,304.21356201171875,0.92152601480484,0.81043541431427,0.7725379467010498,293.21551513671875,297.1499938964844,293.1499938964844,0.083510436117649,-9964.330078125,304.1624755859375,0.4870333671569824,0.121205523610115,0.5952604413032532,290.30926513671875,291.1499938964844,253.79220581054688,253.01126098632807,279.1731262207031,293.3138122558594,290.3134765625,1.0,0.6870232820510864,0.4774996042251587,0.4774996042251587,1.0,1.0,-3.1802544593811035,1.138026475906372,2.0422279834747314,0.4193524122238159,0.0,0.0,1.0,328.2362670898437,297.0,159.49681091308594,-35887.5390625,3612.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5568542480469,311.8744812011719,278.1499938964844,0.0,18000.0,317.1499938964844,22437.71875,36000.0,0.0,0.0,0.8762348890304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892670157365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36773681640625,297.1499938964844,293.1499938964844,0.2898993492126465,-5348.06787109375,304.19879150390625,0.7061359882354736,0.3465084731578827,0.3214719593524933,293.3961486816406,297.1499938964844,293.1499938964844,0.4418619573116302,-7822.599609375,304.21881103515625,0.7852714657783508,0.4855261445045471,0.4695319831371307,293.2088623046875,297.1499938964844,293.1499938964844,0.6603626012802124,-7901.97119140625,304.2014465332031,0.8700398206710815,0.6721235513687134,0.474894642829895,293.2230224609375,297.1499938964844,293.1499938964844,0.8360368609428406,-12819.173828125,304.2152404785156,0.9273681044578552,0.807730495929718,0.769637942314148,293.2154235839844,297.1499938964844,293.1499938964844,0.0809904411435127,-9722.7109375,304.1625061035156,0.4877872467041015,0.1195646822452545,0.5859746336936951,290.4306335449219,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3172912597656,290.435302734375,1.0,0.6774634122848511,0.4798196256160736,0.4798196256160736,1.0,1.0,-3.1478543281555176,1.1301157474517822,2.0177388191223145,0.4184343218803406,0.0,0.0,1.0,316.5912780761719,285.0,167.66989135742188,-35926.05078125,3475.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8111877441406,312.12384033203125,278.1499938964844,0.0,18000.0,317.1499938964844,22437.71875,36000.0,0.0,0.0,0.875547468662262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885693969205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36773681640625,297.1499938964844,293.1499938964844,0.2898993492126465,-5348.06787109375,304.19879150390625,0.7061359882354736,0.3465084731578827,0.3214719593524933,293.3961486816406,297.1499938964844,293.1499938964844,0.4418619573116302,-7822.599609375,304.21881103515625,0.7852714657783508,0.4855261445045471,0.4695319831371307,293.2088623046875,297.1499938964844,293.1499938964844,0.6603626012802124,-7901.97119140625,304.2014465332031,0.8700398206710815,0.6721235513687134,0.474894642829895,293.2230224609375,297.1499938964844,293.1499938964844,0.8360368609428406,-12819.173828125,304.2152404785156,0.9273681044578552,0.807730495929718,0.769637942314148,293.2154235839844,297.1499938964844,293.1499938964844,0.0809904411435127,-9722.7109375,304.1625061035156,0.4877872467041015,0.1195646822452545,0.5859746336936951,290.4306335449219,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3172912597656,290.435302734375,1.0,0.6774634122848511,0.4798196256160736,0.4798196256160736,1.0,1.0,-3.1478543281555176,1.1301157474517822,2.0177388191223145,0.4184343218803406,0.0,0.0,1.0,316.5912780761719,285.0,167.66989135742188,-35926.05078125,3475.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8111877441406,312.12384033203125,278.1499938964844,0.0,18000.0,317.1499938964844,22437.71875,36000.0,0.0,0.0,0.875547468662262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885693969205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36871337890625,297.1499938964844,293.1499938964844,0.2805387675762176,-5210.2373046875,304.1981201171875,0.7070587873458862,0.3407935202121734,0.3159690201282501,293.40264892578125,297.1499938964844,293.1499938964844,0.4280910789966583,-7630.77099609375,304.21881103515625,0.7866000533103943,0.4779699444770813,0.4620581269264221,293.21270751953125,297.1499938964844,293.1499938964844,0.6496343612670898,-7802.59326171875,304.2021484375,0.8750584125518799,0.6698516011238098,0.473038911819458,293.2275695800781,297.1499938964844,293.1499938964844,0.8223680853843689,-12659.00390625,304.2162475585937,0.9335666298866272,0.8049602508544922,0.766670823097229,293.2153015136719,297.1499938964844,293.1499938964844,0.0785003080964088,-9485.1904296875,304.1624755859375,0.4886773526668548,0.117935761809349,0.5767235159873962,290.55108642578125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3204345703125,290.5556030273437,1.0,0.6677606701850891,0.4821442365646362,0.4821442365646362,1.0,1.0,-3.1153314113616943,1.1220149993896484,1.9933162927627563,0.4173566997051239,0.0,0.0,1.0,304.8851318359375,273.0,167.17494201660156,-35930.453125,3341.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0356750488281,312.34771728515625,278.1499938964844,0.0,18000.0,317.1499938964844,22437.71875,36000.0,0.0,0.0,0.8741922974586487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008871940663084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36871337890625,297.1499938964844,293.1499938964844,0.2805387675762176,-5210.2373046875,304.1981201171875,0.7070587873458862,0.3407935202121734,0.3159690201282501,293.40264892578125,297.1499938964844,293.1499938964844,0.4280910789966583,-7630.77099609375,304.21881103515625,0.7866000533103943,0.4779699444770813,0.4620581269264221,293.21270751953125,297.1499938964844,293.1499938964844,0.6496343612670898,-7802.59326171875,304.2021484375,0.8750584125518799,0.6698516011238098,0.473038911819458,293.2275695800781,297.1499938964844,293.1499938964844,0.8223680853843689,-12659.00390625,304.2162475585937,0.9335666298866272,0.8049602508544922,0.766670823097229,293.2153015136719,297.1499938964844,293.1499938964844,0.0785003080964088,-9485.1904296875,304.1624755859375,0.4886773526668548,0.117935761809349,0.5767235159873962,290.55108642578125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3204345703125,290.5556030273437,1.0,0.6677606701850891,0.4821442365646362,0.4821442365646362,1.0,1.0,-3.1153314113616943,1.1220149993896484,1.9933162927627563,0.4173566997051239,0.0,0.0,1.0,304.8851318359375,273.0,167.17494201660156,-35930.453125,3341.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0356750488281,312.34771728515625,278.1499938964844,0.0,18000.0,317.1499938964844,22437.71875,36000.0,0.0,0.0,0.8741922974586487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008871940663084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3690490722656,297.1499938964844,293.1499938964844,0.2759922742843628,-5142.93408203125,304.1976318359375,0.7076019644737244,0.3379588723182678,0.3132368326187134,293.4057312011719,297.1499938964844,293.1499938964844,0.421336829662323,-7536.2021484375,304.2185974121094,0.787326455116272,0.4741654992103576,0.4582947492599487,293.21453857421875,297.1499938964844,293.1499938964844,0.6443796753883362,-7753.87353515625,304.20220947265625,0.8776963353157043,0.6687009930610657,0.4720993638038635,293.2297058105469,297.1499938964844,293.1499938964844,0.8156638145446777,-12580.416015625,304.2164001464844,0.9367901086807252,0.8035576939582825,0.7651684284210205,293.2152099609375,297.1499938964844,293.1499938964844,0.0772769898176193,-9369.095703125,304.1624450683594,0.489177405834198,0.1171267479658126,0.5721174478530884,290.6093444824219,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3218688964844,290.6138000488281,1.0,0.6628606915473938,0.4833063781261444,0.4833063781261444,1.0,1.0,-3.099048376083374,1.117899775505066,1.9811484813690183,0.4167588949203491,0.0,0.0,1.0,299.0171813964844,273.0,164.8535614013672,-35921.18359375,3274.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1375427246094,312.4507751464844,278.1499938964844,0.0,18000.0,317.6300048828125,22437.71875,36000.0,0.0,0.0,0.8780897259712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008911494514904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692626953125,297.1499938964844,293.1499938964844,0.2714365422725677,-5075.1328125,304.197265625,0.7081997394561768,0.3351380825042724,0.3105167150497436,293.40869140625,297.1499938964844,293.1499938964844,0.4145278632640838,-7440.34130859375,304.218505859375,0.7880954742431641,0.4703443348407745,0.4545153379440307,293.2162780761719,297.1499938964844,293.1499938964844,0.6389897465705872,-7703.6201171875,304.2025451660156,0.8804224133491516,0.6675406694412231,0.4711534976959228,293.23175048828125,297.1499938964844,293.1499938964844,0.8087935447692871,-12499.3837890625,304.2168273925781,0.9400884509086608,0.8021434545516968,0.763655960559845,293.215087890625,297.1499938964844,293.1499938964844,0.076039545238018,-9251.8564453125,304.1624450683594,0.4897149801254272,0.1163212582468986,0.5675258636474609,290.6703186035156,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3232421875,290.6753234863281,1.0,0.657931387424469,0.4844676256179809,0.4844676256179809,1.0,1.0,-3.082758665084839,1.1137429475784302,1.9690155982971191,0.4161220192909241,0.0,0.0,1.0,293.1455993652344,261.0,168.98245239257812,-35938.109375,3209.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2676696777344,312.5787353515625,278.1499938964844,0.0,18000.0,317.6300048828125,22437.71875,36000.0,0.0,0.0,0.8776431679725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008906962466426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3694763183594,297.1499938964844,293.1499938964844,0.2624260783195495,-4940.14208984375,304.1965026855469,0.7095592021942139,0.3295381963253021,0.3051130771636963,293.4143371582031,297.1499938964844,293.1499938964844,0.4009325206279754,-7247.66162109375,304.21832275390625,0.7897659540176392,0.4626457095146179,0.446902722120285,293.2196350097656,297.1499938964844,293.1499938964844,0.6280593276023865,-7601.27783203125,304.2032165527344,0.8861456513404846,0.6651796102523804,0.4692345857620239,293.2356872558594,297.1499938964844,293.1499938964844,0.7948638796806335,-12334.373046875,304.2177429199219,0.9468837976455688,0.799271285533905,0.7605895400047302,293.21484375,297.1499938964844,293.1499938964844,0.0735593289136886,-9017.943359375,304.16241455078125,0.4909088909626007,0.1147201582789421,0.5583862662315369,290.79608154296875,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3257751464844,290.8009338378906,1.0,0.6479812264442444,0.4867850542068481,0.4867850542068481,1.0,1.0,-3.050129175186157,1.105289101600647,1.9448400735855105,0.4147230684757232,0.0,0.0,1.0,281.3963623046875,249.0,172.68170166015625,-35946.12890625,3078.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5056457519531,312.8156433105469,278.1499938964844,0.0,18000.0,317.6300048828125,22437.71875,36000.0,0.0,0.0,0.876221776008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892536861822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3694763183594,297.1499938964844,293.1499938964844,0.2624260783195495,-4940.14208984375,304.1965026855469,0.7095592021942139,0.3295381963253021,0.3051130771636963,293.4143371582031,297.1499938964844,293.1499938964844,0.4009325206279754,-7247.66162109375,304.21832275390625,0.7897659540176392,0.4626457095146179,0.446902722120285,293.2196350097656,297.1499938964844,293.1499938964844,0.6280593276023865,-7601.27783203125,304.2032165527344,0.8861456513404846,0.6651796102523804,0.4692345857620239,293.2356872558594,297.1499938964844,293.1499938964844,0.7948638796806335,-12334.373046875,304.2177429199219,0.9468837976455688,0.799271285533905,0.7605895400047302,293.21484375,297.1499938964844,293.1499938964844,0.0735593289136886,-9017.943359375,304.16241455078125,0.4909088909626007,0.1147201582789421,0.5583862662315369,290.79608154296875,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3257751464844,290.8009338378906,1.0,0.6479812264442444,0.4867850542068481,0.4867850542068481,1.0,1.0,-3.050129175186157,1.105289101600647,1.9448400735855105,0.4147230684757232,0.0,0.0,1.0,281.3963623046875,249.0,172.68170166015625,-35946.12890625,3078.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5056457519531,312.8156433105469,278.1499938964844,0.0,18000.0,317.6300048828125,22437.71875,36000.0,0.0,0.0,0.876221776008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892536861822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.369384765625,297.1499938964844,293.1499938964844,0.2537607550621032,-4809.35986328125,304.1954650878906,0.711144208908081,0.3239986300468445,0.2997606992721557,293.4195861816406,297.1499938964844,293.1499938964844,0.3876947462558746,-7058.65283203125,304.21759033203125,0.791634738445282,0.4548799693584442,0.4392230212688446,293.2227478027344,297.1499938964844,293.1499938964844,0.6174256205558777,-7501.52685546875,304.20318603515625,0.8922598958015442,0.6627824306488037,0.467286616563797,293.23931884765625,297.1499938964844,293.1499938964844,0.7813024520874023,-12173.53125,304.2177429199219,0.9539206624031068,0.7963670492172241,0.7574861645698547,293.214599609375,297.1499938964844,293.1499938964844,0.0711314678192138,-8790.9482421875,304.1623229980469,0.4922734200954437,0.1131309568881988,0.5492969751358032,290.916748046875,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3280334472656,290.9214172363281,1.0,0.6379103064537048,0.4890895485877991,0.4890895485877991,1.0,1.0,-3.017463207244873,1.0966509580612185,1.9208122491836548,0.4131523370742798,0.0,0.0,1.0,269.6433410644531,237.0,168.83238220214844,-35922.47265625,2951.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71453857421875,313.027587890625,278.1499938964844,0.0,18000.0,318.1099853515625,22437.71875,36000.0,0.0,0.0,0.8789972066879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008920704131014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.369384765625,297.1499938964844,293.1499938964844,0.2537607550621032,-4809.35986328125,304.1954650878906,0.711144208908081,0.3239986300468445,0.2997606992721557,293.4195861816406,297.1499938964844,293.1499938964844,0.3876947462558746,-7058.65283203125,304.21759033203125,0.791634738445282,0.4548799693584442,0.4392230212688446,293.2227478027344,297.1499938964844,293.1499938964844,0.6174256205558777,-7501.52685546875,304.20318603515625,0.8922598958015442,0.6627824306488037,0.467286616563797,293.23931884765625,297.1499938964844,293.1499938964844,0.7813024520874023,-12173.53125,304.2177429199219,0.9539206624031068,0.7963670492172241,0.7574861645698547,293.214599609375,297.1499938964844,293.1499938964844,0.0711314678192138,-8790.9482421875,304.1623229980469,0.4922734200954437,0.1131309568881988,0.5492969751358032,290.916748046875,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3280334472656,290.9214172363281,1.0,0.6379103064537048,0.4890895485877991,0.4890895485877991,1.0,1.0,-3.017463207244873,1.0966509580612185,1.9208122491836548,0.4131523370742798,0.0,0.0,1.0,269.6433410644531,237.0,168.83238220214844,-35922.47265625,2951.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71453857421875,313.027587890625,278.1499938964844,0.0,18000.0,318.1099853515625,22437.71875,36000.0,0.0,0.0,0.8789972066879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008920704131014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3689880371094,297.1499938964844,293.1499938964844,0.2451892793178558,-4678.7275390625,304.194580078125,0.7129725217819214,0.3185188472270965,0.2944611608982086,293.4245300292969,297.1499938964844,293.1499938964844,0.3744502365589142,-6867.61767578125,304.2171630859375,0.7937304973602295,0.4470491111278534,0.4314809441566467,293.22564697265625,297.1499938964844,293.1499938964844,0.6065372228622437,-7398.5419921875,304.20361328125,0.8988000154495239,0.6603495478630066,0.4653153717517853,293.2426452636719,297.1499938964844,293.1499938964844,0.7674384117126465,-12007.630859375,304.2182922363281,0.9611591696739196,0.7934277653694153,0.7543532848358154,293.2142944335937,297.1499938964844,293.1499938964844,0.0686789080500602,-8563.1923828125,304.16229248046875,0.4938299655914306,0.1115541383624076,0.5402599573135376,291.043701171875,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3300476074219,291.04888916015625,1.0,0.6277191638946533,0.4913744628429413,0.4913744628429413,1.0,1.0,-2.9847865104675293,1.0878291130065918,1.896957278251648,0.4114072918891907,0.0,0.0,1.0,257.8924255371094,225.0,175.96902465820312,-35934.1640625,2825.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9655456542969,313.277099609375,278.1499938964844,0.0,18000.0,318.1099853515625,22437.71875,36000.0,0.0,0.0,0.8775590658187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008906109142117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3689880371094,297.1499938964844,293.1499938964844,0.2451892793178558,-4678.7275390625,304.194580078125,0.7129725217819214,0.3185188472270965,0.2944611608982086,293.4245300292969,297.1499938964844,293.1499938964844,0.3744502365589142,-6867.61767578125,304.2171630859375,0.7937304973602295,0.4470491111278534,0.4314809441566467,293.22564697265625,297.1499938964844,293.1499938964844,0.6065372228622437,-7398.5419921875,304.20361328125,0.8988000154495239,0.6603495478630066,0.4653153717517853,293.2426452636719,297.1499938964844,293.1499938964844,0.7674384117126465,-12007.630859375,304.2182922363281,0.9611591696739196,0.7934277653694153,0.7543532848358154,293.2142944335937,297.1499938964844,293.1499938964844,0.0686789080500602,-8563.1923828125,304.16229248046875,0.4938299655914306,0.1115541383624076,0.5402599573135376,291.043701171875,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3300476074219,291.04888916015625,1.0,0.6277191638946533,0.4913744628429413,0.4913744628429413,1.0,1.0,-2.9847865104675293,1.0878291130065918,1.896957278251648,0.4114072918891907,0.0,0.0,1.0,257.8924255371094,225.0,175.96902465820312,-35934.1640625,2825.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9655456542969,313.277099609375,278.1499938964844,0.0,18000.0,318.1099853515625,22437.71875,36000.0,0.0,0.0,0.8775590658187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008906109142117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.36834716796875,297.1499938964844,293.1499938964844,0.236878290772438,-4551.03271484375,304.1935729980469,0.7150654196739197,0.3131015002727508,0.2892152965068817,293.4291687011719,297.1499938964844,293.1499938964844,0.3614530265331268,-6678.55810546875,304.2164306640625,0.7960821986198425,0.4391534030437469,0.4236747324466705,293.2283935546875,297.1499938964844,293.1499938964844,0.5957682728767395,-7296.3037109375,304.20367431640625,0.905855655670166,0.6578781604766846,0.4633152782917022,293.2457580566406,297.1499938964844,293.1499938964844,0.7537234425544739,-11842.921875,304.2183532714844,0.9685457944869996,0.7904478311538696,0.7511792182922363,293.2139892578125,297.1499938964844,293.1499938964844,0.0662527382373809,-8339.9794921875,304.1622314453125,0.4956048130989074,0.1099898964166641,0.5312775373458862,291.1695251464844,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3318786621094,291.17449951171875,1.0,0.617402195930481,0.4936332702636719,0.4936332702636719,1.0,1.0,-2.9520797729492188,1.0788079500198364,1.8732718229293823,0.4094775319099426,0.0,0.0,0.9955793023109436,246.1478881835937,213.0,174.7508087158203,-35911.6328125,2703.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1862487792969,313.50030517578125,278.1499938964844,0.0,18000.0,318.1099853515625,22481.826171875,36000.0,0.0,0.0,0.8754693865776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316768407821653,1.8317044973373413,-2.771919571387116e-05,0.0,0.0008884901762939,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.36834716796875,297.1499938964844,293.1499938964844,0.236878290772438,-4551.03271484375,304.1935729980469,0.7150654196739197,0.3131015002727508,0.2892152965068817,293.4291687011719,297.1499938964844,293.1499938964844,0.3614530265331268,-6678.55810546875,304.2164306640625,0.7960821986198425,0.4391534030437469,0.4236747324466705,293.2283935546875,297.1499938964844,293.1499938964844,0.5957682728767395,-7296.3037109375,304.20367431640625,0.905855655670166,0.6578781604766846,0.4633152782917022,293.2457580566406,297.1499938964844,293.1499938964844,0.7537234425544739,-11842.921875,304.2183532714844,0.9685457944869996,0.7904478311538696,0.7511792182922363,293.2139892578125,297.1499938964844,293.1499938964844,0.0662527382373809,-8339.9794921875,304.1622314453125,0.4956048130989074,0.1099898964166641,0.5312775373458862,291.1695251464844,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3318786621094,291.17449951171875,1.0,0.617402195930481,0.4936332702636719,0.4936332702636719,1.0,1.0,-2.9520797729492188,1.0788079500198364,1.8732718229293823,0.4094775319099426,0.0,0.0,0.9955793023109436,246.1478881835937,213.0,174.7508087158203,-35911.6328125,2703.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1862487792969,313.50030517578125,278.1499938964844,0.0,18000.0,318.1099853515625,22481.826171875,36000.0,0.0,0.0,0.8754693865776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316768407821653,1.8317044973373413,-2.771919571387116e-05,0.0,0.0008884901762939,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.367919921875,297.1499938964844,293.1499938964844,0.2328686267137527,-4489.09765625,304.19293212890625,0.7162214517593384,0.3104175329208374,0.2866137325763702,293.4313659667969,297.1499938964844,293.1499938964844,0.3551246225833893,-6585.98193359375,304.2158508300781,0.7973686456680298,0.4351846873760223,0.4197506904602051,293.22967529296875,297.1499938964844,293.1499938964844,0.5905561447143555,-7246.7705078125,304.2033996582031,0.9097557663917542,0.6566343307495117,0.4623083174228668,293.2472229003906,297.1499938964844,293.1499938964844,0.7470797896385193,-11763.0908203125,304.218017578125,0.9722827672958374,0.7889501452445984,0.749582827091217,293.2138061523437,297.1499938964844,293.1499938964844,0.0650644451379776,-8231.5576171875,304.16217041015625,0.4965848326683044,0.1092125102877616,0.5268063545227051,291.22955322265625,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33270263671875,291.2343139648437,1.0,0.6121965050697327,0.4947502017021179,0.4947502017021179,1.0,1.0,-2.935731887817383,1.0742257833480835,1.8615061044692995,0.4084433913230896,0.0,0.0,0.9842454195022584,240.2778778076172,213.0,170.7757110595703,-35883.49609375,2642.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.287109375,313.60162353515625,278.1499938964844,0.0,18000.0,318.5899963378906,22815.34375,36000.0,0.0,0.0,0.8790059089660645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830415964126587,1.830443739891052,-2.776658220682293e-05,0.0,0.0008920792606659,0.0,0.0,683.4864501953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674621582031,297.1499938964844,293.1499938964844,0.2288835495710373,-4427.23046875,304.1923828125,0.7174572348594666,0.3077505528926849,0.2840268909931183,293.4335021972656,297.1499938964844,293.1499938964844,0.3488023579120636,-6492.99169921875,304.2153625488281,0.7987372279167175,0.4312025606632232,0.4158134162425995,293.2308959960937,297.1499938964844,293.1499938964844,0.5852917432785034,-7196.50048828125,304.2032775878906,0.9139282703399658,0.6553856730461121,0.4612981677055359,293.24859619140625,297.1499938964844,293.1499938964844,0.7403756380081177,-11682.109375,304.21783447265625,0.976041615009308,0.7874480485916138,0.7479826211929321,293.213623046875,297.1499938964844,293.1499938964844,0.063869759440422,-8122.97509765625,304.1621398925781,0.4976339042186737,0.1084384173154831,0.5223492980003357,291.2909240722656,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.33349609375,291.2961730957031,1.0,0.6069588661193848,0.4958573877811432,0.4958573877811432,1.0,1.0,-2.9193947315216064,1.0695971250534058,1.849797606468201,0.4073631465435028,0.0,0.0,0.96874737739563,234.40884399414065,201.0,172.5454864501953,-35877.02734375,2582.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4172668457031,313.7273254394531,278.1499938964844,0.0,18000.0,318.5899963378906,23373.103515625,36000.0,0.0,0.0,0.8781797885894775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828303337097168,1.8283311128616333,-2.784578100545332e-05,0.0,0.0008912408375181,0.0,0.0,683.4967041015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663330078125,297.1499938964844,293.1499938964844,0.2210874110460281,-4305.43994140625,304.1912536621094,0.7201860547065735,0.3024668395519256,0.2788975536823272,293.43756103515625,297.1499938964844,293.1499938964844,0.3363279104232788,-6308.26806640625,304.21435546875,0.8017420768737793,0.4231964349746704,0.4078982472419739,293.2331848144531,297.1499938964844,293.1499938964844,0.5748367309570312,-7096.30224609375,304.2029113769531,0.9230241775512696,0.6528682112693787,0.4592635929584503,293.251220703125,297.1499938964844,293.1499938964844,0.7270621061325073,-11520.6845703125,304.2173767089844,0.9835880398750304,0.7844193577766418,0.7447607517242432,293.2132873535156,297.1499938964844,293.1499938964844,0.0614939518272876,-7908.63330078125,304.1620483398437,0.4999605119228363,0.1068996265530586,0.513477087020874,291.4139709472656,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3348999023437,291.4188537597656,1.0,0.5963844656944275,0.4980392456054687,0.4980392456054687,1.0,1.0,-2.886733055114746,1.0601892471313477,1.826543927192688,0.4050592482089996,0.0,0.0,0.9252095818519592,222.6778717041016,189.0,170.17193603515625,-35826.265625,2464.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66259765625,313.9594421386719,278.1499938964844,0.0,18000.0,318.5899963378906,25402.724609375,36000.0,0.0,0.0,0.875918447971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820571064949036,1.8205991983413696,-2.8133448722655885e-05,0.0,0.0008889458840712,0.0,0.0,683.4874267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
