time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3663330078125,297.1499938964844,293.1499938964844,0.2210874110460281,-4305.43994140625,304.1912536621094,0.7201860547065735,0.3024668395519256,0.2788975536823272,293.43756103515625,297.1499938964844,293.1499938964844,0.3363279104232788,-6308.26806640625,304.21435546875,0.8017420768737793,0.4231964349746704,0.4078982472419739,293.2331848144531,297.1499938964844,293.1499938964844,0.5748367309570312,-7096.30224609375,304.2029113769531,0.9230241775512696,0.6528682112693787,0.4592635929584503,293.251220703125,297.1499938964844,293.1499938964844,0.7270621061325073,-11520.6845703125,304.2173767089844,0.9835880398750304,0.7844193577766418,0.7447607517242432,293.2132873535156,297.1499938964844,293.1499938964844,0.0614939518272876,-7908.63330078125,304.1620483398437,0.4999605119228363,0.1068996265530586,0.513477087020874,291.4139709472656,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3348999023437,291.4188537597656,1.0,0.5963844656944275,0.4980392456054687,0.4980392456054687,1.0,1.0,-2.886733055114746,1.0601892471313477,1.826543927192688,0.4050592482089996,0.0,0.0,0.9252095818519592,222.6778717041016,189.0,170.17193603515625,-35826.265625,2464.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66259765625,313.9594421386719,278.1499938964844,0.0,18000.0,318.5899963378906,25402.724609375,36000.0,0.0,0.0,0.875918447971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820571064949036,1.8205991983413696,-2.8133448722655885e-05,0.0,0.0008889458840712,0.0,0.0,683.4874267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.364990234375,297.1499938964844,293.1499938964844,0.2137537002563476,-4190.15966796875,304.189697265625,0.7233077883720398,0.2972573339939117,0.2738310098648071,293.4413452148437,297.1499938964844,293.1499938964844,0.3244359791278839,-6130.9228515625,304.21270751953125,0.8051596283912659,0.4151448309421539,0.3999350965023041,293.2352294921875,297.1499938964844,293.1499938964844,0.5650925636291504,-7002.94189453125,304.20147705078125,0.9330289363861084,0.6503507494926453,0.4572231769561767,293.2535400390625,297.1499938964844,293.1499938964844,0.7146226763725281,-11370.0146484375,304.2156066894531,0.9911288619041444,0.7813823223114014,0.741523027420044,293.212890625,297.1499938964844,293.1499938964844,0.0592115148901939,-7705.28369140625,304.1618347167969,0.5026405453681946,0.1053741425275802,0.5046573281288147,291.52459716796875,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.33612060546875,291.5289001464844,1.0,0.5856754183769226,0.5001693964004517,0.5001693964004517,1.0,1.0,-2.8541276454925537,1.0505872964859009,1.8035402297973635,0.4025625586509704,0.0,0.0,0.867713987827301,210.95358276367188,177.0,156.4635467529297,-35716.9375,2349.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8933410644531,314.1653747558594,278.1499938964844,0.0,18000.0,318.1099853515625,29325.806640625,36000.0,0.0,0.0,0.8680556416511536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.805424451828003,1.8054530620574951,-2.868714182113763e-05,0.0,0.000880966137629,0.0,0.0,683.2603149414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.364990234375,297.1499938964844,293.1499938964844,0.2137537002563476,-4190.15966796875,304.189697265625,0.7233077883720398,0.2972573339939117,0.2738310098648071,293.4413452148437,297.1499938964844,293.1499938964844,0.3244359791278839,-6130.9228515625,304.21270751953125,0.8051596283912659,0.4151448309421539,0.3999350965023041,293.2352294921875,297.1499938964844,293.1499938964844,0.5650925636291504,-7002.94189453125,304.20147705078125,0.9330289363861084,0.6503507494926453,0.4572231769561767,293.2535400390625,297.1499938964844,293.1499938964844,0.7146226763725281,-11370.0146484375,304.2156066894531,0.9911288619041444,0.7813823223114014,0.741523027420044,293.212890625,297.1499938964844,293.1499938964844,0.0592115148901939,-7705.28369140625,304.1618347167969,0.5026405453681946,0.1053741425275802,0.5046573281288147,291.52459716796875,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.33612060546875,291.5289001464844,1.0,0.5856754183769226,0.5001693964004517,0.5001693964004517,1.0,1.0,-2.8541276454925537,1.0505872964859009,1.8035402297973635,0.4025625586509704,0.0,0.0,0.867713987827301,210.95358276367188,177.0,156.4635467529297,-35716.9375,2349.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8933410644531,314.1653747558594,278.1499938964844,0.0,18000.0,318.1099853515625,29325.806640625,36000.0,0.0,0.0,0.8680556416511536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.805424451828003,1.8054530620574951,-2.868714182113763e-05,0.0,0.000880966137629,0.0,0.0,683.2603149414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3626708984375,297.1499938964844,293.1499938964844,0.2073025405406952,-4088.6123046875,304.18719482421875,0.7270522117614746,0.2922786176204681,0.2689125537872314,293.44403076171875,297.1499938964844,293.1499938964844,0.3137385547161102,-5970.96533203125,304.2095947265625,0.8091821074485779,0.4072135090827942,0.3920190632343292,293.23614501953125,297.1499938964844,293.1499938964844,0.5571091175079346,-6927.45947265625,304.1975402832031,0.9440000653266908,0.6480008363723755,0.4552514851093292,293.25469970703125,297.1499938964844,293.1499938964844,0.7042139172554016,-11245.6474609375,304.2110290527344,0.9986783266067504,0.7785179615020752,0.7382357716560364,293.211669921875,297.1499938964844,293.1499938964844,0.0572180561721324,-7530.64697265625,304.16119384765625,0.5059825778007507,0.1040267348289489,0.496323674917221,291.6036376953125,291.1499938964844,254.93023681640625,254.03179931640625,279.1710205078125,293.3363342285156,291.6061096191406,1.0,0.5748670101165771,0.5022429823875427,0.5022429823875427,1.0,1.0,-2.8223659992218018,1.0411142110824585,1.7812516689300537,0.4000232219696045,0.0,0.0,0.8014916181564331,199.1474609375,165.0,116.66442108154295,-35450.3515625,2237.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0565795898437,314.2798156738281,278.1499938964844,0.0,18000.0,318.1099853515625,36208.078125,36000.0,0.0,0.0,0.8629664778709412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7729253768920898,1.7729548215866089,-2.953737384814304e-05,0.0,0.0008758012554608,0.0,0.0,677.1351318359375,0.0,0.0,0.0,0.9935486316680908,4.0,0.0,1.0
550920,293.3626708984375,297.1499938964844,293.1499938964844,0.2073025405406952,-4088.6123046875,304.18719482421875,0.7270522117614746,0.2922786176204681,0.2689125537872314,293.44403076171875,297.1499938964844,293.1499938964844,0.3137385547161102,-5970.96533203125,304.2095947265625,0.8091821074485779,0.4072135090827942,0.3920190632343292,293.23614501953125,297.1499938964844,293.1499938964844,0.5571091175079346,-6927.45947265625,304.1975402832031,0.9440000653266908,0.6480008363723755,0.4552514851093292,293.25469970703125,297.1499938964844,293.1499938964844,0.7042139172554016,-11245.6474609375,304.2110290527344,0.9986783266067504,0.7785179615020752,0.7382357716560364,293.211669921875,297.1499938964844,293.1499938964844,0.0572180561721324,-7530.64697265625,304.16119384765625,0.5059825778007507,0.1040267348289489,0.496323674917221,291.6036376953125,291.1499938964844,254.93023681640625,254.03179931640625,279.1710205078125,293.3363342285156,291.6061096191406,1.0,0.5748670101165771,0.5022429823875427,0.5022429823875427,1.0,1.0,-2.8223659992218018,1.0411142110824585,1.7812516689300537,0.4000232219696045,0.0,0.0,0.8014916181564331,199.1474609375,165.0,116.66442108154295,-35450.3515625,2237.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0565795898437,314.2798156738281,278.1499938964844,0.0,18000.0,318.1099853515625,36208.078125,36000.0,0.0,0.0,0.8629664778709412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7729253768920898,1.7729548215866089,-2.953737384814304e-05,0.0,0.0008758012554608,0.0,0.0,677.1351318359375,0.0,0.0,0.0,0.9935486316680908,4.0,0.0,1.0
550980,293.35906982421875,297.1499938964844,293.1499938964844,0.203957661986351,-4038.932861328125,304.1802978515625,0.7299057245254517,0.2876219749450683,0.2643697559833526,293.4451599121094,297.1499938964844,293.1499938964844,0.307521104812622,-5882.1796875,304.1999816894531,0.8118858933448792,0.3995368182659149,0.384421706199646,293.2352600097656,297.1499938964844,293.1499938964844,0.5566266775131226,-6930.453125,304.18231201171875,0.9531522989273072,0.6459941267967224,0.4535636901855469,293.2437438964844,297.1499938964844,293.1499938964844,0.6885989904403687,-11044.0634765625,304.2170104980469,0.9990000128746032,0.778035044670105,0.7206475138664246,293.20904541015625,297.1499938964844,293.1499938964844,0.0564356036484241,-7469.72021484375,304.1587219238281,0.5090781450271606,0.1029905453324318,0.4897683262825012,291.53875732421875,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.3338928222656,291.5347595214844,1.0,0.5632030367851257,0.5045876502990723,0.5045876502990723,1.0,1.0,-2.7770702838897705,1.0263032913208008,1.7507671117782593,0.3953493237495422,0.0,0.0,0.7524669170379639,188.97862243652344,168.0,-45.13196563720703,-34443.765625,2112.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38525390625,314.2815246582031,278.1499938964844,0.0,18000.0,318.1099853515625,37616.3828125,36000.0,0.0,0.0,0.8553351759910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6119095087051392,1.611936092376709,-2.6546284061623737e-05,0.0,0.0008680564933456,0.0,0.0,540.0194702148438,0.0,0.0,0.0,0.9219881892204284,4.0,0.0,1.0
551040,293.35906982421875,297.1499938964844,293.1499938964844,0.203957661986351,-4038.932861328125,304.1802978515625,0.7299057245254517,0.2876219749450683,0.2643697559833526,293.4451599121094,297.1499938964844,293.1499938964844,0.307521104812622,-5882.1796875,304.1999816894531,0.8118858933448792,0.3995368182659149,0.384421706199646,293.2352600097656,297.1499938964844,293.1499938964844,0.5566266775131226,-6930.453125,304.18231201171875,0.9531522989273072,0.6459941267967224,0.4535636901855469,293.2437438964844,297.1499938964844,293.1499938964844,0.6885989904403687,-11044.0634765625,304.2170104980469,0.9990000128746032,0.778035044670105,0.7206475138664246,293.20904541015625,297.1499938964844,293.1499938964844,0.0564356036484241,-7469.72021484375,304.1587219238281,0.5090781450271606,0.1029905453324318,0.4897683262825012,291.53875732421875,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.3338928222656,291.5347595214844,1.0,0.5632030367851257,0.5045876502990723,0.5045876502990723,1.0,1.0,-2.7770702838897705,1.0263032913208008,1.7507671117782593,0.3953493237495422,0.0,0.0,0.7524669170379639,188.97862243652344,168.0,-45.13196563720703,-34443.765625,2112.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38525390625,314.2815246582031,278.1499938964844,0.0,18000.0,318.1099853515625,37616.3828125,36000.0,0.0,0.0,0.8553351759910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6119095087051392,1.611936092376709,-2.6546284061623737e-05,0.0,0.0008680564933456,0.0,0.0,540.0194702148438,0.0,0.0,0.0,0.9219881892204284,4.0,0.0,1.0
551100,293.3573303222656,297.1499938964844,293.1499938964844,0.2025834918022155,-4018.736572265625,304.17730712890625,0.730171263217926,0.285313218832016,0.262215107679367,293.4456481933594,297.1499938964844,293.1499938964844,0.3048188090324402,-5843.60302734375,304.1958312988281,0.8118093609809875,0.3956987261772156,0.3807282745838165,293.2347106933594,297.1499938964844,293.1499938964844,0.5571613311767578,-6939.076171875,304.17547607421875,0.9558149576187134,0.6450247764587402,0.4528273642063141,293.2312316894531,297.1499938964844,293.1499938964844,0.6827720403671265,-10974.5810546875,304.2152709960937,0.9990000128746032,0.7793025374412537,0.7139307260513306,293.20770263671875,297.1499938964844,293.1499938964844,0.0562113896012306,-7453.97412109375,304.1575622558594,0.5098283290863037,0.1025068163871765,0.4871161878108978,291.49566650390625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3317565917969,291.4914855957031,1.0,0.5591405630111694,0.5056841969490051,0.5056841969490051,1.0,1.0,-2.757559061050415,1.0200787782669067,1.737480401992798,0.3932231366634369,0.0,0.0,0.7337197661399841,185.6836395263672,168.0,-79.5741958618164,-34045.70703125,2065.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6384582519531,314.3556213378906,278.1499938964844,0.0,18000.0,317.6300048828125,37561.0703125,36000.0,0.0,0.0,0.8452052474021912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5391851663589478,1.539210319519043,-2.514219522709027e-05,0.0,0.0008577759144827,0.0,0.0,483.2516479492188,0.0,0.0,0.0,0.8894524574279785,4.0,0.0,1.0
551160,293.355712890625,297.1499938964844,293.1499938964844,0.2013135850429535,-4000.126220703125,304.1746520996094,0.7297552227973938,0.2830032110214233,0.2600848376750946,293.4462280273437,297.1499938964844,293.1499938964844,0.3022586405277252,-5806.9521484375,304.192138671875,0.8109058737754822,0.3918403089046478,0.3770446479320526,293.2342529296875,297.1499938964844,293.1499938964844,0.5580136179924011,-6950.4677734375,304.1693115234375,0.957419455051422,0.6440385580062866,0.4521037936210632,293.2189636230469,297.1499938964844,293.1499938964844,0.6796794533729553,-10940.685546875,304.208984375,0.9990000128746032,0.7806862592697144,0.7094418406486511,293.2064514160156,297.1499938964844,293.1499938964844,0.0560412220656871,-7443.015625,304.156494140625,0.5100560188293457,0.1020255461335182,0.4846299588680267,291.44842529296875,291.1499938964844,255.08921813964844,254.1741485595703,279.1717834472656,293.3300170898437,291.44403076171875,1.0,0.5558665990829468,0.5067322254180908,0.5067322254180908,1.0,1.0,-2.7413153648376465,1.0150831937789917,1.7262322902679443,0.3917194008827209,0.0,0.0,0.7185264825820923,183.3847198486328,171.0,-103.65229034423828,-33691.8515625,2028.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8848876953125,314.4281921386719,278.1499938964844,0.0,18000.0,317.6300048828125,37386.63671875,36000.0,0.0,0.0,0.8384789228439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4747356176376345,1.4747594594955444,-2.3923190383357e-05,0.0,0.0008509494946338,0.0,0.0,436.314453125,0.0,0.0,0.0,0.861005961894989,4.0,0.0,1.0
551220,293.3526916503906,297.1499938964844,293.1499938964844,0.1985751390457153,-3958.93603515625,304.1710510253906,0.7275243401527405,0.2784071564674377,0.2559051215648651,293.447509765625,297.1499938964844,293.1499938964844,0.2967763841152191,-5726.6416015625,304.18731689453125,0.8073109984397888,0.384076714515686,0.3696994483470917,293.2337341308594,297.1499938964844,293.1499938964844,0.5592370629310608,-6966.54833984375,304.1609802246094,0.9584681987762452,0.6420078277587891,0.4506717324256897,293.1997375488281,297.1499938964844,293.1499938964844,0.6774678230285645,-10925.263671875,304.1929626464844,0.9990000128746032,0.7828525900840759,0.7050079703330994,293.2041320800781,297.1499938964844,293.1499938964844,0.0556637272238731,-7416.6630859375,304.15496826171875,0.5094258189201355,0.1010667160153389,0.4800151884555816,291.3695678710937,291.1499938964844,255.16798400878903,254.2447204589844,279.17047119140625,293.3277282714844,291.3664855957031,1.0,0.5511998534202576,0.5087156295776367,0.5087156295776367,1.0,1.0,-2.714863538742065,1.0073583126068115,1.707505226135254,0.3896718919277191,0.0,0.0,0.6948341131210327,180.7533264160156,174.0,-103.45022583007812,-33178.19140625,1974.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3836975097656,314.6207580566406,278.1499938964844,0.0,18000.0,317.6300048828125,36992.2109375,36000.0,0.0,0.0,0.8234620690345764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3752039670944214,1.3752260208129885,-2.211147329944652e-05,0.0,0.0008357093320228,0.0,0.0,370.1115417480469,0.0,0.0,0.0,0.8174617290496826,4.0,0.0,1.0
551280,293.3526916503906,297.1499938964844,293.1499938964844,0.1985751390457153,-3958.93603515625,304.1710510253906,0.7275243401527405,0.2784071564674377,0.2559051215648651,293.447509765625,297.1499938964844,293.1499938964844,0.2967763841152191,-5726.6416015625,304.18731689453125,0.8073109984397888,0.384076714515686,0.3696994483470917,293.2337341308594,297.1499938964844,293.1499938964844,0.5592370629310608,-6966.54833984375,304.1609802246094,0.9584681987762452,0.6420078277587891,0.4506717324256897,293.1997375488281,297.1499938964844,293.1499938964844,0.6774678230285645,-10925.263671875,304.1929626464844,0.9990000128746032,0.7828525900840759,0.7050079703330994,293.2041320800781,297.1499938964844,293.1499938964844,0.0556637272238731,-7416.6630859375,304.15496826171875,0.5094258189201355,0.1010667160153389,0.4800151884555816,291.3695678710937,291.1499938964844,255.16798400878903,254.2447204589844,279.17047119140625,293.3277282714844,291.3664855957031,1.0,0.5511998534202576,0.5087156295776367,0.5087156295776367,1.0,1.0,-2.714863538742065,1.0073583126068115,1.707505226135254,0.3896718919277191,0.0,0.0,0.6948341131210327,180.7533264160156,174.0,-103.45022583007812,-33178.19140625,1974.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3836975097656,314.6207580566406,278.1499938964844,0.0,18000.0,317.6300048828125,36992.2109375,36000.0,0.0,0.0,0.8234620690345764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3752039670944214,1.3752260208129885,-2.211147329944652e-05,0.0,0.0008357093320228,0.0,0.0,370.1115417480469,0.0,0.0,0.0,0.8174617290496826,4.0,0.0,1.0
551340,293.349853515625,297.1499938964844,293.1499938964844,0.1955908238887787,-3912.964599609375,304.1690368652344,0.7239254117012024,0.2738500833511352,0.2518192231655121,293.4489440917969,297.1499938964844,293.1499938964844,0.2908213138580322,-5637.52734375,304.1848449707031,0.801825225353241,0.3762505352497101,0.3623578250408172,293.2337951660156,297.1499938964844,293.1499938964844,0.5597301125526428,-6973.57470703125,304.1565856933594,0.9574003219604492,0.6398789286613464,0.4492205083370209,293.1907958984375,297.1499938964844,293.1499938964844,0.6791688203811646,-10959.81640625,304.1758117675781,0.9990000128746032,0.783429741859436,0.704957127571106,293.2021484375,297.1499938964844,293.1499938964844,0.0552175864577293,-7383.06787109375,304.1540832519531,0.5077244639396667,0.1000989228487014,0.4756918549537658,291.31060791015625,291.1499938964844,255.2462615966797,254.3148803710937,279.1692199707031,293.3263244628906,291.3081970214844,1.0,0.5483378767967224,0.5105739235877991,0.5105739235877991,1.0,1.0,-2.6941258907318115,1.001747965812683,1.692378044128418,0.3885029554367065,0.0,0.0,0.6775235533714294,179.9918670654297,177.0,-86.18631744384766,-32796.90625,1938.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8130187988281,314.7984924316406,278.1499938964844,0.0,18000.0,317.1499938964844,36705.6015625,36000.0,0.0,0.0,0.8024610280990601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30269193649292,1.3027127981185913,-2.086750464513898e-05,0.0,0.000814395956695,0.0,0.0,326.7175598144531,0.0,0.0,0.0,0.7863132357597351,4.0,0.0,1.0
551400,293.349853515625,297.1499938964844,293.1499938964844,0.1955908238887787,-3912.964599609375,304.1690368652344,0.7239254117012024,0.2738500833511352,0.2518192231655121,293.4489440917969,297.1499938964844,293.1499938964844,0.2908213138580322,-5637.52734375,304.1848449707031,0.801825225353241,0.3762505352497101,0.3623578250408172,293.2337951660156,297.1499938964844,293.1499938964844,0.5597301125526428,-6973.57470703125,304.1565856933594,0.9574003219604492,0.6398789286613464,0.4492205083370209,293.1907958984375,297.1499938964844,293.1499938964844,0.6791688203811646,-10959.81640625,304.1758117675781,0.9990000128746032,0.783429741859436,0.704957127571106,293.2021484375,297.1499938964844,293.1499938964844,0.0552175864577293,-7383.06787109375,304.1540832519531,0.5077244639396667,0.1000989228487014,0.4756918549537658,291.31060791015625,291.1499938964844,255.2462615966797,254.3148803710937,279.1692199707031,293.3263244628906,291.3081970214844,1.0,0.5483378767967224,0.5105739235877991,0.5105739235877991,1.0,1.0,-2.6941258907318115,1.001747965812683,1.692378044128418,0.3885029554367065,0.0,0.0,0.6775235533714294,179.9918670654297,177.0,-86.18631744384766,-32796.90625,1938.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8130187988281,314.7984924316406,278.1499938964844,0.0,18000.0,317.1499938964844,36705.6015625,36000.0,0.0,0.0,0.8024610280990601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30269193649292,1.3027127981185913,-2.086750464513898e-05,0.0,0.000814395956695,0.0,0.0,326.7175598144531,0.0,0.0,0.0,0.7863132357597351,4.0,0.0,1.0
551460,293.3471069335937,297.1499938964844,293.1499938964844,0.1925993263721466,-3866.46240234375,304.1676940917969,0.7193747162818909,0.2693423926830292,0.2478160858154297,293.450439453125,297.1499938964844,293.1499938964844,0.2847417891025543,-5545.615234375,304.18341064453125,0.7950901985168457,0.3683736026287079,0.3550074398517608,293.2341613769531,297.1499938964844,293.1499938964844,0.5600734949111938,-6978.31640625,304.15386962890625,0.9548782110214232,0.6376801133155823,0.4477463364601135,293.19189453125,297.1499938964844,293.1499938964844,0.6842219829559326,-11036.2900390625,304.1588134765625,0.9990000128746032,0.7821931838989258,0.7078518867492676,293.2005310058594,297.1499938964844,293.1499938964844,0.0547558926045894,-7347.77587890625,304.15350341796875,0.5052899718284607,0.0991017967462539,0.4714651107788086,291.2567138671875,291.1499938964844,255.3240509033203,254.38462829589844,279.1681823730469,293.3252258300781,291.2545471191406,1.0,0.5466815233230591,0.5123372077941895,0.5123372077941895,1.0,1.0,-2.677107810974121,0.99748557806015,1.6796222925186155,0.3878787457942962,0.0,0.0,0.6669471859931946,180.4801177978516,180.0,-76.76547241210938,-32461.080078125,1914.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0500793457031,314.8688659667969,278.1499938964844,0.0,18000.0,317.1499938964844,36438.63671875,36000.0,0.0,0.0,0.7849146127700806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2548409700393677,1.2548609972000122,-2.006397517106961e-05,0.0,0.0007965885451994,0.0,0.0,299.9977722167969,0.0,0.0,0.0,0.7660922408103943,4.0,0.0,1.0
551520,293.3471069335937,297.1499938964844,293.1499938964844,0.1925993263721466,-3866.46240234375,304.1676940917969,0.7193747162818909,0.2693423926830292,0.2478160858154297,293.450439453125,297.1499938964844,293.1499938964844,0.2847417891025543,-5545.615234375,304.18341064453125,0.7950901985168457,0.3683736026287079,0.3550074398517608,293.2341613769531,297.1499938964844,293.1499938964844,0.5600734949111938,-6978.31640625,304.15386962890625,0.9548782110214232,0.6376801133155823,0.4477463364601135,293.19189453125,297.1499938964844,293.1499938964844,0.6842219829559326,-11036.2900390625,304.1588134765625,0.9990000128746032,0.7821931838989258,0.7078518867492676,293.2005310058594,297.1499938964844,293.1499938964844,0.0547558926045894,-7347.77587890625,304.15350341796875,0.5052899718284607,0.0991017967462539,0.4714651107788086,291.2567138671875,291.1499938964844,255.3240509033203,254.38462829589844,279.1681823730469,293.3252258300781,291.2545471191406,1.0,0.5466815233230591,0.5123372077941895,0.5123372077941895,1.0,1.0,-2.677107810974121,0.99748557806015,1.6796222925186155,0.3878787457942962,0.0,0.0,0.6669471859931946,180.4801177978516,180.0,-76.76547241210938,-32461.080078125,1914.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0500793457031,314.8688659667969,278.1499938964844,0.0,18000.0,317.1499938964844,36438.63671875,36000.0,0.0,0.0,0.7849146127700806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2548409700393677,1.2548609972000122,-2.006397517106961e-05,0.0,0.0007965885451994,0.0,0.0,299.9977722167969,0.0,0.0,0.0,0.7660922408103943,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1894718408584594,-3817.242431640625,304.1670227050781,0.7141052484512329,0.2648897171020508,0.2438888549804687,293.45196533203125,297.1499938964844,293.1499938964844,0.2783496379852295,-5447.857421875,304.18292236328125,0.7875426411628723,0.3604540228843689,0.3476437628269195,293.2347412109375,297.1499938964844,293.1499938964844,0.5598863363265991,-6977.01123046875,304.15289306640625,0.9513596892356871,0.6354297995567322,0.4462567567825317,293.2013854980469,297.1499938964844,293.1499938964844,0.691225528717041,-11135.2900390625,304.144287109375,0.9990000128746032,0.779221773147583,0.7127079963684082,293.1993103027344,297.1499938964844,293.1499938964844,0.0542143546044826,-7304.93701171875,304.1532287597656,0.5023724436759949,0.098068967461586,0.4672193527221679,291.2149658203125,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246154785156,291.213134765625,1.0,0.5458270907402039,0.5140416622161865,0.5140416622161865,1.0,1.0,-2.662481546401977,0.9940847158432008,1.6683968305587769,0.3876007795333862,0.0,0.0,0.6611450910568237,181.8071746826172,183.0,-62.58331298828125,-32192.8515625,1898.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13671875,314.8697509765625,278.1499938964844,0.0,18000.0,317.1499938964844,36246.765625,36000.0,0.0,0.0,0.7682268619537354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276259660720823,1.2276456356048584,-1.961032648978289e-05,0.0,0.0007796525605954,0.0,0.0,285.4302673339844,0.0,0.0,0.0,0.7546533346176147,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1894718408584594,-3817.242431640625,304.1670227050781,0.7141052484512329,0.2648897171020508,0.2438888549804687,293.45196533203125,297.1499938964844,293.1499938964844,0.2783496379852295,-5447.857421875,304.18292236328125,0.7875426411628723,0.3604540228843689,0.3476437628269195,293.2347412109375,297.1499938964844,293.1499938964844,0.5598863363265991,-6977.01123046875,304.15289306640625,0.9513596892356871,0.6354297995567322,0.4462567567825317,293.2013854980469,297.1499938964844,293.1499938964844,0.691225528717041,-11135.2900390625,304.144287109375,0.9990000128746032,0.779221773147583,0.7127079963684082,293.1993103027344,297.1499938964844,293.1499938964844,0.0542143546044826,-7304.93701171875,304.1532287597656,0.5023724436759949,0.098068967461586,0.4672193527221679,291.2149658203125,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246154785156,291.213134765625,1.0,0.5458270907402039,0.5140416622161865,0.5140416622161865,1.0,1.0,-2.662481546401977,0.9940847158432008,1.6683968305587769,0.3876007795333862,0.0,0.0,0.6611450910568237,181.8071746826172,183.0,-62.58331298828125,-32192.8515625,1898.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13671875,314.8697509765625,278.1499938964844,0.0,18000.0,317.1499938964844,36246.765625,36000.0,0.0,0.0,0.7682268619537354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276259660720823,1.2276456356048584,-1.961032648978289e-05,0.0,0.0007796525605954,0.0,0.0,285.4302673339844,0.0,0.0,0.0,0.7546533346176147,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.187885582447052,-3792.122314453125,304.16680908203125,0.7112295627593994,0.2626858949661255,0.2419521361589431,293.4527282714844,297.1499938964844,293.1499938964844,0.2750789821147918,-5397.5166015625,304.1828918457031,0.783565878868103,0.3564807176589966,0.3439558148384094,293.235107421875,297.1499938964844,293.1499938964844,0.559659481048584,-6974.88330078125,304.1528015136719,0.9493294954299928,0.6342889070510864,0.4455057680606842,293.2087097167969,297.1499938964844,293.1499938964844,0.6953084468841553,-11191.3134765625,304.1379089355469,0.9990000128746032,0.7771326303482056,0.7156510949134827,293.1988220214844,297.1499938964844,293.1499938964844,0.0539223626255989,-7281.56298828125,304.1531677246094,0.5007947087287903,0.09754179418087,0.4650804400444031,291.1968994140625,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3246459960937,291.1952819824219,1.0,0.5456127524375916,0.5148835182189941,0.5148835182189941,1.0,1.0,-2.6557860374450684,0.9926111698150636,1.663174748420715,0.387555718421936,0.0,0.0,0.6598383188247681,182.6951904296875,183.0,-56.51072311401367,-32073.0546875,1892.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1239318847656,314.8414611816406,278.1499938964844,0.0,18000.0,316.6700134277344,36165.18359375,36000.0,0.0,0.0,0.755589485168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201292514801023,1.2201488018035889,-1.9480445189401507e-05,0.0,0.0007668272592127,0.0,0.0,281.4373779296875,0.0,0.0,0.0,0.751516580581665,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1863435059785843,-3767.709228515625,304.16656494140625,0.708191990852356,0.2604986131191253,0.2400330901145935,293.4534606933594,297.1499938964844,293.1499938964844,0.271845281124115,-5347.6728515625,304.18280029296875,0.7794987559318542,0.3525004684925079,0.3402639329433441,293.2354431152344,297.1499938964844,293.1499938964844,0.5595095157623291,-6973.5771484375,304.1525573730469,0.947163462638855,0.6331411600112915,0.4447516500949859,293.21746826171875,297.1499938964844,293.1499938964844,0.699878454208374,-11253.1689453125,304.1318054199219,0.9990000128746032,0.7746710181236267,0.7188466191291809,293.1983947753906,297.1499938964844,293.1499938964844,0.053638570010662,-7259.02197265625,304.1531066894531,0.4991653561592102,0.0970104411244392,0.4629360437393188,291.17730712890625,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.32501220703125,291.1752014160156,1.0,0.5455058813095093,0.515724241733551,0.515724241733551,1.0,1.0,-2.649399995803833,0.991255819797516,1.6581441164016724,0.3875623345375061,0.0,0.0,0.6599424481391907,183.6962432861328,186.0,-57.11973571777344,-31935.6875,1886.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0406494140625,314.76580810546875,278.1499938964844,0.0,18000.0,316.6700134277344,36082.2421875,36000.0,0.0,0.0,0.7475907206535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2165173292160034,1.2165367603302002,-1.940824404300656e-05,0.0,0.000758709560614,0.0,0.0,279.4190979003906,0.0,0.0,0.0,0.7500461339950562,4.0,0.0,1.0
551820,293.3391418457031,297.1499938964844,293.1499938964844,0.1832333654165268,-3718.19091796875,304.1662292480469,0.7018446326255798,0.2561786472797394,0.2362516671419143,293.45489501953125,297.1499938964844,293.1499938964844,0.265259176492691,-5245.5390625,304.182861328125,0.7711864113807678,0.3445251882076263,0.3328734338283539,293.23614501953125,297.1499938964844,293.1499938964844,0.5589913725852966,-6968.55517578125,304.152587890625,0.9425094723701476,0.6308342814445496,0.4432414770126343,293.2381896972656,297.1499938964844,293.1499938964844,0.7096145749092102,-11382.3232421875,304.12176513671875,0.9990000128746032,0.7687663435935974,0.7257073521614075,293.1976318359375,297.1499938964844,293.1499938964844,0.0530383251607418,-7210.9267578125,304.153076171875,0.4957953691482544,0.0959346368908882,0.4586406648159027,291.1422424316406,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.32696533203125,291.1407775878906,1.0,0.5455353260040283,0.517419159412384,0.517419159412384,1.0,1.0,-2.637245178222656,0.9887933731079102,1.6484519243240356,0.3877034485340118,0.0,0.0,0.6634861826896667,185.9720764160156,189.0,-49.10544204711914,-31714.20703125,1878.8607177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7693786621094,314.5726013183594,278.1499938964844,0.0,18000.0,316.6700134277344,35912.234375,36000.0,0.0,0.0,0.7333221435546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223474621772766,1.223494052886963,-1.9472881831461564e-05,0.0,0.0007442287169396,0.0,0.0,282.48846435546875,0.0,0.0,0.0,0.7529010772705078,4.0,0.0,1.0
551880,293.3391418457031,297.1499938964844,293.1499938964844,0.1832333654165268,-3718.19091796875,304.1662292480469,0.7018446326255798,0.2561786472797394,0.2362516671419143,293.45489501953125,297.1499938964844,293.1499938964844,0.265259176492691,-5245.5390625,304.182861328125,0.7711864113807678,0.3445251882076263,0.3328734338283539,293.23614501953125,297.1499938964844,293.1499938964844,0.5589913725852966,-6968.55517578125,304.152587890625,0.9425094723701476,0.6308342814445496,0.4432414770126343,293.2381896972656,297.1499938964844,293.1499938964844,0.7096145749092102,-11382.3232421875,304.12176513671875,0.9990000128746032,0.7687663435935974,0.7257073521614075,293.1976318359375,297.1499938964844,293.1499938964844,0.0530383251607418,-7210.9267578125,304.153076171875,0.4957953691482544,0.0959346368908882,0.4586406648159027,291.1422424316406,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.32696533203125,291.1407775878906,1.0,0.5455353260040283,0.517419159412384,0.517419159412384,1.0,1.0,-2.637245178222656,0.9887933731079102,1.6484519243240356,0.3877034485340118,0.0,0.0,0.6634861826896667,185.9720764160156,189.0,-49.10544204711914,-31714.20703125,1878.8607177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7693786621094,314.5726013183594,278.1499938964844,0.0,18000.0,316.6700134277344,35912.234375,36000.0,0.0,0.0,0.7333221435546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223474621772766,1.223494052886963,-1.9472881831461564e-05,0.0,0.0007442287169396,0.0,0.0,282.48846435546875,0.0,0.0,0.0,0.7529010772705078,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1800004839897155,-3666.145751953125,304.1662292480469,0.694231390953064,0.2519588768482208,0.2326158285140991,293.4560546875,297.1499938964844,293.1499938964844,0.2583700716495514,-5137.6328125,304.18341064453125,0.761607825756073,0.336564302444458,0.3255520761013031,293.2367553710937,297.1499938964844,293.1499938964844,0.5577660799026489,-6956.05517578125,304.1538391113281,0.935840904712677,0.6285293102264404,0.4417789578437805,293.2560729980469,297.1499938964844,293.1499938964844,0.7104688286781311,-11385.203125,304.1304626464844,0.9958671927452089,0.7628846168518066,0.7243550419807434,293.1969299316406,297.1499938964844,293.1499938964844,0.0523966737091541,-7158.43505859375,304.15313720703125,0.4915998578071594,0.0948705300688743,0.4546567797660827,291.123291015625,291.1499938964844,255.63040161132807,254.6593780517578,279.1688232421875,293.32977294921875,291.1228332519531,1.0,0.5453048348426819,0.5193782448768616,0.5193782448768616,1.0,1.0,-2.61594557762146,0.9827761054039,1.6331695318222046,0.386456698179245,0.0,0.0,0.668612003326416,189.5941772460937,192.0,-28.993242263793945,-31438.8046875,1863.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.39373779296875,314.3333740234375,278.1499938964844,0.0,18000.0,316.19000244140625,35831.99609375,36000.0,0.0,0.0,0.7166107892990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240249752998352,1.240269422531128,-1.9705707018147223e-05,0.0,0.0007272688671946,0.0,0.0,290.84130859375,0.0,0.0,0.0,0.7598320245742798,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1800004839897155,-3666.145751953125,304.1662292480469,0.694231390953064,0.2519588768482208,0.2326158285140991,293.4560546875,297.1499938964844,293.1499938964844,0.2583700716495514,-5137.6328125,304.18341064453125,0.761607825756073,0.336564302444458,0.3255520761013031,293.2367553710937,297.1499938964844,293.1499938964844,0.5577660799026489,-6956.05517578125,304.1538391113281,0.935840904712677,0.6285293102264404,0.4417789578437805,293.2560729980469,297.1499938964844,293.1499938964844,0.7104688286781311,-11385.203125,304.1304626464844,0.9958671927452089,0.7628846168518066,0.7243550419807434,293.1969299316406,297.1499938964844,293.1499938964844,0.0523966737091541,-7158.43505859375,304.15313720703125,0.4915998578071594,0.0948705300688743,0.4546567797660827,291.123291015625,291.1499938964844,255.63040161132807,254.6593780517578,279.1688232421875,293.32977294921875,291.1228332519531,1.0,0.5453048348426819,0.5193782448768616,0.5193782448768616,1.0,1.0,-2.61594557762146,0.9827761054039,1.6331695318222046,0.386456698179245,0.0,0.0,0.668612003326416,189.5941772460937,192.0,-28.993242263793945,-31438.8046875,1863.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.39373779296875,314.3333740234375,278.1499938964844,0.0,18000.0,316.19000244140625,35831.99609375,36000.0,0.0,0.0,0.7166107892990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240249752998352,1.240269422531128,-1.9705707018147223e-05,0.0,0.0007272688671946,0.0,0.0,290.84130859375,0.0,0.0,0.0,0.7598320245742798,4.0,0.0,1.0
552060,293.3336181640625,297.1499938964844,293.1499938964844,0.1768310964107513,-3614.966552734375,304.1661071777344,0.6867422461509705,0.2477854937314987,0.2290366739034652,293.4572448730469,297.1499938964844,293.1499938964844,0.2514869272708893,-5029.265625,304.1837463378906,0.7522857785224915,0.3285678625106811,0.3182137012481689,293.237548828125,297.1499938964844,293.1499938964844,0.5564844012260437,-6943.20947265625,304.1546630859375,0.9292105436325072,0.6261736154556274,0.4402918219566345,293.2629089355469,297.1499938964844,293.1499938964844,0.7081316113471985,-11347.7333984375,304.14068603515625,0.9906703233718872,0.7587960362434387,0.7203657031059265,293.19635009765625,297.1499938964844,293.1499938964844,0.0517593249678611,-7106.47119140625,304.15313720703125,0.4874513149261474,0.093801699578762,0.4506973624229431,291.1043395996094,291.1499938964844,255.705795288086,254.7269744873047,279.1698913574219,293.33087158203125,291.1035461425781,1.0,0.5447174906730652,0.5214304327964783,0.5214304327964783,1.0,1.0,-2.591461658477783,0.97550368309021,1.6159580945968628,0.3845254480838775,0.0,0.0,0.6758730411529541,193.1579742431641,195.0,-27.3518009185791,-31090.021484375,1842.5455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.90411376953125,314.01275634765625,278.1499938964844,0.0,18000.0,316.19000244140625,35755.0703125,36000.0,0.0,0.0,0.7056607007980347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261803150177002,1.2618231773376465,-2.001578468480148e-05,0.0,0.000716155860573,0.0,0.0,301.9141845703125,0.0,0.0,0.0,0.768989086151123,4.0,0.0,1.0
552120,293.3336181640625,297.1499938964844,293.1499938964844,0.1768310964107513,-3614.966552734375,304.1661071777344,0.6867422461509705,0.2477854937314987,0.2290366739034652,293.4572448730469,297.1499938964844,293.1499938964844,0.2514869272708893,-5029.265625,304.1837463378906,0.7522857785224915,0.3285678625106811,0.3182137012481689,293.237548828125,297.1499938964844,293.1499938964844,0.5564844012260437,-6943.20947265625,304.1546630859375,0.9292105436325072,0.6261736154556274,0.4402918219566345,293.2629089355469,297.1499938964844,293.1499938964844,0.7081316113471985,-11347.7333984375,304.14068603515625,0.9906703233718872,0.7587960362434387,0.7203657031059265,293.19635009765625,297.1499938964844,293.1499938964844,0.0517593249678611,-7106.47119140625,304.15313720703125,0.4874513149261474,0.093801699578762,0.4506973624229431,291.1043395996094,291.1499938964844,255.705795288086,254.7269744873047,279.1698913574219,293.33087158203125,291.1035461425781,1.0,0.5447174906730652,0.5214304327964783,0.5214304327964783,1.0,1.0,-2.591461658477783,0.97550368309021,1.6159580945968628,0.3845254480838775,0.0,0.0,0.6758730411529541,193.1579742431641,195.0,-27.3518009185791,-31090.021484375,1842.5455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.90411376953125,314.01275634765625,278.1499938964844,0.0,18000.0,316.19000244140625,35755.0703125,36000.0,0.0,0.0,0.7056607007980347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261803150177002,1.2618231773376465,-2.001578468480148e-05,0.0,0.000716155860573,0.0,0.0,301.9141845703125,0.0,0.0,0.0,0.768989086151123,4.0,0.0,1.0
552180,293.33087158203125,297.1499938964844,293.1499938964844,0.1736080944538116,-3562.5625,304.1661071777344,0.6797563433647156,0.2436913847923278,0.2255020588636398,293.4583435058594,297.1499938964844,293.1499938964844,0.2444436252117157,-4917.5126953125,304.1842346191406,0.7435605525970459,0.3205592036247253,0.3108361363410949,293.2383117675781,297.1499938964844,293.1499938964844,0.5548257827758789,-6926.501953125,304.1558837890625,0.9232107996940612,0.6238012313842773,0.4387744665145874,293.2656555175781,297.1499938964844,293.1499938964844,0.7059410810470581,-11314.896484375,304.1473693847656,0.9859567880630492,0.7553732395172119,0.7172319293022156,293.1957092285156,297.1499938964844,293.1499938964844,0.0510789304971694,-7050.60888671875,304.1532287597656,0.4835260808467865,0.0927573814988136,0.4467267096042633,291.091796875,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3309936523437,291.0911865234375,1.0,0.5440471768379211,0.5234769582748413,0.5234769582748413,1.0,1.0,-2.567990064620972,0.9685792326927184,1.5994107723236084,0.3827205300331116,0.0,0.0,0.68450528383255,196.3556060791016,198.0,-19.896196365356445,-30784.697265625,1822.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3952941894531,313.6933288574219,278.1499938964844,0.0,18000.0,316.19000244140625,35697.38671875,36000.0,0.0,0.0,0.696915864944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2909284830093384,1.2909489870071411,-2.045422661467456e-05,0.0,0.0007072810549288,0.0,0.0,317.5003662109375,0.0,0.0,0.0,0.7813151478767395,4.0,0.0,1.0
552240,293.33087158203125,297.1499938964844,293.1499938964844,0.1736080944538116,-3562.5625,304.1661071777344,0.6797563433647156,0.2436913847923278,0.2255020588636398,293.4583435058594,297.1499938964844,293.1499938964844,0.2444436252117157,-4917.5126953125,304.1842346191406,0.7435605525970459,0.3205592036247253,0.3108361363410949,293.2383117675781,297.1499938964844,293.1499938964844,0.5548257827758789,-6926.501953125,304.1558837890625,0.9232107996940612,0.6238012313842773,0.4387744665145874,293.2656555175781,297.1499938964844,293.1499938964844,0.7059410810470581,-11314.896484375,304.1473693847656,0.9859567880630492,0.7553732395172119,0.7172319293022156,293.1957092285156,297.1499938964844,293.1499938964844,0.0510789304971694,-7050.60888671875,304.1532287597656,0.4835260808467865,0.0927573814988136,0.4467267096042633,291.091796875,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3309936523437,291.0911865234375,1.0,0.5440471768379211,0.5234769582748413,0.5234769582748413,1.0,1.0,-2.567990064620972,0.9685792326927184,1.5994107723236084,0.3827205300331116,0.0,0.0,0.68450528383255,196.3556060791016,198.0,-19.896196365356445,-30784.697265625,1822.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3952941894531,313.6933288574219,278.1499938964844,0.0,18000.0,316.19000244140625,35697.38671875,36000.0,0.0,0.0,0.696915864944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2909284830093384,1.2909489870071411,-2.045422661467456e-05,0.0,0.0007072810549288,0.0,0.0,317.5003662109375,0.0,0.0,0.0,0.7813151478767395,4.0,0.0,1.0
552300,293.3294372558594,297.1499938964844,293.1499938964844,0.1720010489225387,-3536.32666015625,304.1661071777344,0.6764000058174133,0.2416803389787674,0.2237630933523178,293.4588317871094,297.1499938964844,293.1499938964844,0.2408944815397262,-4860.90380859375,304.1844482421875,0.7393443584442139,0.3165576756000519,0.3071450293064117,293.2386474609375,297.1499938964844,293.1499938964844,0.5539006590843201,-6917.2060546875,304.156494140625,0.920364797115326,0.622613251209259,0.4380114376544952,293.2664794921875,297.1499938964844,293.1499938964844,0.704764723777771,-11298.0888671875,304.14996337890625,0.9836559891700744,0.7537469267845154,0.7157729268074036,293.1953430175781,297.1499938964844,293.1499938964844,0.0507363267242908,-7022.42822265625,304.1532592773437,0.4815941452980041,0.092248223721981,0.444784015417099,291.0871276855469,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3309020996094,291.086669921875,1.0,0.5437037944793701,0.5245015025138855,0.5245015025138855,1.0,1.0,-2.556461334228516,0.9651795625686646,1.591281771659851,0.3818371593952179,0.0,0.0,0.6891772747039795,197.8886566162109,198.0,-16.35256004333496,-30640.09375,1811.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1415405273437,313.5360717773437,278.1499938964844,0.0,18000.0,315.7099914550781,35675.51953125,36000.0,0.0,0.0,0.6885063648223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306989312171936,1.307010054588318,-2.070265509246383e-05,0.0,0.0006987464148551,0.0,0.0,326.37481689453125,0.0,0.0,0.0,0.7881697416305542,4.0,0.0,1.0
552360,293.3280029296875,297.1499938964844,293.1499938964844,0.1704475134611129,-3510.977294921875,304.1659851074219,0.67312091588974,0.2396934330463409,0.2220441401004791,293.45928955078125,297.1499938964844,293.1499938964844,0.2373991459608078,-4805.05810546875,304.1845397949219,0.7351962924003601,0.3125598132610321,0.3034550249576568,293.2389831542969,297.1499938964844,293.1499938964844,0.5530664324760437,-6908.94287109375,304.15679931640625,0.9176034927368164,0.6214261651039124,0.4372472763061523,293.2671203613281,297.1499938964844,293.1499938964844,0.7036945223808289,-11283.146484375,304.1518859863281,0.981363832950592,0.7521475553512573,0.71434485912323,293.1949768066406,297.1499938964844,293.1499938964844,0.0504116415977478,-6995.92724609375,304.1532592773437,0.4796591401100158,0.0917469933629036,0.442872554063797,291.0804443359375,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3307189941406,291.0794372558594,1.0,0.5433617234230042,0.5255275368690491,0.5255275368690491,1.0,1.0,-2.5450315475463867,0.9618062376976012,1.5832253694534302,0.3809593617916107,0.0,0.0,0.6944411396980286,199.39675903320312,201.0,-19.115678787231445,-30473.93359375,1801.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.855712890625,313.3520812988281,278.1499938964844,0.0,18000.0,315.7099914550781,35649.5703125,36000.0,0.0,0.0,0.6847870349884033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3240033388137815,1.3240242004394531,-2.0968611352145672e-05,0.0,0.0006949718226678,0.0,0.0,335.9684143066406,0.0,0.0,0.0,0.7955096960067749,4.0,0.0,1.0
