time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.3249816894531,297.1499938964844,293.1499938964844,0.167367935180664,-3460.52001953125,304.1658020019531,0.6667821407318115,0.2357938289642334,0.2186703532934188,293.4599914550781,297.1499938964844,293.1499938964844,0.2303865998983383,-4692.39013671875,304.1847229003906,0.7270181775093079,0.3045780658721924,0.2960841953754425,293.2395324707031,297.1499938964844,293.1499938964844,0.5512704253196716,-6891.10009765625,304.1575622558594,0.9123266339302064,0.6190598011016846,0.4357224106788635,293.2679748535156,297.1499938964844,293.1499938964844,0.7013596296310425,-11251.326171875,304.1551513671875,0.9767773747444152,0.7490025758743286,0.7115474343299866,293.1941833496094,297.1499938964844,293.1499938964844,0.0497627593576908,-6942.87158203125,304.1532592773437,0.4757241308689117,0.090766541659832,0.4391404092311859,291.06903076171875,291.1499938964844,255.9291381835937,254.92706298828125,279.1705017089844,293.3302307128906,291.068603515625,1.0,0.5426942706108093,0.5275844931602478,0.5275844931602478,1.0,1.0,-2.522444248199463,0.9551295042037964,1.5673147439956665,0.3792161047458648,0.0,0.0,0.7061555981636047,202.36444091796875,204.0,-14.63514804840088,-30188.4296875,1782.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3008117675781,313.0096130371094,278.1499938964844,0.0,18000.0,315.7099914550781,35579.34375,36000.0,0.0,0.0,0.6788780689239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3642592430114746,1.3642808198928833,-2.1609886971418742e-05,0.0,0.0006889749201945,0.0,0.0,359.4771423339844,0.0,0.0,0.0,0.8128888607025146,4.0,0.0,1.0
552480,293.3249816894531,297.1499938964844,293.1499938964844,0.167367935180664,-3460.52001953125,304.1658020019531,0.6667821407318115,0.2357938289642334,0.2186703532934188,293.4599914550781,297.1499938964844,293.1499938964844,0.2303865998983383,-4692.39013671875,304.1847229003906,0.7270181775093079,0.3045780658721924,0.2960841953754425,293.2395324707031,297.1499938964844,293.1499938964844,0.5512704253196716,-6891.10009765625,304.1575622558594,0.9123266339302064,0.6190598011016846,0.4357224106788635,293.2679748535156,297.1499938964844,293.1499938964844,0.7013596296310425,-11251.326171875,304.1551513671875,0.9767773747444152,0.7490025758743286,0.7115474343299866,293.1941833496094,297.1499938964844,293.1499938964844,0.0497627593576908,-6942.87158203125,304.1532592773437,0.4757241308689117,0.090766541659832,0.4391404092311859,291.06903076171875,291.1499938964844,255.9291381835937,254.92706298828125,279.1705017089844,293.3302307128906,291.068603515625,1.0,0.5426942706108093,0.5275844931602478,0.5275844931602478,1.0,1.0,-2.522444248199463,0.9551295042037964,1.5673147439956665,0.3792161047458648,0.0,0.0,0.7061555981636047,202.36444091796875,204.0,-14.63514804840088,-30188.4296875,1782.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3008117675781,313.0096130371094,278.1499938964844,0.0,18000.0,315.7099914550781,35579.34375,36000.0,0.0,0.0,0.6788780689239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3642592430114746,1.3642808198928833,-2.1609886971418742e-05,0.0,0.0006889749201945,0.0,0.0,359.4771423339844,0.0,0.0,0.0,0.8128888607025146,4.0,0.0,1.0
552540,293.3218688964844,297.1499938964844,293.1499938964844,0.164270669221878,-3409.423583984375,304.16571044921875,0.6607152223587036,0.2319907397031784,0.2153812050819397,293.4605407714844,297.1499938964844,293.1499938964844,0.2232764959335327,-4577.2099609375,304.1849975585937,0.7187959551811218,0.2966149449348449,0.2887273728847503,293.2400207519531,297.1499938964844,293.1499938964844,0.54910808801651,-6869.50390625,304.1586608886719,0.9073660373687744,0.6166903972625732,0.4341956079006195,293.26861572265625,297.1499938964844,293.1499938964844,0.6985145211219788,-11213.4326171875,304.1581726074219,0.97215074300766,0.7458868026733398,0.7087840437889099,293.1933898925781,297.1499938964844,293.1499938964844,0.0490912646055221,-6887.6025390625,304.1532897949219,0.4716079533100128,0.0898114293813705,0.4355178475379944,291.0650634765625,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32958984375,291.06494140625,1.0,0.5420594811439514,0.5296506881713867,0.5296506881713867,1.0,1.0,-2.5001461505889893,0.9485194087028505,1.551626682281494,0.3774789869785309,0.0,0.0,0.7178061604499817,205.3000640869141,207.0,-7.149282932281494,-29923.677734375,1762.9779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7861328125,312.6965026855469,278.1499938964844,0.0,18000.0,315.2300109863281,35564.390625,36000.0,0.0,0.0,0.6699186563491821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4058096408843994,1.4058319330215454,-2.230543213954661e-05,0.0,0.0006798822432756,0.0,0.0,385.1670227050781,0.0,0.0,0.0,0.8310192823410034,4.0,0.0,1.0
552600,293.3218688964844,297.1499938964844,293.1499938964844,0.164270669221878,-3409.423583984375,304.16571044921875,0.6607152223587036,0.2319907397031784,0.2153812050819397,293.4605407714844,297.1499938964844,293.1499938964844,0.2232764959335327,-4577.2099609375,304.1849975585937,0.7187959551811218,0.2966149449348449,0.2887273728847503,293.2400207519531,297.1499938964844,293.1499938964844,0.54910808801651,-6869.50390625,304.1586608886719,0.9073660373687744,0.6166903972625732,0.4341956079006195,293.26861572265625,297.1499938964844,293.1499938964844,0.6985145211219788,-11213.4326171875,304.1581726074219,0.97215074300766,0.7458868026733398,0.7087840437889099,293.1933898925781,297.1499938964844,293.1499938964844,0.0490912646055221,-6887.6025390625,304.1532897949219,0.4716079533100128,0.0898114293813705,0.4355178475379944,291.0650634765625,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32958984375,291.06494140625,1.0,0.5420594811439514,0.5296506881713867,0.5296506881713867,1.0,1.0,-2.5001461505889893,0.9485194087028505,1.551626682281494,0.3774789869785309,0.0,0.0,0.7178061604499817,205.3000640869141,207.0,-7.149282932281494,-29923.677734375,1762.9779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7861328125,312.6965026855469,278.1499938964844,0.0,18000.0,315.2300109863281,35564.390625,36000.0,0.0,0.0,0.6699186563491821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4058096408843994,1.4058319330215454,-2.230543213954661e-05,0.0,0.0006798822432756,0.0,0.0,385.1670227050781,0.0,0.0,0.0,0.8310192823410034,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.161311388015747,-3360.50830078125,304.1654052734375,0.6549125909805298,0.2282841503620147,0.2121765464544296,293.4609069824219,297.1499938964844,293.1499938964844,0.2162887752056121,-4463.35498046875,304.1849670410156,0.7101864218711853,0.2886741757392883,0.2813878059387207,293.2404479980469,297.1499938964844,293.1499938964844,0.5470752120018005,-6849.45361328125,304.1591491699219,0.9027480483055116,0.6143250465393066,0.4326682388782501,293.26904296875,297.1499938964844,293.1499938964844,0.6957812309265137,-11177.8701171875,304.15997314453125,0.9674755334854126,0.742796778678894,0.7060412764549255,293.19256591796875,297.1499938964844,293.1499938964844,0.04845567420125,-6835.65869140625,304.1532592773437,0.4672037959098816,0.0888783857226371,0.4319910705089569,291.0577087402344,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3288269042969,291.0574645996094,1.0,0.5414636731147766,0.5317268967628479,0.5317268967628479,1.0,1.0,-2.478110074996948,0.941966712474823,1.5361433029174805,0.3757436573505401,0.0,0.0,0.7305482029914856,208.2204132080078,210.0,-9.145813941955566,-29637.63671875,1744.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25311279296875,312.3633728027344,278.1499938964844,0.0,18000.0,315.2300109863281,35525.09375,36000.0,0.0,0.0,0.6661083698272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449309468269348,1.4493324756622314,-2.3050732124829665e-05,0.0,0.0006760152755305,0.0,0.0,413.4155883789063,0.0,0.0,0.0,0.850246787071228,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.161311388015747,-3360.50830078125,304.1654052734375,0.6549125909805298,0.2282841503620147,0.2121765464544296,293.4609069824219,297.1499938964844,293.1499938964844,0.2162887752056121,-4463.35498046875,304.1849670410156,0.7101864218711853,0.2886741757392883,0.2813878059387207,293.2404479980469,297.1499938964844,293.1499938964844,0.5470752120018005,-6849.45361328125,304.1591491699219,0.9027480483055116,0.6143250465393066,0.4326682388782501,293.26904296875,297.1499938964844,293.1499938964844,0.6957812309265137,-11177.8701171875,304.15997314453125,0.9674755334854126,0.742796778678894,0.7060412764549255,293.19256591796875,297.1499938964844,293.1499938964844,0.04845567420125,-6835.65869140625,304.1532592773437,0.4672037959098816,0.0888783857226371,0.4319910705089569,291.0577087402344,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3288269042969,291.0574645996094,1.0,0.5414636731147766,0.5317268967628479,0.5317268967628479,1.0,1.0,-2.478110074996948,0.941966712474823,1.5361433029174805,0.3757436573505401,0.0,0.0,0.7305482029914856,208.2204132080078,210.0,-9.145813941955566,-29637.63671875,1744.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25311279296875,312.3633728027344,278.1499938964844,0.0,18000.0,315.2300109863281,35525.09375,36000.0,0.0,0.0,0.6661083698272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449309468269348,1.4493324756622314,-2.3050732124829665e-05,0.0,0.0006760152755305,0.0,0.0,413.4155883789063,0.0,0.0,0.0,0.850246787071228,4.0,0.0,1.0
552780,293.3153991699219,297.1499938964844,293.1499938964844,0.1583352088928222,-3310.95166015625,304.16522216796875,0.6493704915046692,0.2246742993593216,0.2090578973293304,293.4610900878906,297.1499938964844,293.1499938964844,0.2092200517654419,-4347.1494140625,304.1850891113281,0.7010228633880615,0.2807579040527344,0.27406907081604,293.24078369140625,297.1499938964844,293.1499938964844,0.5446767807006836,-6825.576171875,304.1600952148437,0.8983672261238098,0.6119624376296997,0.431144118309021,293.269287109375,297.1499938964844,293.1499938964844,0.6925631761550903,-11136.11328125,304.1620178222656,0.9627586007118224,0.7397262454032898,0.7033200860023499,293.1917419433594,297.1499938964844,293.1499938964844,0.0477925240993499,-6781.0439453125,304.1532897949219,0.4624101817607879,0.0879660099744796,0.4285544157028198,291.0579833984375,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3280029296875,291.0580749511719,1.0,0.5409109592437744,0.5338134169578552,0.5338134169578552,1.0,1.0,-2.456340789794922,0.9354747533798218,1.5208661556243896,0.3740127980709076,0.0,0.0,0.7428646087646484,211.1333465576172,213.0,-1.311072826385498,-29390.677734375,1726.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7837219238281,312.08013916015625,278.1499938964844,0.0,18000.0,315.2300109863281,35528.921875,36000.0,0.0,0.0,0.6636790037155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4940392971038818,1.494063138961792,-2.3851072910474613e-05,0.0,0.0006735498318448,0.0,0.0,444.159423828125,0.0,0.0,0.0,0.8700916767120361,4.0,0.0,1.0
552840,293.3153991699219,297.1499938964844,293.1499938964844,0.1583352088928222,-3310.95166015625,304.16522216796875,0.6493704915046692,0.2246742993593216,0.2090578973293304,293.4610900878906,297.1499938964844,293.1499938964844,0.2092200517654419,-4347.1494140625,304.1850891113281,0.7010228633880615,0.2807579040527344,0.27406907081604,293.24078369140625,297.1499938964844,293.1499938964844,0.5446767807006836,-6825.576171875,304.1600952148437,0.8983672261238098,0.6119624376296997,0.431144118309021,293.269287109375,297.1499938964844,293.1499938964844,0.6925631761550903,-11136.11328125,304.1620178222656,0.9627586007118224,0.7397262454032898,0.7033200860023499,293.1917419433594,297.1499938964844,293.1499938964844,0.0477925240993499,-6781.0439453125,304.1532897949219,0.4624101817607879,0.0879660099744796,0.4285544157028198,291.0579833984375,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3280029296875,291.0580749511719,1.0,0.5409109592437744,0.5338134169578552,0.5338134169578552,1.0,1.0,-2.456340789794922,0.9354747533798218,1.5208661556243896,0.3740127980709076,0.0,0.0,0.7428646087646484,211.1333465576172,213.0,-1.311072826385498,-29390.677734375,1726.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7837219238281,312.08013916015625,278.1499938964844,0.0,18000.0,315.2300109863281,35528.921875,36000.0,0.0,0.0,0.6636790037155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4940392971038818,1.494063138961792,-2.3851072910474613e-05,0.0,0.0006735498318448,0.0,0.0,444.159423828125,0.0,0.0,0.0,0.8700916767120361,4.0,0.0,1.0
552900,293.3137512207031,297.1499938964844,293.1499938964844,0.1568491011857986,-3286.0859375,304.1651611328125,0.6466931104660034,0.2229052633047104,0.2075305134057998,293.4611511230469,297.1499938964844,293.1499938964844,0.2056691348552703,-4288.3974609375,304.1851806640625,0.6964057683944702,0.2768089771270752,0.2704176604747772,293.240966796875,297.1499938964844,293.1499938964844,0.5433580279350281,-6812.41748046875,304.16064453125,0.8962130546569824,0.6107795834541321,0.4303808510303497,293.2694091796875,297.1499938964844,293.1499938964844,0.6907956004142761,-11113.2578125,304.1630249023437,0.9603835940361024,0.7381940484046936,0.7019624710083008,293.1913452148437,297.1499938964844,293.1499938964844,0.0474535301327705,-6753.01708984375,304.1532897949219,0.4599586427211761,0.0875170603394508,0.426868200302124,291.0605163574219,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.3275451660156,291.060791015625,1.0,0.5406507253646851,0.5348612070083618,0.5348612070083618,1.0,1.0,-2.445545196533203,0.9322478175163268,1.5132973194122314,0.3731476962566376,0.0,0.0,0.7485809326171875,212.58966064453125,213.0,2.9597296714782715,-29274.603515625,1717.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57623291015625,311.9565124511719,278.1499938964844,0.0,18000.0,314.75,35545.640625,36000.0,0.0,0.0,0.6580657362937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5151069164276123,1.5151311159133911,-2.4239823687821627e-05,0.0,0.0006678530480712,0.0,0.0,459.2509765625,0.0,0.0,0.0,0.879503607749939,4.0,0.0,1.0
552960,293.31207275390625,297.1499938964844,293.1499938964844,0.1554143130779266,-3262.084716796875,304.1650085449219,0.6440750956535339,0.2211587280035019,0.2060234695672989,293.4611511230469,297.1499938964844,293.1499938964844,0.2021743953227996,-4230.42578125,304.18511962890625,0.6917799711227417,0.2728654742240906,0.2667712569236755,293.2411193847656,297.1499938964844,293.1499938964844,0.5421281456947327,-6800.26513671875,304.16094970703125,0.8940828442573547,0.6095971465110779,0.4296170175075531,293.2695007324219,297.1499938964844,293.1499938964844,0.689131498336792,-11091.990234375,304.1636657714844,0.9579995274543762,0.7366651892662048,0.7006067037582397,293.1909484863281,297.1499938964844,293.1499938964844,0.0471299923956394,-6726.43994140625,304.1532897949219,0.4575580060482025,0.0870725959539413,0.4252017438411712,291.0611572265625,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3270874023437,291.0608215332031,1.0,0.5404009222984314,0.535912036895752,0.535912036895752,1.0,1.0,-2.434805154800415,0.9290324449539183,1.5057727098464966,0.3722823560237884,0.0,0.0,0.7543991208076477,214.04608154296875,216.0,0.4780100882053375,-29135.017578125,1708.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3506774902344,311.81329345703125,278.1499938964844,0.0,18000.0,314.75,35559.51171875,36000.0,0.0,0.0,0.6568965315818787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5352566242218018,1.5352813005447388,-2.461619988025632e-05,0.0,0.0006666664266958,0.0,0.0,474.0245666503906,0.0,0.0,0.0,0.8885835409164429,4.0,0.0,1.0
553020,293.30908203125,297.1499938964844,293.1499938964844,0.1525628417730331,-3214.19873046875,304.1647644042969,0.638961136341095,0.2176637649536132,0.2030326128005981,293.4615478515625,297.1499938964844,293.1499938964844,0.1951741427183151,-4113.56982421875,304.1850891113281,0.682471752166748,0.2649027705192566,0.2594408392906189,293.2414245605469,297.1499938964844,293.1499938964844,0.5396119952201843,-6775.36865234375,304.1615295410156,0.889880359172821,0.6072257161140442,0.4280883967876434,293.2696228027344,297.1499938964844,293.1499938964844,0.68572598695755,-11048.5419921875,304.1648254394531,0.9531974792480468,0.7336125373840332,0.697904109954834,293.1901550292969,297.1499938964844,293.1499938964844,0.0464875660836696,-6673.6513671875,304.1532592773437,0.4528984427452087,0.0861955732107162,0.4219275712966919,291.0627746582031,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.32635498046875,291.06304931640625,1.0,0.5399280786514282,0.5380319952964783,0.5380319952964783,1.0,1.0,-2.413388729095459,0.9226021766662598,1.4907866716384888,0.370542824268341,0.0,0.0,0.7660688161849976,216.9724273681641,219.0,4.1586222648620605,-28896.400390625,1691.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9559326171875,311.5740661621094,278.1499938964844,0.0,18000.0,314.75,35558.74609375,36000.0,0.0,0.0,0.6552606225013733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576659083366394,1.5766844749450684,-2.5398412617505528e-05,0.0,0.0006650062277913,0.0,0.0,505.3667907714844,0.0,0.0,0.0,0.907252550125122,4.0,0.0,1.0
553080,293.30908203125,297.1499938964844,293.1499938964844,0.1525628417730331,-3214.19873046875,304.1647644042969,0.638961136341095,0.2176637649536132,0.2030326128005981,293.4615478515625,297.1499938964844,293.1499938964844,0.1951741427183151,-4113.56982421875,304.1850891113281,0.682471752166748,0.2649027705192566,0.2594408392906189,293.2414245605469,297.1499938964844,293.1499938964844,0.5396119952201843,-6775.36865234375,304.1615295410156,0.889880359172821,0.6072257161140442,0.4280883967876434,293.2696228027344,297.1499938964844,293.1499938964844,0.68572598695755,-11048.5419921875,304.1648254394531,0.9531974792480468,0.7336125373840332,0.697904109954834,293.1901550292969,297.1499938964844,293.1499938964844,0.0464875660836696,-6673.6513671875,304.1532592773437,0.4528984427452087,0.0861955732107162,0.4219275712966919,291.0627746582031,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.32635498046875,291.06304931640625,1.0,0.5399280786514282,0.5380319952964783,0.5380319952964783,1.0,1.0,-2.413388729095459,0.9226021766662598,1.4907866716384888,0.370542824268341,0.0,0.0,0.7660688161849976,216.9724273681641,219.0,4.1586222648620605,-28896.400390625,1691.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9559326171875,311.5740661621094,278.1499938964844,0.0,18000.0,314.75,35558.74609375,36000.0,0.0,0.0,0.6552606225013733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576659083366394,1.5766844749450684,-2.5398412617505528e-05,0.0,0.0006650062277913,0.0,0.0,505.3667907714844,0.0,0.0,0.0,0.907252550125122,4.0,0.0,1.0
553140,293.30633544921875,297.1499938964844,293.1499938964844,0.1496165543794632,-3164.327880859375,304.1647644042969,0.6339578628540039,0.2141917943954467,0.2000454366207122,293.4623107910156,297.1499938964844,293.1499938964844,0.188000351190567,-3992.617919921875,304.18536376953125,0.6730892658233643,0.2568579316139221,0.2520123422145843,293.2417907714844,297.1499938964844,293.1499938964844,0.5366699695587158,-6746.021484375,304.16259765625,0.8857381343841553,0.6048350930213928,0.4265466630458832,293.269775390625,297.1499938964844,293.1499938964844,0.6817861199378967,-10998.0498046875,304.1664428710937,0.9483428597450256,0.7305502891540527,0.6951942443847656,293.1894226074219,297.1499938964844,293.1499938964844,0.0458080396056175,-6617.3583984375,304.1533203125,0.4484085440635681,0.0853285267949104,0.4187082350254059,291.0732421875,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3258056640625,291.0738830566406,1.0,0.5394781231880188,0.5401813387870789,0.5401813387870789,1.0,1.0,-2.3919007778167725,0.916112780570984,1.475788116455078,0.3687616884708404,0.0,0.0,0.7756645679473877,219.9229888916016,222.0,12.688594818115234,-28677.5546875,1673.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6388854980469,311.3874206542969,278.1499938964844,0.0,18000.0,314.2699890136719,35622.171875,36000.0,0.0,0.0,0.649472713470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6126160621643066,1.6126421689987185,-2.6109128157258965e-05,0.0,0.0006591322598978,0.0,0.0,533.9993286132812,0.0,0.0,0.0,0.9235305190086364,4.0,0.0,1.0
553200,293.30633544921875,297.1499938964844,293.1499938964844,0.1496165543794632,-3164.327880859375,304.1647644042969,0.6339578628540039,0.2141917943954467,0.2000454366207122,293.4623107910156,297.1499938964844,293.1499938964844,0.188000351190567,-3992.617919921875,304.18536376953125,0.6730892658233643,0.2568579316139221,0.2520123422145843,293.2417907714844,297.1499938964844,293.1499938964844,0.5366699695587158,-6746.021484375,304.16259765625,0.8857381343841553,0.6048350930213928,0.4265466630458832,293.269775390625,297.1499938964844,293.1499938964844,0.6817861199378967,-10998.0498046875,304.1664428710937,0.9483428597450256,0.7305502891540527,0.6951942443847656,293.1894226074219,297.1499938964844,293.1499938964844,0.0458080396056175,-6617.3583984375,304.1533203125,0.4484085440635681,0.0853285267949104,0.4187082350254059,291.0732421875,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3258056640625,291.0738830566406,1.0,0.5394781231880188,0.5401813387870789,0.5401813387870789,1.0,1.0,-2.3919007778167725,0.916112780570984,1.475788116455078,0.3687616884708404,0.0,0.0,0.7756645679473877,219.9229888916016,222.0,12.688594818115234,-28677.5546875,1673.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6388854980469,311.3874206542969,278.1499938964844,0.0,18000.0,314.2699890136719,35622.171875,36000.0,0.0,0.0,0.649472713470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6126160621643066,1.6126421689987185,-2.6109128157258965e-05,0.0,0.0006591322598978,0.0,0.0,533.9993286132812,0.0,0.0,0.0,0.9235305190086364,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1468110531568527,-3116.757080078125,304.1645202636719,0.6291193962097168,0.2108131200075149,0.197130799293518,293.462890625,297.1499938964844,293.1499938964844,0.1809597164392471,-3873.06689453125,304.185302734375,0.6638110280036926,0.2488260716199875,0.2445777207612991,293.2420959472656,297.1499938964844,293.1499938964844,0.5339083671569824,-6718.75,304.1629638671875,0.8816936016082764,0.6024468541145325,0.4250015914440155,293.2698669433594,297.1499938964844,293.1499938964844,0.6780591607093811,-10950.876953125,304.1671447753906,0.9434926509857178,0.7274999022483826,0.692487895488739,293.188720703125,297.1499938964844,293.1499938964844,0.0451612919569015,-6564.15185546875,304.1532897949219,0.4441076517105102,0.0844721570611,0.4155300855636596,291.0792541503906,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3251953125,291.0795593261719,1.0,0.5390542149543762,0.5423492193222046,0.5423492193222046,1.0,1.0,-2.370542526245117,0.9096370935440063,1.4609055519104004,0.3669659495353699,0.0,0.0,0.7846022248268127,222.867919921875,225.0,9.124817848205566,-28427.37109375,1657.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3245849609375,311.1895751953125,278.1499938964844,0.0,18000.0,314.2699890136719,35657.828125,36000.0,0.0,0.0,0.6477924585342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643547773361206,1.6435744762420654,-2.6728805096354336e-05,0.0,0.0006574270082637,0.0,0.0,559.4876708984375,0.0,0.0,0.0,0.9376841187477112,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1468110531568527,-3116.757080078125,304.1645202636719,0.6291193962097168,0.2108131200075149,0.197130799293518,293.462890625,297.1499938964844,293.1499938964844,0.1809597164392471,-3873.06689453125,304.185302734375,0.6638110280036926,0.2488260716199875,0.2445777207612991,293.2420959472656,297.1499938964844,293.1499938964844,0.5339083671569824,-6718.75,304.1629638671875,0.8816936016082764,0.6024468541145325,0.4250015914440155,293.2698669433594,297.1499938964844,293.1499938964844,0.6780591607093811,-10950.876953125,304.1671447753906,0.9434926509857178,0.7274999022483826,0.692487895488739,293.188720703125,297.1499938964844,293.1499938964844,0.0451612919569015,-6564.15185546875,304.1532897949219,0.4441076517105102,0.0844721570611,0.4155300855636596,291.0792541503906,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3251953125,291.0795593261719,1.0,0.5390542149543762,0.5423492193222046,0.5423492193222046,1.0,1.0,-2.370542526245117,0.9096370935440063,1.4609055519104004,0.3669659495353699,0.0,0.0,0.7846022248268127,222.867919921875,225.0,9.124817848205566,-28427.37109375,1657.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3245849609375,311.1895751953125,278.1499938964844,0.0,18000.0,314.2699890136719,35657.828125,36000.0,0.0,0.0,0.6477924585342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643547773361206,1.6435744762420654,-2.6728805096354336e-05,0.0,0.0006574270082637,0.0,0.0,559.4876708984375,0.0,0.0,0.0,0.9376841187477112,4.0,0.0,1.0
553380,293.3004150390625,297.1499938964844,293.1499938964844,0.1440331041812896,-3069.350341796875,304.164306640625,0.6244211196899414,0.2075410932302475,0.1943094134330749,293.4632263183594,297.1499938964844,293.1499938964844,0.173924833536148,-3752.462890625,304.18524169921875,0.6547419428825378,0.2408342212438583,0.2371745705604553,293.2423400878906,297.1499938964844,293.1499938964844,0.5308940410614014,-6688.78955078125,304.1636657714844,0.8777602314949036,0.6000668406486511,0.4234626293182373,293.26983642578125,297.1499938964844,293.1499938964844,0.6740171313285828,-10899.458984375,304.1681823730469,0.9386823177337646,0.7244677543640137,0.6897997260093689,293.1880187988281,297.1499938964844,293.1499938964844,0.0444945767521858,-6509.01025390625,304.1532897949219,0.4400103390216827,0.0836303234100341,0.4124084413051605,291.0907592773437,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.324462890625,291.0914306640625,1.0,0.5386635661125183,0.5445300340652466,0.5445300340652466,1.0,1.0,-2.3494317531585693,0.9032188653945924,1.4462127685546875,0.3651747703552246,0.0,0.0,0.7917969226837158,225.800521850586,228.0,15.203877449035645,-28212.55859375,1640.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0832214355469,311.0465393066406,278.1499938964844,0.0,18000.0,314.2699890136719,35716.63671875,36000.0,0.0,0.0,0.6464976668357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6707626581192017,1.6707899570465088,-2.728983417910058e-05,0.0,0.0006561129121109,0.0,0.0,582.7234497070312,0.0,0.0,0.0,0.950077474117279,4.0,0.0,1.0
553440,293.3004150390625,297.1499938964844,293.1499938964844,0.1440331041812896,-3069.350341796875,304.164306640625,0.6244211196899414,0.2075410932302475,0.1943094134330749,293.4632263183594,297.1499938964844,293.1499938964844,0.173924833536148,-3752.462890625,304.18524169921875,0.6547419428825378,0.2408342212438583,0.2371745705604553,293.2423400878906,297.1499938964844,293.1499938964844,0.5308940410614014,-6688.78955078125,304.1636657714844,0.8777602314949036,0.6000668406486511,0.4234626293182373,293.26983642578125,297.1499938964844,293.1499938964844,0.6740171313285828,-10899.458984375,304.1681823730469,0.9386823177337646,0.7244677543640137,0.6897997260093689,293.1880187988281,297.1499938964844,293.1499938964844,0.0444945767521858,-6509.01025390625,304.1532897949219,0.4400103390216827,0.0836303234100341,0.4124084413051605,291.0907592773437,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.324462890625,291.0914306640625,1.0,0.5386635661125183,0.5445300340652466,0.5445300340652466,1.0,1.0,-2.3494317531585693,0.9032188653945924,1.4462127685546875,0.3651747703552246,0.0,0.0,0.7917969226837158,225.800521850586,228.0,15.203877449035645,-28212.55859375,1640.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0832214355469,311.0465393066406,278.1499938964844,0.0,18000.0,314.2699890136719,35716.63671875,36000.0,0.0,0.0,0.6464976668357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6707626581192017,1.6707899570465088,-2.728983417910058e-05,0.0,0.0006561129121109,0.0,0.0,582.7234497070312,0.0,0.0,0.0,0.950077474117279,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1426564753055572,-3045.748046875,304.1642150878906,0.6221044063568115,0.2059448808431625,0.1929341554641723,293.4632873535156,297.1499938964844,293.1499938964844,0.1704163700342178,-3691.877197265625,304.1852111816406,0.6503019332885742,0.2368552833795547,0.2334877699613571,293.242431640625,297.1499938964844,293.1499938964844,0.5292890667915344,-6672.79150390625,304.16412353515625,0.8758313655853271,0.5988770723342896,0.4226932823657989,293.2698059082031,297.1499938964844,293.1499938964844,0.6718736290931702,-10872.13671875,304.16876220703125,0.9362939596176147,0.7229547500610352,0.6884585022926331,293.18768310546875,297.1499938964844,293.1499938964844,0.0441549234092235,-6480.8193359375,304.1533203125,0.4380376040935516,0.0832152962684631,0.4108721017837524,291.0986328125,291.1499938964844,256.5391540527344,255.4705810546875,279.1717834472656,293.32403564453125,291.0994567871094,1.0,0.5384816527366638,0.5456251502037048,0.5456251502037048,1.0,1.0,-2.3389697074890137,0.9000315070152283,1.4389381408691406,0.3642811775207519,0.0,0.0,0.7944349050521851,227.26422119140625,228.0,18.669544219970703,-28110.884765625,1632.721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9884033203125,310.99188232421875,278.1499938964844,0.0,18000.0,313.7900085449219,35759.5234375,36000.0,0.0,0.0,0.6411182880401611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6814212799072266,1.6814488172531128,-2.751650208665524e-05,0.0,0.0006506535573862,0.0,0.0,592.078125,0.0,0.0,0.0,0.9549394845962524,4.0,0.0,1.0
553560,293.2972412109375,297.1499938964844,293.1499938964844,0.1413366645574569,-3023.131103515625,304.1640319824219,0.6197960376739502,0.2043741196393966,0.1915816664695739,293.4632568359375,297.1499938964844,293.1499938964844,0.1669738888740539,-3632.235595703125,304.1850891113281,0.6459284424781799,0.2328883558511734,0.2298112213611602,293.2425231933594,297.1499938964844,293.1499938964844,0.527795135974884,-6658.02685546875,304.16424560546875,0.8739270567893982,0.597689151763916,0.4219241440296173,293.269775390625,297.1499938964844,293.1499938964844,0.6698657274246216,-10846.78515625,304.16900634765625,0.9339195489883424,0.7214455008506775,0.6871192455291748,293.1873474121094,297.1499938964844,293.1499938964844,0.0438325032591819,-6454.23046875,304.1532897949219,0.436114639043808,0.082804262638092,0.4093526005744934,291.10418701171875,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3235778808594,291.10430908203125,1.0,0.5383089184761047,0.5467231869697571,0.5467231869697571,1.0,1.0,-2.3285703659057617,0.8968588709831238,1.4317114353179932,0.3633888959884643,0.0,0.0,0.7968874573707581,228.726791381836,231.0,14.935930252075195,-27983.53125,1624.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87274169921875,310.9149475097656,278.1499938964844,0.0,18000.0,313.7900085449219,35797.25,36000.0,0.0,0.0,0.6399952173233032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6901843547821045,1.6902121305465698,-2.770444916677661e-05,0.0,0.0006495137931779,0.0,0.0,599.8576049804688,0.0,0.0,0.0,0.9589819312095642,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1387993097305297,-2979.557861328125,304.16357421875,0.6151639819145203,0.2013095021247863,0.1889452040195465,293.46307373046875,297.1499938964844,293.1499938964844,0.160206988453865,-3514.245849609375,304.1846618652344,0.6373739242553711,0.2249929904937744,0.2224923223257064,293.2426147460937,297.1499938964844,293.1499938964844,0.5249277353286743,-6629.74658203125,304.164306640625,0.8701978325843811,0.5953273773193359,0.4203940331935882,293.2695617675781,297.1499938964844,293.1499938964844,0.6660017967224121,-10798.134765625,304.16912841796875,0.9292314648628236,0.7184501886367798,0.6844595074653625,293.1866760253906,297.1499938964844,293.1499938964844,0.0432105474174022,-6403.0927734375,304.1532287597656,0.4324176609516144,0.081994742155075,0.406366229057312,291.1121520996094,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3226013183594,291.1127319335937,1.0,0.5379930734634399,0.5489266514778137,0.5489266514778137,1.0,1.0,-2.307990789413452,0.8905695080757141,1.4174212217330933,0.3616134226322174,0.0,0.0,0.8015015721321106,231.64732360839844,234.0,14.05768871307373,-27761.431640625,1609.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6868591308594,310.7989501953125,278.1499938964844,0.0,18000.0,313.7900085449219,35824.6796875,36000.0,0.0,0.0,0.6379162669181824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7068557739257812,1.7068839073181152,-2.80545591522241e-05,0.0,0.0006474038818851,0.0,0.0,614.7030029296875,0.0,0.0,0.0,0.9666395783424376,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1387993097305297,-2979.557861328125,304.16357421875,0.6151639819145203,0.2013095021247863,0.1889452040195465,293.46307373046875,297.1499938964844,293.1499938964844,0.160206988453865,-3514.245849609375,304.1846618652344,0.6373739242553711,0.2249929904937744,0.2224923223257064,293.2426147460937,297.1499938964844,293.1499938964844,0.5249277353286743,-6629.74658203125,304.164306640625,0.8701978325843811,0.5953273773193359,0.4203940331935882,293.2695617675781,297.1499938964844,293.1499938964844,0.6660017967224121,-10798.134765625,304.16912841796875,0.9292314648628236,0.7184501886367798,0.6844595074653625,293.1866760253906,297.1499938964844,293.1499938964844,0.0432105474174022,-6403.0927734375,304.1532287597656,0.4324176609516144,0.081994742155075,0.406366229057312,291.1121520996094,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3226013183594,291.1127319335937,1.0,0.5379930734634399,0.5489266514778137,0.5489266514778137,1.0,1.0,-2.307990789413452,0.8905695080757141,1.4174212217330933,0.3616134226322174,0.0,0.0,0.8015015721321106,231.64732360839844,234.0,14.05768871307373,-27761.431640625,1609.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6868591308594,310.7989501953125,278.1499938964844,0.0,18000.0,313.7900085449219,35824.6796875,36000.0,0.0,0.0,0.6379162669181824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7068557739257812,1.7068839073181152,-2.80545591522241e-05,0.0,0.0006474038818851,0.0,0.0,614.7030029296875,0.0,0.0,0.0,0.9666395783424376,4.0,0.0,1.0
553740,293.29058837890625,297.1499938964844,293.1499938964844,0.1362862735986709,-2936.114501953125,304.1632385253906,0.610430896282196,0.1983450204133987,0.1863981932401657,293.4626159667969,297.1499938964844,293.1499938964844,0.1534724235534668,-3395.596923828125,304.184326171875,0.6289958953857422,0.2171496450901031,0.2152200490236282,293.24267578125,297.1499938964844,293.1499938964844,0.5218060612678528,-6598.7236328125,304.16473388671875,0.8665642142295837,0.592970609664917,0.4188690483570099,293.26934814453125,297.1499938964844,293.1499938964844,0.6618274450302124,-10745.1865234375,304.1697082519531,0.9246315956115724,0.7154681086540222,0.6818151473999023,293.1860046386719,297.1499938964844,293.1499938964844,0.0425715185701847,-6350.2158203125,304.1532287597656,0.4289107322692871,0.0812015309929847,0.4034507870674133,291.1262512207031,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.321533203125,291.1270446777344,1.0,0.537716805934906,0.5511412024497986,0.5511412024497986,1.0,1.0,-2.287684917449951,0.8843488693237305,1.4033360481262207,0.3598490953445434,0.0,0.0,0.8037579655647278,234.56689453125,237.0,18.707504272460938,-27557.357421875,1594.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5566101074219,310.72137451171875,278.1499938964844,0.0,18000.0,313.3099975585937,35896.96484375,36000.0,0.0,0.0,0.6311111450195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7175076007843018,1.7175358533859253,-2.8292402930674143e-05,0.0,0.0006404976011253,0.0,0.0,624.5178833007812,0.0,0.0,0.0,0.971486508846283,4.0,0.0,1.0
553800,293.29058837890625,297.1499938964844,293.1499938964844,0.1362862735986709,-2936.114501953125,304.1632385253906,0.610430896282196,0.1983450204133987,0.1863981932401657,293.4626159667969,297.1499938964844,293.1499938964844,0.1534724235534668,-3395.596923828125,304.184326171875,0.6289958953857422,0.2171496450901031,0.2152200490236282,293.24267578125,297.1499938964844,293.1499938964844,0.5218060612678528,-6598.7236328125,304.16473388671875,0.8665642142295837,0.592970609664917,0.4188690483570099,293.26934814453125,297.1499938964844,293.1499938964844,0.6618274450302124,-10745.1865234375,304.1697082519531,0.9246315956115724,0.7154681086540222,0.6818151473999023,293.1860046386719,297.1499938964844,293.1499938964844,0.0425715185701847,-6350.2158203125,304.1532287597656,0.4289107322692871,0.0812015309929847,0.4034507870674133,291.1262512207031,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.321533203125,291.1270446777344,1.0,0.537716805934906,0.5511412024497986,0.5511412024497986,1.0,1.0,-2.287684917449951,0.8843488693237305,1.4033360481262207,0.3598490953445434,0.0,0.0,0.8037579655647278,234.56689453125,237.0,18.707504272460938,-27557.357421875,1594.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5566101074219,310.72137451171875,278.1499938964844,0.0,18000.0,313.3099975585937,35896.96484375,36000.0,0.0,0.0,0.6311111450195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7175076007843018,1.7175358533859253,-2.8292402930674143e-05,0.0,0.0006404976011253,0.0,0.0,624.5178833007812,0.0,0.0,0.0,0.971486508846283,4.0,0.0,1.0
553860,293.28717041015625,297.1499938964844,293.1499938964844,0.1339585781097412,-2895.87255859375,304.1626892089844,0.6056548953056335,0.1954793632030487,0.1839389353990554,293.46197509765625,297.1499938964844,293.1499938964844,0.1469582766294479,-3279.919677734375,304.1837463378906,0.6205739378929138,0.2093614190816879,0.2079968899488449,293.2426452636719,297.1499938964844,293.1499938964844,0.519031822681427,-6571.4677734375,304.1644287109375,0.8630222678184509,0.5906245112419128,0.4173483848571777,293.26904296875,297.1499938964844,293.1499938964844,0.6580849289894104,-10698.310546875,304.1693420410156,0.9201396703720092,0.7125056982040405,0.6791841983795166,293.1853332519531,297.1499938964844,293.1499938964844,0.0419869869947433,-6302.3271484375,304.1531066894531,0.4255832433700561,0.0804238989949226,0.4006029069423675,291.1326904296875,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32037353515625,291.1329040527344,1.0,0.5374792814254761,0.5533669590950012,0.5533669590950012,1.0,1.0,-2.267646312713623,0.8781951665878296,1.389451265335083,0.3580951988697052,0.0,0.0,0.8054860234260559,237.4868011474609,240.0,10.315877914428713,-27314.015625,1579.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.400634765625,310.6121826171875,278.1499938964844,0.0,18000.0,313.3099975585937,35929.8046875,36000.0,0.0,0.0,0.6280101537704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723381519317627,1.7234100103378296,-2.842256617441308e-05,0.0,0.0006373504293151,0.0,0.0,629.9525146484375,0.0,0.0,0.0,0.9742416143417358,4.0,0.0,1.0
553920,293.28717041015625,297.1499938964844,293.1499938964844,0.1339585781097412,-2895.87255859375,304.1626892089844,0.6056548953056335,0.1954793632030487,0.1839389353990554,293.46197509765625,297.1499938964844,293.1499938964844,0.1469582766294479,-3279.919677734375,304.1837463378906,0.6205739378929138,0.2093614190816879,0.2079968899488449,293.2426452636719,297.1499938964844,293.1499938964844,0.519031822681427,-6571.4677734375,304.1644287109375,0.8630222678184509,0.5906245112419128,0.4173483848571777,293.26904296875,297.1499938964844,293.1499938964844,0.6580849289894104,-10698.310546875,304.1693420410156,0.9201396703720092,0.7125056982040405,0.6791841983795166,293.1853332519531,297.1499938964844,293.1499938964844,0.0419869869947433,-6302.3271484375,304.1531066894531,0.4255832433700561,0.0804238989949226,0.4006029069423675,291.1326904296875,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32037353515625,291.1329040527344,1.0,0.5374792814254761,0.5533669590950012,0.5533669590950012,1.0,1.0,-2.267646312713623,0.8781951665878296,1.389451265335083,0.3580951988697052,0.0,0.0,0.8054860234260559,237.4868011474609,240.0,10.315877914428713,-27314.015625,1579.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.400634765625,310.6121826171875,278.1499938964844,0.0,18000.0,313.3099975585937,35929.8046875,36000.0,0.0,0.0,0.6280101537704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723381519317627,1.7234100103378296,-2.842256617441308e-05,0.0,0.0006373504293151,0.0,0.0,629.9525146484375,0.0,0.0,0.0,0.9742416143417358,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.131698727607727,-2856.604248046875,304.1622314453125,0.600917637348175,0.192712515592575,0.1815680265426635,293.4611511230469,297.1499938964844,293.1499938964844,0.1405324637889862,-3164.64111328125,304.1831970214844,0.6116533875465393,0.201627641916275,0.2008237391710281,293.2425842285156,297.1499938964844,293.1499938964844,0.516196072101593,-6543.43798828125,304.1643371582031,0.8595743179321289,0.5882918238639832,0.4158380627632141,293.2686462402344,297.1499938964844,293.1499938964844,0.6542768478393555,-10650.3173828125,304.16925048828125,0.915785551071167,0.7095668315887451,0.6765771508216858,293.1846923828125,297.1499938964844,293.1499938964844,0.0414051674306392,-6254.52197265625,304.1530456542969,0.4224262237548828,0.0796618312597274,0.3978225290775299,291.14093017578125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.31915283203125,291.14141845703125,1.0,0.5372812151908875,0.5556032657623291,0.5556032657623291,1.0,1.0,-2.247896671295166,0.8721177577972412,1.3757787942886353,0.3563571274280548,0.0,0.0,0.8061932325363159,240.40655517578125,243.0,11.992751121520996,-27100.142578125,1565.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2878112792969,310.5386047363281,278.1499938964844,0.0,18000.0,313.3099975585937,35962.76953125,36000.0,0.0,0.0,0.6250160336494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7277276515960691,1.727756142616272,-2.852110083040316e-05,0.0,0.0006343118147924,0.0,0.0,634.0257568359375,0.0,0.0,0.0,0.9761855006217957,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.131698727607727,-2856.604248046875,304.1622314453125,0.600917637348175,0.192712515592575,0.1815680265426635,293.4611511230469,297.1499938964844,293.1499938964844,0.1405324637889862,-3164.64111328125,304.1831970214844,0.6116533875465393,0.201627641916275,0.2008237391710281,293.2425842285156,297.1499938964844,293.1499938964844,0.516196072101593,-6543.43798828125,304.1643371582031,0.8595743179321289,0.5882918238639832,0.4158380627632141,293.2686462402344,297.1499938964844,293.1499938964844,0.6542768478393555,-10650.3173828125,304.16925048828125,0.915785551071167,0.7095668315887451,0.6765771508216858,293.1846923828125,297.1499938964844,293.1499938964844,0.0414051674306392,-6254.52197265625,304.1530456542969,0.4224262237548828,0.0796618312597274,0.3978225290775299,291.14093017578125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.31915283203125,291.14141845703125,1.0,0.5372812151908875,0.5556032657623291,0.5556032657623291,1.0,1.0,-2.247896671295166,0.8721177577972412,1.3757787942886353,0.3563571274280548,0.0,0.0,0.8061932325363159,240.40655517578125,243.0,11.992751121520996,-27100.142578125,1565.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2878112792969,310.5386047363281,278.1499938964844,0.0,18000.0,313.3099975585937,35962.76953125,36000.0,0.0,0.0,0.6250160336494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7277276515960691,1.727756142616272,-2.852110083040316e-05,0.0,0.0006343118147924,0.0,0.0,634.0257568359375,0.0,0.0,0.0,0.9761855006217957,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1305880695581436,-2837.224853515625,304.1620483398437,0.5985660552978516,0.1913657188415527,0.180415391921997,293.4606628417969,297.1499938964844,293.1499938964844,0.1373474150896072,-3107.04736328125,304.1829528808594,0.6068649291992188,0.1977814137935638,0.1972559094429016,293.2425537109375,297.1499938964844,293.1499938964844,0.5147261023521423,-6528.84326171875,304.1644287109375,0.8578816652297974,0.5871267318725586,0.415084034204483,293.2684631347656,297.1499938964844,293.1499938964844,0.6523112654685974,-10625.4326171875,304.1693420410156,0.913663923740387,0.7081013917922974,0.6752778887748718,293.1843566894531,297.1499938964844,293.1499938964844,0.0411126501858234,-6230.4052734375,304.15301513671875,0.4209071397781372,0.0792863667011261,0.3964570462703705,291.1463928222656,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3185119628906,291.1469421386719,1.0,0.5371965169906616,0.5567260980606079,0.5567260980606079,1.0,1.0,-2.238120079040528,0.8691043257713318,1.3690156936645508,0.3554929792881012,0.0,0.0,0.805881917476654,241.8677978515625,243.0,13.649928092956545,-26997.2890625,1559.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.245849609375,310.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,35990.5078125,35280.0,0.0,0.0,0.6219257116317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7279785871505735,1.7280070781707764,-2.853264049917925e-05,0.0,0.0006311755860224,0.0,0.0,634.35302734375,0.0,0.0,0.0,0.9662752747535706,4.0,0.0,1.0
