time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1296077072620391,-2820.275634765625,304.16162109375,0.5962268710136414,0.1900427788496017,0.1792835891246795,293.46014404296875,297.1499938964844,293.1499938964844,0.1343040913343429,-3051.947509765625,304.1824951171875,0.6019526720046997,0.193949356675148,0.1937003582715988,293.24249267578125,297.1499938964844,293.1499938964844,0.5136769413948059,-6518.8076171875,304.1636962890625,0.8562101721763611,0.585966944694519,0.414331316947937,293.26824951171875,297.1499938964844,293.1499938964844,0.6508668065071106,-10607.8349609375,304.1684265136719,0.911584198474884,0.7066440582275391,0.6739822030067444,293.1840515136719,297.1499938964844,293.1499938964844,0.0408725142478942,-6211.1953125,304.1529235839844,0.4194251298904419,0.0789143964648246,0.3951066434383392,291.14239501953125,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31787109375,291.1421813964844,1.0,0.5371208190917969,0.5578517913818359,0.5578517913818359,1.0,1.0,-2.228407144546509,0.8661069273948669,1.3623002767562866,0.3546314835548401,0.0,0.0,0.8067166209220886,243.3295440673828,246.0,1.4246727228164673,-26852.4140625,1552.3153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2061462402344,310.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,35387.4765625,35280.0,0.0,0.0,0.6201722025871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7169889211654663,1.7170170545578003,-2.816636515490245e-05,0.0,0.0006293959449976,0.0,0.0,622.2565307617188,0.0,0.0,0.0,0.97002112865448,4.0,0.0,1.0
554220,293.2765808105469,297.1499938964844,293.1499938964844,0.1275027394294738,-2783.37939453125,304.1612548828125,0.5915954113006592,0.1874686479568481,0.1770848482847213,293.4589538574219,297.1499938964844,293.1499938964844,0.128086507320404,-2938.09228515625,304.1820373535156,0.5917794108390808,0.1863300204277038,0.1866301298141479,293.2423400878906,297.1499938964844,293.1499938964844,0.5108047723770142,-6490.18359375,304.1639404296875,0.8529332876205444,0.5836532115936279,0.4128346443176269,293.2677917480469,297.1499938964844,293.1499938964844,0.6470348834991455,-10559.123046875,304.168701171875,0.9075695872306824,0.703741729259491,0.6714103817939758,293.18341064453125,297.1499938964844,293.1499938964844,0.040306307375431,-6164.51220703125,304.15289306640625,0.4165674448013305,0.0781811028718948,0.3924523293972015,291.1523742675781,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3165283203125,291.1530456542969,1.0,0.5369974970817566,0.560111939907074,0.560111939907074,1.0,1.0,-2.2091987133026123,0.860171377658844,1.3490272760391235,0.352923184633255,0.0,0.0,0.8058786988258362,246.25328063964844,249.0,12.201284408569336,-26661.61328125,1539.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1455078125,310.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,35314.07421875,35280.0,0.0,0.0,0.6166824698448181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7160444259643557,1.7160725593566897,-2.813007631630171e-05,0.0,0.0006258542998693,0.0,0.0,621.1475219726562,0.0,0.0,0.0,0.9693448543548584,4.0,0.0,1.0
554280,293.2765808105469,297.1499938964844,293.1499938964844,0.1275027394294738,-2783.37939453125,304.1612548828125,0.5915954113006592,0.1874686479568481,0.1770848482847213,293.4589538574219,297.1499938964844,293.1499938964844,0.128086507320404,-2938.09228515625,304.1820373535156,0.5917794108390808,0.1863300204277038,0.1866301298141479,293.2423400878906,297.1499938964844,293.1499938964844,0.5108047723770142,-6490.18359375,304.1639404296875,0.8529332876205444,0.5836532115936279,0.4128346443176269,293.2677917480469,297.1499938964844,293.1499938964844,0.6470348834991455,-10559.123046875,304.168701171875,0.9075695872306824,0.703741729259491,0.6714103817939758,293.18341064453125,297.1499938964844,293.1499938964844,0.040306307375431,-6164.51220703125,304.15289306640625,0.4165674448013305,0.0781811028718948,0.3924523293972015,291.1523742675781,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3165283203125,291.1530456542969,1.0,0.5369974970817566,0.560111939907074,0.560111939907074,1.0,1.0,-2.2091987133026123,0.860171377658844,1.3490272760391235,0.352923184633255,0.0,0.0,0.8058786988258362,246.25328063964844,249.0,12.201284408569336,-26661.61328125,1539.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1455078125,310.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,35314.07421875,35280.0,0.0,0.0,0.6166824698448181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7160444259643557,1.7160725593566897,-2.813007631630171e-05,0.0,0.0006258542998693,0.0,0.0,621.1475219726562,0.0,0.0,0.0,0.9693448543548584,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1254537105560302,-2747.288330078125,304.1609191894531,0.5870304703712463,0.1849892735481262,0.1749706715345382,293.4576110839844,297.1499938964844,293.1499938964844,0.1219619438052177,-2824.712646484375,304.1815490722656,0.5811734795570374,0.1787734627723693,0.1796165406703949,293.2422180175781,297.1499938964844,293.1499938964844,0.5078068971633911,-6460.22412109375,304.1642761230469,0.849727988243103,0.5813363790512085,0.4113350808620453,293.2673645019531,297.1499938964844,293.1499938964844,0.6430516839027405,-10508.3447265625,304.1690979003906,0.9037535786628724,0.7008407711982727,0.6688389778137207,293.1827697753906,297.1499938964844,293.1499938964844,0.0397385358810424,-6117.51416015625,304.1528625488281,0.4138349890708923,0.0774608105421066,0.3898564279079437,291.16552734375,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3151550292969,291.16619873046875,1.0,0.5369088053703308,0.5623863935470581,0.5623863935470581,1.0,1.0,-2.1902272701263428,0.8542956709861755,1.335931658744812,0.3512267768383026,0.0,0.0,0.8029200434684753,249.1825561523437,237.0,16.54861068725586,-26465.748046875,1526.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1069641113281,310.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,35368.82421875,34200.0,0.0,0.0,0.6131707429885864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7090537548065186,1.709081768989563,-2.7997059078188613e-05,0.0,0.0006222903612069,0.0,0.0,615.0698852539062,0.0,0.0,0.0,0.9510577321052552,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1254537105560302,-2747.288330078125,304.1609191894531,0.5870304703712463,0.1849892735481262,0.1749706715345382,293.4576110839844,297.1499938964844,293.1499938964844,0.1219619438052177,-2824.712646484375,304.1815490722656,0.5811734795570374,0.1787734627723693,0.1796165406703949,293.2422180175781,297.1499938964844,293.1499938964844,0.5078068971633911,-6460.22412109375,304.1642761230469,0.849727988243103,0.5813363790512085,0.4113350808620453,293.2673645019531,297.1499938964844,293.1499938964844,0.6430516839027405,-10508.3447265625,304.1690979003906,0.9037535786628724,0.7008407711982727,0.6688389778137207,293.1827697753906,297.1499938964844,293.1499938964844,0.0397385358810424,-6117.51416015625,304.1528625488281,0.4138349890708923,0.0774608105421066,0.3898564279079437,291.16552734375,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3151550292969,291.16619873046875,1.0,0.5369088053703308,0.5623863935470581,0.5623863935470581,1.0,1.0,-2.1902272701263428,0.8542956709861755,1.335931658744812,0.3512267768383026,0.0,0.0,0.8029200434684753,249.1825561523437,237.0,16.54861068725586,-26465.748046875,1526.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1069641113281,310.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,35368.82421875,34200.0,0.0,0.0,0.6131707429885864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7090537548065186,1.709081768989563,-2.7997059078188613e-05,0.0,0.0006222903612069,0.0,0.0,615.0698852539062,0.0,0.0,0.0,0.9510577321052552,4.0,0.0,1.0
554460,293.2690734863281,297.1499938964844,293.1499938964844,0.1234500184655189,-2712.04736328125,304.16064453125,0.585522472858429,0.1826653629541397,0.1727417707443237,293.4559020996094,297.1499938964844,293.1499938964844,0.1159115582704544,-2711.67236328125,304.18115234375,0.5731852054595947,0.1713302135467529,0.1724458634853363,293.2418212890625,297.1499938964844,293.1499938964844,0.5051350593566895,-6433.75,304.1640930175781,0.8503352403640747,0.5790837407112122,0.4096840620040893,293.26666259765625,297.1499938964844,293.1499938964844,0.6395244598388672,-10463.79296875,304.16876220703125,0.9044129848480223,0.6980087757110596,0.6660677194595337,293.18194580078125,297.1499938964844,293.1499938964844,0.0390475317835807,-6061.14697265625,304.153076171875,0.4132900834083557,0.0768000036478042,0.3862839639186859,291.16619873046875,291.1499938964844,257.1163635253906,255.9758453369141,279.1733093261719,293.31353759765625,291.1673583984375,1.0,0.5323356986045837,0.564751148223877,0.564751148223877,1.0,1.0,-2.1693367958068848,0.847600519657135,1.3217363357543943,0.3491677939891815,0.0,0.0,0.8011378645896912,245.8924560546875,225.0,12.380496978759766,-26217.35546875,1488.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1096496582031,310.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,34344.04296875,34200.0,0.0,0.0,0.6093181371688843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6842403411865234,1.684267520904541,-2.725400554481893e-05,0.0,0.000618380436208,0.0,0.0,589.643798828125,0.0,0.0,0.0,0.9525267481803894,4.0,0.0,1.0
554520,293.2690734863281,297.1499938964844,293.1499938964844,0.1234500184655189,-2712.04736328125,304.16064453125,0.585522472858429,0.1826653629541397,0.1727417707443237,293.4559020996094,297.1499938964844,293.1499938964844,0.1159115582704544,-2711.67236328125,304.18115234375,0.5731852054595947,0.1713302135467529,0.1724458634853363,293.2418212890625,297.1499938964844,293.1499938964844,0.5051350593566895,-6433.75,304.1640930175781,0.8503352403640747,0.5790837407112122,0.4096840620040893,293.26666259765625,297.1499938964844,293.1499938964844,0.6395244598388672,-10463.79296875,304.16876220703125,0.9044129848480223,0.6980087757110596,0.6660677194595337,293.18194580078125,297.1499938964844,293.1499938964844,0.0390475317835807,-6061.14697265625,304.153076171875,0.4132900834083557,0.0768000036478042,0.3862839639186859,291.16619873046875,291.1499938964844,257.1163635253906,255.9758453369141,279.1733093261719,293.31353759765625,291.1673583984375,1.0,0.5323356986045837,0.564751148223877,0.564751148223877,1.0,1.0,-2.1693367958068848,0.847600519657135,1.3217363357543943,0.3491677939891815,0.0,0.0,0.8011378645896912,245.8924560546875,225.0,12.380496978759766,-26217.35546875,1488.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1096496582031,310.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,34344.04296875,34200.0,0.0,0.0,0.6093181371688843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6842403411865234,1.684267520904541,-2.725400554481893e-05,0.0,0.000618380436208,0.0,0.0,589.643798828125,0.0,0.0,0.0,0.9525267481803894,4.0,0.0,1.0
554580,293.2646484375,297.1499938964844,293.1499938964844,0.1212855130434036,-2673.485107421875,304.16070556640625,0.5861240029335022,0.1805451214313507,0.1705513298511505,293.4535827636719,297.1499938964844,293.1499938964844,0.1097453162074089,-2594.7900390625,304.1810302734375,0.5668873190879822,0.1640499532222747,0.1652721166610717,293.2410888671875,297.1499938964844,293.1499938964844,0.5015606880187988,-6397.537109375,304.16534423828125,0.8534240126609802,0.5769035816192627,0.4079761803150177,293.2657470703125,297.1499938964844,293.1499938964844,0.6348944902420044,-10403.8740234375,304.1701965332031,0.9080079197883606,0.695242702960968,0.6632150411605835,293.1806945800781,297.1499938964844,293.1499938964844,0.0382135584950447,-5991.81396484375,304.1534423828125,0.4142872393131256,0.0762449875473976,0.3824526965618133,291.1865234375,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3114929199219,291.1875,1.0,0.525503396987915,0.5671634078025818,0.5671634078025818,1.0,1.0,-2.148010730743408,0.840702474117279,1.3073080778121948,0.3469874858856201,0.0,0.0,0.7948727607727051,238.77456665039065,213.0,22.832433700561523,-26009.564453125,1436.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1281433105469,310.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,34401.96484375,34200.0,0.0,0.0,0.6052629947662354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667770504951477,1.6677974462509155,-2.6931862521450967e-05,0.0,0.0006142650381661,0.0,0.0,575.6629028320312,0.0,0.0,0.0,0.9447874426841736,4.0,0.0,1.0
554640,293.2646484375,297.1499938964844,293.1499938964844,0.1212855130434036,-2673.485107421875,304.16070556640625,0.5861240029335022,0.1805451214313507,0.1705513298511505,293.4535827636719,297.1499938964844,293.1499938964844,0.1097453162074089,-2594.7900390625,304.1810302734375,0.5668873190879822,0.1640499532222747,0.1652721166610717,293.2410888671875,297.1499938964844,293.1499938964844,0.5015606880187988,-6397.537109375,304.16534423828125,0.8534240126609802,0.5769035816192627,0.4079761803150177,293.2657470703125,297.1499938964844,293.1499938964844,0.6348944902420044,-10403.8740234375,304.1701965332031,0.9080079197883606,0.695242702960968,0.6632150411605835,293.1806945800781,297.1499938964844,293.1499938964844,0.0382135584950447,-5991.81396484375,304.1534423828125,0.4142872393131256,0.0762449875473976,0.3824526965618133,291.1865234375,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3114929199219,291.1875,1.0,0.525503396987915,0.5671634078025818,0.5671634078025818,1.0,1.0,-2.148010730743408,0.840702474117279,1.3073080778121948,0.3469874858856201,0.0,0.0,0.7948727607727051,238.77456665039065,213.0,22.832433700561523,-26009.564453125,1436.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1281433105469,310.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,34401.96484375,34200.0,0.0,0.0,0.6052629947662354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667770504951477,1.6677974462509155,-2.6931862521450967e-05,0.0,0.0006142650381661,0.0,0.0,575.6629028320312,0.0,0.0,0.0,0.9447874426841736,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202476173639297,-2654.967529296875,304.16064453125,0.5869641304016113,0.179553672671318,0.1694883704185485,293.45220947265625,297.1499938964844,293.1499938964844,0.1067253872752189,-2537.068115234375,304.1808776855469,0.564129114151001,0.1604705303907394,0.1617095023393631,293.2406311035156,297.1499938964844,293.1499938964844,0.499804139137268,-6379.81591796875,304.1657409667969,0.8555958271026611,0.5758402943611145,0.4071156680583954,293.2651672363281,297.1499938964844,293.1499938964844,0.6326154470443726,-10374.5185546875,304.170654296875,0.910599410533905,0.6938859820365906,0.6617785096168518,293.179931640625,297.1499938964844,293.1499938964844,0.0378052219748497,-5957.8994140625,304.153564453125,0.4152025580406189,0.0760037153959274,0.3805487155914306,291.1955261230469,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.31036376953125,291.1964416503906,1.0,0.5215468406677246,0.5683798789978027,0.5683798789978027,1.0,1.0,-2.137409210205078,0.8372668623924255,1.3001424074172974,0.3458982706069946,0.0,0.0,0.7909277081489563,234.3803100585937,213.0,23.632369995117188,-25899.4921875,1407.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1442565917969,310.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,34441.56640625,33120.0,0.0,0.0,0.6031296849250793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656586527824402,1.6566132307052612,-2.671504444151651e-05,0.0,0.0006120999460108,0.0,0.0,566.3092041015625,0.0,0.0,0.0,0.924610674381256,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193851828575134,-2639.816162109375,304.1602783203125,0.5880891680717468,0.1786042004823684,0.1684497147798538,293.45074462890625,297.1499938964844,293.1499938964844,0.1038758009672164,-2482.553955078125,304.1804504394531,0.5615592002868652,0.1569301635026931,0.1581687182188034,293.2400817871094,297.1499938964844,293.1499938964844,0.4986650943756103,-6368.84912109375,304.1649169921875,0.8581068515777588,0.5747998356819153,0.4062573909759521,293.2645263671875,297.1499938964844,293.1499938964844,0.6310980319976807,-10355.9248046875,304.1696472167969,0.9136408567428588,0.6925545334815979,0.6603456735610962,293.1791076660156,297.1499938964844,293.1499938964844,0.0374734550714492,-5931.20556640625,304.15350341796875,0.416351705789566,0.0757836773991584,0.3786737024784088,291.190185546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.30914306640625,291.18994140625,1.0,0.5173386335372925,0.5696001648902893,0.5696001648902893,1.0,1.0,-2.1269052028656006,0.8338619470596313,1.2930433750152588,0.3448193669319153,0.0,0.0,0.7886826992034912,229.6112670898437,201.0,4.944180965423584,-25734.767578125,1378.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17437744140625,310.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,33532.1875,33120.0,0.0,0.0,0.6008116602897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6288822889328003,1.6289081573486328,-2.5956662284443155e-05,0.0,0.000609747483395,0.0,0.0,540.2545776367188,0.0,0.0,0.0,0.9250372052192688,4.0,0.0,1.0
554820,293.2549743652344,297.1499938964844,293.1499938964844,0.1174632161855697,-2605.421142578125,304.1600646972656,0.5910537242889404,0.1768193542957306,0.1664499789476394,293.4475402832031,297.1499938964844,293.1499938964844,0.0980603322386741,-2369.79541015625,304.17999267578125,0.5568498373031616,0.1499624550342559,0.1511643230915069,293.2388610839844,297.1499938964844,293.1499938964844,0.4953277707099914,-6335.19091796875,304.16552734375,0.8640088438987732,0.5727640390396118,0.4045584499835968,293.2630920410156,297.1499938964844,293.1499938964844,0.6267645359039307,-10300.1220703125,304.1703491210937,0.9209011197090148,0.689941942691803,0.6575106978416443,293.1773681640625,297.1499938964844,293.1499938964844,0.0367073640227317,-5867.55908203125,304.15362548828125,0.4192827641963959,0.0753989741206169,0.3750407099723816,291.2046203613281,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3065795898437,291.2054443359375,1.0,0.5083757042884827,0.5720489025115967,0.5720489025115967,1.0,1.0,-2.1062819957733154,0.8271811008453369,1.2791008949279783,0.342711329460144,0.0,0.0,0.780590295791626,219.3040313720703,189.0,17.30497169494629,-25533.728515625,1317.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2392883300781,310.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,33419.75390625,33120.0,0.0,0.0,0.5959351062774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.604750156402588,1.6047755479812622,-2.545737152104266e-05,0.0,0.0006047983188182,0.0,0.0,520.4384765625,0.0,0.0,0.0,0.913608193397522,4.0,0.0,1.0
554880,293.2549743652344,297.1499938964844,293.1499938964844,0.1174632161855697,-2605.421142578125,304.1600646972656,0.5910537242889404,0.1768193542957306,0.1664499789476394,293.4475402832031,297.1499938964844,293.1499938964844,0.0980603322386741,-2369.79541015625,304.17999267578125,0.5568498373031616,0.1499624550342559,0.1511643230915069,293.2388610839844,297.1499938964844,293.1499938964844,0.4953277707099914,-6335.19091796875,304.16552734375,0.8640088438987732,0.5727640390396118,0.4045584499835968,293.2630920410156,297.1499938964844,293.1499938964844,0.6267645359039307,-10300.1220703125,304.1703491210937,0.9209011197090148,0.689941942691803,0.6575106978416443,293.1773681640625,297.1499938964844,293.1499938964844,0.0367073640227317,-5867.55908203125,304.15362548828125,0.4192827641963959,0.0753989741206169,0.3750407099723816,291.2046203613281,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3065795898437,291.2054443359375,1.0,0.5083757042884827,0.5720489025115967,0.5720489025115967,1.0,1.0,-2.1062819957733154,0.8271811008453369,1.2791008949279783,0.342711329460144,0.0,0.0,0.780590295791626,219.3040313720703,189.0,17.30497169494629,-25533.728515625,1317.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2392883300781,310.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,33419.75390625,33120.0,0.0,0.0,0.5959351062774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.604750156402588,1.6047755479812622,-2.545737152104266e-05,0.0,0.0006047983188182,0.0,0.0,520.4384765625,0.0,0.0,0.0,0.913608193397522,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1156668812036514,-2573.2197265625,304.1596984863281,0.594809353351593,0.1751727908849716,0.1645532846450805,293.4440002441406,297.1499938964844,293.1499938964844,0.0924216508865356,-2259.51708984375,304.17938232421875,0.5525628924369812,0.1431415677070617,0.1442731171846389,293.23760986328125,297.1499938964844,293.1499938964844,0.4921048879623413,-6302.83349609375,304.16571044921875,0.8709272146224976,0.5707672834396362,0.402868241071701,293.2616577148437,297.1499938964844,293.1499938964844,0.6225694417953491,-10246.3779296875,304.1705322265625,0.9294518828392028,0.6873716711997986,0.654690146446228,293.1755676269531,297.1499938964844,293.1499938964844,0.0359883829951286,-5807.81494140625,304.1535949707031,0.4230015277862549,0.0750744268298149,0.3715747594833374,291.2170104980469,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3038635253906,291.2174987792969,1.0,0.4989060759544372,0.5745081901550293,0.5745081901550293,1.0,1.0,-2.0861473083496094,0.8206624984741211,1.2654846906661987,0.3406657874584198,0.0,0.0,0.7707642912864685,208.37217712402344,177.0,16.188377380371094,-25309.744140625,1255.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3073425292969,310.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,33464.8046875,32040.0,0.0,0.0,0.5907607078552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5739572048187256,1.573982000350952,-2.487317397026345e-05,0.0,0.0005995469982735,0.0,0.0,496.5202331542969,0.0,0.0,0.0,0.8845175504684448,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1156668812036514,-2573.2197265625,304.1596984863281,0.594809353351593,0.1751727908849716,0.1645532846450805,293.4440002441406,297.1499938964844,293.1499938964844,0.0924216508865356,-2259.51708984375,304.17938232421875,0.5525628924369812,0.1431415677070617,0.1442731171846389,293.23760986328125,297.1499938964844,293.1499938964844,0.4921048879623413,-6302.83349609375,304.16571044921875,0.8709272146224976,0.5707672834396362,0.402868241071701,293.2616577148437,297.1499938964844,293.1499938964844,0.6225694417953491,-10246.3779296875,304.1705322265625,0.9294518828392028,0.6873716711997986,0.654690146446228,293.1755676269531,297.1499938964844,293.1499938964844,0.0359883829951286,-5807.81494140625,304.1535949707031,0.4230015277862549,0.0750744268298149,0.3715747594833374,291.2170104980469,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3038635253906,291.2174987792969,1.0,0.4989060759544372,0.5745081901550293,0.5745081901550293,1.0,1.0,-2.0861473083496094,0.8206624984741211,1.2654846906661987,0.3406657874584198,0.0,0.0,0.7707642912864685,208.37217712402344,177.0,16.188377380371094,-25309.744140625,1255.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3073425292969,310.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,33464.8046875,32040.0,0.0,0.0,0.5907607078552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5739572048187256,1.573982000350952,-2.487317397026345e-05,0.0,0.0005995469982735,0.0,0.0,496.5202331542969,0.0,0.0,0.0,0.8845175504684448,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1141659691929817,-2546.571533203125,304.15899658203125,0.5992565751075745,0.1736538261175155,0.1627592891454696,293.440185546875,297.1499938964844,293.1499938964844,0.0870565995573997,-2154.684814453125,304.1785583496094,0.548612117767334,0.1364685595035553,0.1375049501657486,293.2362365722656,297.1499938964844,293.1499938964844,0.4897675812244415,-6280.01220703125,304.1644592285156,0.8788096904754639,0.5688285827636719,0.4012048542499542,293.2600402832031,297.1499938964844,293.1499938964844,0.6194751262664795,-10207.8857421875,304.1689758300781,0.9390511512756348,0.6848710775375366,0.651914656162262,293.1737365722656,297.1499938964844,293.1499938964844,0.03539464995265,-5759.5546875,304.1534118652344,0.427522212266922,0.0747984051704406,0.3682693541049957,291.2090759277344,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3010559082031,291.2096862792969,1.0,0.4890915751457214,0.5769721269607544,0.5769721269607544,1.0,1.0,-2.066563129425049,0.8143294453620911,1.2522335052490234,0.3386923670768738,0.0,0.0,0.7637535333633423,197.0988311767578,165.0,2.8705945014953613,-25045.5859375,1194.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3962097167969,310.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32385.712890625,32040.0,0.0,0.0,0.585063636302948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5297082662582395,1.5297319889068604,-2.379518082307186e-05,0.0,0.000593765231315,0.0,0.0,459.9819030761719,0.0,0.0,0.0,0.8772017955780029,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1141659691929817,-2546.571533203125,304.15899658203125,0.5992565751075745,0.1736538261175155,0.1627592891454696,293.440185546875,297.1499938964844,293.1499938964844,0.0870565995573997,-2154.684814453125,304.1785583496094,0.548612117767334,0.1364685595035553,0.1375049501657486,293.2362365722656,297.1499938964844,293.1499938964844,0.4897675812244415,-6280.01220703125,304.1644592285156,0.8788096904754639,0.5688285827636719,0.4012048542499542,293.2600402832031,297.1499938964844,293.1499938964844,0.6194751262664795,-10207.8857421875,304.1689758300781,0.9390511512756348,0.6848710775375366,0.651914656162262,293.1737365722656,297.1499938964844,293.1499938964844,0.03539464995265,-5759.5546875,304.1534118652344,0.427522212266922,0.0747984051704406,0.3682693541049957,291.2090759277344,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3010559082031,291.2096862792969,1.0,0.4890915751457214,0.5769721269607544,0.5769721269607544,1.0,1.0,-2.066563129425049,0.8143294453620911,1.2522335052490234,0.3386923670768738,0.0,0.0,0.7637535333633423,197.0988311767578,165.0,2.8705945014953613,-25045.5859375,1194.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3962097167969,310.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32385.712890625,32040.0,0.0,0.0,0.585063636302948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5297082662582395,1.5297319889068604,-2.379518082307186e-05,0.0,0.000593765231315,0.0,0.0,459.9819030761719,0.0,0.0,0.0,0.8772017955780029,4.0,0.0,1.0
555180,293.2400207519531,297.1499938964844,293.1499938964844,0.1126048639416694,-2518.47509765625,304.1585998535156,0.6043487787246704,0.1722529828548431,0.1610659658908844,293.4360656738281,297.1499938964844,293.1499938964844,0.0816641077399253,-2049.45556640625,304.1780090332031,0.5449809432029724,0.1299490481615066,0.1308739632368087,293.2348937988281,297.1499938964844,293.1499938964844,0.4868297874927521,-6250.498046875,304.1645202636719,0.8876495361328125,0.5669140815734863,0.3995592594146728,293.25848388671875,297.1499938964844,293.1499938964844,0.6156471371650696,-10158.7939453125,304.16900634765625,0.9494540691375732,0.682399570941925,0.6491701006889343,293.17193603515625,297.1499938964844,293.1499938964844,0.0347607433795928,-5706.77978515625,304.1533203125,0.4329218864440918,0.074563018977642,0.3651182353496551,291.2170715332031,291.1499938964844,257.509033203125,256.30914306640625,279.1746520996094,293.2982177734375,291.2172546386719,1.0,0.4790152311325073,0.5794417262077332,0.5794417262077332,1.0,1.0,-2.047508478164673,0.8081745505332947,1.239333987236023,0.3367904424667358,0.0,0.0,0.7541913986206055,185.64566040039065,153.0,6.971678733825684,-24828.26953125,1134.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.472900390625,310.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,32383.939453125,32040.0,0.0,0.0,0.5791544914245605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4986757040023804,1.4986988306045532,-2.3224096366902813e-05,0.0,0.0005877682124264,0.0,0.0,437.7756958007813,0.0,0.0,0.0,0.8630590438842773,4.0,0.0,1.0
555240,293.2400207519531,297.1499938964844,293.1499938964844,0.1126048639416694,-2518.47509765625,304.1585998535156,0.6043487787246704,0.1722529828548431,0.1610659658908844,293.4360656738281,297.1499938964844,293.1499938964844,0.0816641077399253,-2049.45556640625,304.1780090332031,0.5449809432029724,0.1299490481615066,0.1308739632368087,293.2348937988281,297.1499938964844,293.1499938964844,0.4868297874927521,-6250.498046875,304.1645202636719,0.8876495361328125,0.5669140815734863,0.3995592594146728,293.25848388671875,297.1499938964844,293.1499938964844,0.6156471371650696,-10158.7939453125,304.16900634765625,0.9494540691375732,0.682399570941925,0.6491701006889343,293.17193603515625,297.1499938964844,293.1499938964844,0.0347607433795928,-5706.77978515625,304.1533203125,0.4329218864440918,0.074563018977642,0.3651182353496551,291.2170715332031,291.1499938964844,257.509033203125,256.30914306640625,279.1746520996094,293.2982177734375,291.2172546386719,1.0,0.4790152311325073,0.5794417262077332,0.5794417262077332,1.0,1.0,-2.047508478164673,0.8081745505332947,1.239333987236023,0.3367904424667358,0.0,0.0,0.7541913986206055,185.64566040039065,153.0,6.971678733825684,-24828.26953125,1134.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.472900390625,310.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,32383.939453125,32040.0,0.0,0.0,0.5791544914245605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4986757040023804,1.4986988306045532,-2.3224096366902813e-05,0.0,0.0005877682124264,0.0,0.0,437.7756958007813,0.0,0.0,0.0,0.8630590438842773,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1118818745017051,-2505.474609375,304.1583557128906,0.6071340441703796,0.1715964078903198,0.1602571904659271,293.4339599609375,297.1499938964844,293.1499938964844,0.0790092274546623,-1998.0115966796875,304.1777648925781,0.5432809591293335,0.1267403960227966,0.1276070475578308,293.2342224121094,297.1499938964844,293.1499938964844,0.485465407371521,-6236.86572265625,304.16436767578125,0.892440676689148,0.5659677982330322,0.3987415134906769,293.2576904296875,297.1499938964844,293.1499938964844,0.6138630509376526,-10136.0458984375,304.1687927246094,0.9548864364624025,0.6811770796775818,0.6478062868118286,293.1710510253906,297.1499938964844,293.1499938964844,0.0344654396176338,-5682.271484375,304.1532592773437,0.4359887540340423,0.0744586810469627,0.363596647977829,291.2186889648437,291.1499938964844,257.5411071777344,256.3359680175781,279.1746826171875,293.2967834472656,291.21875,1.0,0.4738911390304565,0.5806790590286255,0.5806790590286255,1.0,1.0,-2.0381665229797363,0.8051588535308838,1.233007550239563,0.3358640968799591,0.0,0.0,0.7494407892227173,179.88026428222656,153.0,5.522482395172119,-24715.08984375,1105.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5074462890625,310.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,32385.865234375,30960.0,0.0,0.0,0.5761252045631409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4826618432998655,1.4826847314834597,-2.293461511726491e-05,0.0,0.0005846938001923,0.0,0.0,426.6358337402344,0.0,0.0,0.0,0.8408417105674744,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1113315299153328,-2495.856201171875,304.1578369140625,0.610074520111084,0.1709670573472976,0.1594720035791397,293.43182373046875,297.1499938964844,293.1499938964844,0.0764725804328918,-1949.3890380859373,304.17730712890625,0.5416514277458191,0.1235631480813026,0.1243684738874435,293.2335510253906,297.1499938964844,293.1499938964844,0.4847561717033386,-6230.40283203125,304.1630249023437,0.8974875807762146,0.5650349855422974,0.3979296684265136,293.25689697265625,297.1499938964844,293.1499938964844,0.612889289855957,-10124.734375,304.1671142578125,0.960433840751648,0.6799712777137756,0.6464523673057556,293.170166015625,297.1499938964844,293.1499938964844,0.0342469252645969,-5665.16943359375,304.1530456542969,0.4393205940723419,0.0743619725108146,0.3621071577072143,291.2050170898437,291.1499938964844,257.57305908203125,256.36260986328125,279.1747131347656,293.2953491210937,291.2037048339844,1.0,0.4687165319919586,0.5819175839424133,0.5819175839424133,1.0,1.0,-2.028944253921509,0.8021824955940247,1.2267615795135498,0.3349530696868896,0.0,0.0,0.7470250129699707,174.10324096679688,141.0,-15.934420585632324,-24546.689453125,1075.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54962158203125,310.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,31425.158203125,30960.0,0.0,0.0,0.5729468464851379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529521465301514,1.4529743194580078,-2.218773079221137e-05,0.0,0.0005814682226628,0.0,0.0,403.6465148925781,0.0,0.0,0.0,0.8404631614685059,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1100080460309982,-2471.986572265625,304.1574401855469,0.6163347363471985,0.1697899103164672,0.157974973320961,293.42742919921875,297.1499938964844,293.1499938964844,0.0712079033255577,-1849.02783203125,304.177001953125,0.5386506915092468,0.1173130497336387,0.1179858595132827,293.2322082519531,297.1499938964844,293.1499938964844,0.4821720123291015,-6204.4091796875,304.1630249023437,0.9086033701896667,0.5631901025772095,0.3963278234004974,293.2553100585937,297.1499938964844,293.1499938964844,0.6095176339149475,-10081.4033203125,304.1670837402344,0.9717804193496704,0.6775869727134705,0.6437826752662659,293.1684875488281,297.1499938964844,293.1499938964844,0.0336945205926895,-5619.19287109375,304.1529541015625,0.4468788504600525,0.0741908773779869,0.3592241108417511,291.20623779296875,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2925109863281,291.2063293457031,1.0,0.4582168757915497,0.5843974947929382,0.5843974947929382,1.0,1.0,-2.0108888149261475,0.7963609099388123,1.2145278453826904,0.3331846892833709,0.0,0.0,0.7396510243415833,162.52261352539062,129.0,-1.2816561460494995,-24352.810546875,1018.3131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61627197265625,310.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,31250.6171875,30960.0,0.0,0.0,0.5665388107299805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4285986423492432,1.4286203384399414,-2.172211679862812e-05,0.0,0.0005749649135395,0.0,0.0,387.2092895507813,0.0,0.0,0.0,0.8291500210762024,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1100080460309982,-2471.986572265625,304.1574401855469,0.6163347363471985,0.1697899103164672,0.157974973320961,293.42742919921875,297.1499938964844,293.1499938964844,0.0712079033255577,-1849.02783203125,304.177001953125,0.5386506915092468,0.1173130497336387,0.1179858595132827,293.2322082519531,297.1499938964844,293.1499938964844,0.4821720123291015,-6204.4091796875,304.1630249023437,0.9086033701896667,0.5631901025772095,0.3963278234004974,293.2553100585937,297.1499938964844,293.1499938964844,0.6095176339149475,-10081.4033203125,304.1670837402344,0.9717804193496704,0.6775869727134705,0.6437826752662659,293.1684875488281,297.1499938964844,293.1499938964844,0.0336945205926895,-5619.19287109375,304.1529541015625,0.4468788504600525,0.0741908773779869,0.3592241108417511,291.20623779296875,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2925109863281,291.2063293457031,1.0,0.4582168757915497,0.5843974947929382,0.5843974947929382,1.0,1.0,-2.0108888149261475,0.7963609099388123,1.2145278453826904,0.3331846892833709,0.0,0.0,0.7396510243415833,162.52261352539062,129.0,-1.2816561460494995,-24352.810546875,1018.3131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61627197265625,310.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,31250.6171875,30960.0,0.0,0.0,0.5665388107299805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4285986423492432,1.4286203384399414,-2.172211679862812e-05,0.0,0.0005749649135395,0.0,0.0,387.2092895507813,0.0,0.0,0.0,0.8291500210762024,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1092620491981506,-2458.52294921875,304.1571655273437,0.6203020215034485,0.1691344827413559,0.1571221500635147,293.4246826171875,297.1499938964844,293.1499938964844,0.068067230284214,-1789.983642578125,304.17681884765625,0.5370441675186157,0.1136374026536941,0.1142230033874511,293.2314758300781,297.1499938964844,293.1499938964844,0.4806557893753052,-6189.18994140625,304.1629333496094,0.9163846373558044,0.5620880126953125,0.3953693807125091,293.2544250488281,297.1499938964844,293.1499938964844,0.6075377464294434,-10056.013671875,304.1669616699219,0.9786590337753296,0.6761624217033386,0.6421856880187988,293.16754150390625,297.1499938964844,293.1499938964844,0.0333782434463501,-5592.845703125,304.15289306640625,0.4520485699176788,0.0741011127829551,0.3575518429279327,291.2066650390625,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.29083251953125,291.2065734863281,1.0,0.4518207311630249,0.5858887434005737,0.5858887434005737,1.0,1.0,-2.0002682209014893,0.7929375171661377,1.2073308229446411,0.3321517407894134,0.0,0.0,0.7350654006004333,155.56954956054688,129.0,-0.6426125168800354,-24223.453125,984.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6448059082031,310.5470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,31243.53125,30960.0,0.0,0.0,0.5626981854438782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4126970767974854,1.412718415260315,-2.144615245924797e-05,0.0,0.0005710670957341,0.0,0.0,377.0466918945313,0.0,0.0,0.0,0.8220580816268921,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1087878346443176,-2449.966796875,304.156982421875,0.6230712532997131,0.1687183678150177,0.1565721482038498,293.4227905273437,297.1499938964844,293.1499938964844,0.0659844726324081,-1751.21240234375,304.1766967773437,0.5360727906227112,0.1112236231565475,0.1117460802197456,293.2309875488281,297.1499938964844,293.1499938964844,0.4796778857707977,-6179.392578125,304.162841796875,0.9220244884490968,0.5613581538200378,0.3947331011295318,293.2538146972656,297.1499938964844,293.1499938964844,0.6062591671943665,-10039.6484375,304.16680908203125,0.983245313167572,0.6752187609672546,0.6411255598068237,293.1669006347656,297.1499938964844,293.1499938964844,0.0331749469041824,-5575.92431640625,304.15283203125,0.4557884931564331,0.0740462690591812,0.3564591407775879,291.20623779296875,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2897033691406,291.2060546875,1.0,0.4475167691707611,0.5868834257125854,0.5868834257125854,1.0,1.0,-1.993283748626709,0.790686845779419,1.20259690284729,0.3314755856990814,0.0,0.0,0.7321119904518127,150.93429565429688,117.0,-1.1514060497283936,-24136.474609375,962.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6600646972656,310.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,31236.583984375,29880.0,0.0,0.0,0.5601419806480408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402430534362793,1.402451753616333,-2.1269077478791587e-05,0.0,0.0005684728967025,0.0,0.0,370.58306884765625,0.0,0.0,0.0,0.802487313747406,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1078226715326309,-2432.840576171875,304.1562805175781,0.6306081414222717,0.1677521020174026,0.1552630215883255,293.4176940917969,297.1499938964844,293.1499938964844,0.0609313733875751,-1658.7186279296875,304.1762390136719,0.5341190099716187,0.1053494587540626,0.1056962385773658,293.2297058105469,297.1499938964844,293.1499938964844,0.4779831171035766,-6162.98583984375,304.1614990234375,0.9374718070030212,0.5595658421516418,0.3931615054607391,293.2522888183594,297.1499938964844,293.1499938964844,0.6039983630180359,-10011.6953125,304.16510009765625,0.9946163296699524,0.6729010939598083,0.6385080814361572,293.1653747558594,297.1499938964844,293.1499938964844,0.0327570252120494,-5542.25927734375,304.152587890625,0.4661442637443542,0.0739273726940155,0.3538053035736084,291.1874389648437,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.2867431640625,291.1877136230469,1.0,0.436616837978363,0.589365541934967,0.589365541934967,1.0,1.0,-1.9762284755706787,0.785197913646698,1.191030502319336,0.3298405110836029,0.0,0.0,0.7287791967391968,139.34475708007812,105.0,-11.273652076721191,-23889.97265625,907.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7029113769531,310.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30097.755859375,29880.0,0.0,0.0,0.5535784959793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695111274719238,1.3695316314697266,-2.045741348410957e-05,0.0,0.0005618117866106,0.0,0.0,347.26837158203125,0.0,0.0,0.0,0.8003952503204346,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1078226715326309,-2432.840576171875,304.1562805175781,0.6306081414222717,0.1677521020174026,0.1552630215883255,293.4176940917969,297.1499938964844,293.1499938964844,0.0609313733875751,-1658.7186279296875,304.1762390136719,0.5341190099716187,0.1053494587540626,0.1056962385773658,293.2297058105469,297.1499938964844,293.1499938964844,0.4779831171035766,-6162.98583984375,304.1614990234375,0.9374718070030212,0.5595658421516418,0.3931615054607391,293.2522888183594,297.1499938964844,293.1499938964844,0.6039983630180359,-10011.6953125,304.16510009765625,0.9946163296699524,0.6729010939598083,0.6385080814361572,293.1653747558594,297.1499938964844,293.1499938964844,0.0327570252120494,-5542.25927734375,304.152587890625,0.4661442637443542,0.0739273726940155,0.3538053035736084,291.1874389648437,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.2867431640625,291.1877136230469,1.0,0.436616837978363,0.589365541934967,0.589365541934967,1.0,1.0,-1.9762284755706787,0.785197913646698,1.191030502319336,0.3298405110836029,0.0,0.0,0.7287791967391968,139.34475708007812,105.0,-11.273652076721191,-23889.97265625,907.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7029113769531,310.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30097.755859375,29880.0,0.0,0.0,0.5535784959793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695111274719238,1.3695316314697266,-2.045741348410957e-05,0.0,0.0005618117866106,0.0,0.0,347.26837158203125,0.0,0.0,0.0,0.8003952503204346,4.0,0.0,1.0
555780,293.21612548828125,297.1499938964844,293.1499938964844,0.1067274808883667,-2412.800048828125,304.1560363769531,0.6379554867744446,0.1669173687696457,0.1541194468736648,293.4122314453125,297.1499938964844,293.1499938964844,0.0558042451739311,-1566.3935546875,304.176025390625,0.5314621329307556,0.0996747240424156,0.0999002382159233,293.2283935546875,297.1499938964844,293.1499938964844,0.4752087295055389,-6134.5771484375,304.1623229980469,0.9518117308616638,0.5578102469444275,0.3916594982147217,293.24542236328125,297.1499938964844,293.1499938964844,0.589175283908844,-9803.9873046875,304.1863098144531,0.9990000128746032,0.6716601252555847,0.6247000098228455,293.1636962890625,297.1499938964844,293.1499938964844,0.0323064513504505,-5503.72509765625,304.1524963378906,0.4747365713119507,0.0738746747374534,0.3516508340835571,291.19775390625,291.1499938964844,257.8232116699219,256.56951904296875,279.1786193847656,293.2823181152344,291.1996459960937,1.0,0.4250343441963196,0.5923452377319336,0.5923452377319336,1.0,1.0,-1.9470659494400024,0.7745844125747681,1.1724815368652344,0.3260295987129211,0.0,0.0,0.7219835519790649,129.0042266845703,108.0,13.931557655334473,-23600.8828125,846.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7225646972656,310.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,30105.06640625,29880.0,0.0,0.0,0.5471335053443909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3501639366149902,1.3501840829849243,-2.0139543266850524e-05,0.0,0.0005552709335461,0.0,0.0,335.8913269042969,0.0,0.0,0.0,0.7916416525840759,4.0,0.0,1.0
555840,293.21612548828125,297.1499938964844,293.1499938964844,0.1067274808883667,-2412.800048828125,304.1560363769531,0.6379554867744446,0.1669173687696457,0.1541194468736648,293.4122314453125,297.1499938964844,293.1499938964844,0.0558042451739311,-1566.3935546875,304.176025390625,0.5314621329307556,0.0996747240424156,0.0999002382159233,293.2283935546875,297.1499938964844,293.1499938964844,0.4752087295055389,-6134.5771484375,304.1623229980469,0.9518117308616638,0.5578102469444275,0.3916594982147217,293.24542236328125,297.1499938964844,293.1499938964844,0.589175283908844,-9803.9873046875,304.1863098144531,0.9990000128746032,0.6716601252555847,0.6247000098228455,293.1636962890625,297.1499938964844,293.1499938964844,0.0323064513504505,-5503.72509765625,304.1524963378906,0.4747365713119507,0.0738746747374534,0.3516508340835571,291.19775390625,291.1499938964844,257.8232116699219,256.56951904296875,279.1786193847656,293.2823181152344,291.1996459960937,1.0,0.4250343441963196,0.5923452377319336,0.5923452377319336,1.0,1.0,-1.9470659494400024,0.7745844125747681,1.1724815368652344,0.3260295987129211,0.0,0.0,0.7219835519790649,129.0042266845703,108.0,13.931557655334473,-23600.8828125,846.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7225646972656,310.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,30105.06640625,29880.0,0.0,0.0,0.5471335053443909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3501639366149902,1.3501840829849243,-2.0139543266850524e-05,0.0,0.0005552709335461,0.0,0.0,335.8913269042969,0.0,0.0,0.0,0.7916416525840759,4.0,0.0,1.0
