time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.106180265545845,-2402.61865234375,304.1559143066406,0.6401598453521729,0.1665047109127044,0.1536538302898407,293.4096374511719,297.1499938964844,293.1499938964844,0.0532604828476905,-1521.16748046875,304.1759338378906,0.5284007787704468,0.09686179459095,0.0971325635910034,293.2279663085937,297.1499938964844,293.1499938964844,0.4734930992126465,-6116.8095703125,304.1631774902344,0.955973744392395,0.5569029450416565,0.390965849161148,293.2336730957031,297.1499938964844,293.1499938964844,0.5790369510650635,-9665.34765625,304.1979675292969,0.9990000128746032,0.6727555394172668,0.6161131858825684,293.16290283203125,297.1499938964844,293.1499938964844,0.0321321785449981,-5488.0615234375,304.15234375,0.477191686630249,0.0738574787974357,0.3510734736919403,291.2134704589844,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.27752685546875,291.21466064453125,1.0,0.4209406673908233,0.5938628315925598,0.5938628315925598,1.0,1.0,-1.9312093257904053,0.7687527537345886,1.1624566316604614,0.32370126247406,0.0,0.0,0.7161450982093811,125.77142333984376,108.0,24.00605010986328,-23427.767578125,822.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74285888671875,310.5484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,30196.650390625,28800.0,0.0,0.0,0.5437661409378052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3347814083099363,1.3348013162612915,-1.99094538402278e-05,0.0,0.0005518535035662,0.0,0.0,327.27789306640625,0.0,0.0,0.0,0.7697718739509583,4.0,0.0,1.0
555960,293.2120056152344,297.1499938964844,293.1499938964844,0.1058791503310203,-2397.369873046875,304.1553955078125,0.6416599154472351,0.1660803407430648,0.1532001942396164,293.4072265625,297.1499938964844,293.1499938964844,0.05086624994874,-1479.3363037109375,304.1755676269531,0.5245102047920227,0.0940448641777038,0.0943876504898071,293.2276306152344,297.1499938964844,293.1499938964844,0.4727965295314789,-6110.3369140625,304.1620178222656,0.9588496685028076,0.5559782981872559,0.3902709484100342,293.2206115722656,297.1499938964844,293.1499938964844,0.5723962187767029,-9576.8271484375,304.20123291015625,0.9990000128746032,0.6742622256278992,0.6098302602767944,293.1622009277344,297.1499938964844,293.1499938964844,0.0320843644440174,-5484.83203125,304.1520080566406,0.4789146184921264,0.0738324671983718,0.3505916595458984,291.20416259765625,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2726745605469,291.20281982421875,1.0,0.4176680147647857,0.5952865481376648,0.5952865481376648,1.0,1.0,-1.9184074401855469,0.7641733884811401,1.1542340517044067,0.3220082223415375,0.0,0.0,0.7132973670959473,123.40643310546876,111.0,-3.1177868843078613,-23212.1484375,804.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7789001464844,310.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,29272.2421875,28800.0,0.0,0.0,0.5401856899261475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303930401802063,1.3039495944976809,-1.920605791383423e-05,0.0,0.000548219832126,0.0,0.0,307.5433959960937,0.0,0.0,0.0,0.7690820693969727,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1051143407821655,-2383.4453125,304.1548767089844,0.643179714679718,0.1652386933565139,0.1523476243019104,293.4028015136719,297.1499938964844,293.1499938964844,0.045950174331665,-1394.0887451171875,304.1752319335937,0.5150991082191467,0.0884292870759964,0.0889689028263092,293.2271728515625,297.1499938964844,293.1499938964844,0.4705501198768616,-6087.70166015625,304.1617736816406,0.962001383304596,0.554110050201416,0.3889120817184448,293.1967468261719,297.1499938964844,293.1499938964844,0.5626940727233887,-9451.064453125,304.2000427246094,0.9990000128746032,0.6773216724395752,0.6020058393478394,293.1610717773437,297.1499938964844,293.1499938964844,0.0319270566105842,-5471.478515625,304.151611328125,0.4809357523918152,0.0737555176019668,0.3498204350471496,291.2062072753906,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2060852050781,1.0,0.4131613075733185,0.5979302525520325,0.5979302525520325,1.0,1.0,-1.8989181518554688,0.7575374245643616,1.141380786895752,0.3197927176952362,0.0,0.0,0.7058292031288147,120.4113540649414,114.0,2.173151016235352,-22990.76953125,778.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83868408203125,310.5428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,29088.71484375,28800.0,0.0,0.0,0.5329415202140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278935790061951,1.2789545059204102,-1.877252543636132e-05,0.0,0.0005408679135143,0.0,0.0,293.622802734375,0.0,0.0,0.0,0.7577427625656128,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1051143407821655,-2383.4453125,304.1548767089844,0.643179714679718,0.1652386933565139,0.1523476243019104,293.4028015136719,297.1499938964844,293.1499938964844,0.045950174331665,-1394.0887451171875,304.1752319335937,0.5150991082191467,0.0884292870759964,0.0889689028263092,293.2271728515625,297.1499938964844,293.1499938964844,0.4705501198768616,-6087.70166015625,304.1617736816406,0.962001383304596,0.554110050201416,0.3889120817184448,293.1967468261719,297.1499938964844,293.1499938964844,0.5626940727233887,-9451.064453125,304.2000427246094,0.9990000128746032,0.6773216724395752,0.6020058393478394,293.1610717773437,297.1499938964844,293.1499938964844,0.0319270566105842,-5471.478515625,304.151611328125,0.4809357523918152,0.0737555176019668,0.3498204350471496,291.2062072753906,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2060852050781,1.0,0.4131613075733185,0.5979302525520325,0.5979302525520325,1.0,1.0,-1.8989181518554688,0.7575374245643616,1.141380786895752,0.3197927176952362,0.0,0.0,0.7058292031288147,120.4113540649414,114.0,2.173151016235352,-22990.76953125,778.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83868408203125,310.5428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,29088.71484375,28800.0,0.0,0.0,0.5329415202140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278935790061951,1.2789545059204102,-1.877252543636132e-05,0.0,0.0005408679135143,0.0,0.0,293.622802734375,0.0,0.0,0.0,0.7577427625656128,4.0,0.0,1.0
556140,293.2051086425781,297.1499938964844,293.1499938964844,0.1045216619968414,-2372.83544921875,304.1542358398437,0.643159031867981,0.1644292324781417,0.1515771448612213,293.398681640625,297.1499938964844,293.1499938964844,0.0411300547420978,-1311.5626220703125,304.17486572265625,0.5042774081230164,0.0828598514199256,0.0836497098207473,293.22686767578125,297.1499938964844,293.1499938964844,0.4687853157520294,-6070.3125,304.1607971191406,0.9625080823898317,0.5522145628929138,0.3875762820243835,293.1803894042969,297.1499938964844,293.1499938964844,0.5585251450538635,-9403.166015625,304.1901550292969,0.9990000128746032,0.679470419883728,0.599020779132843,293.1603698730469,297.1499938964844,293.1499938964844,0.0318272747099399,-5463.7138671875,304.1512451171875,0.4814773797988891,0.0736182108521461,0.349103718996048,291.1980285644531,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.1971435546875,1.0,0.4107172787189483,0.6003528237342834,0.6003528237342834,1.0,1.0,-1.8855531215667725,0.7534180283546448,1.1321351528167725,0.3187337815761566,0.0,0.0,0.6998510360717773,119.14122772216795,117.0,-9.653658866882324,-22797.55078125,763.1255493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8634338378906,310.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29025.380859375,27720.0,0.0,0.0,0.5258764028549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2557883262634275,1.255806803703308,-1.840191544033587e-05,0.0,0.0005336976610124,0.0,0.0,281.4131774902344,0.0,0.0,0.0,0.7327241897583008,4.0,0.0,1.0
556200,293.2051086425781,297.1499938964844,293.1499938964844,0.1045216619968414,-2372.83544921875,304.1542358398437,0.643159031867981,0.1644292324781417,0.1515771448612213,293.398681640625,297.1499938964844,293.1499938964844,0.0411300547420978,-1311.5626220703125,304.17486572265625,0.5042774081230164,0.0828598514199256,0.0836497098207473,293.22686767578125,297.1499938964844,293.1499938964844,0.4687853157520294,-6070.3125,304.1607971191406,0.9625080823898317,0.5522145628929138,0.3875762820243835,293.1803894042969,297.1499938964844,293.1499938964844,0.5585251450538635,-9403.166015625,304.1901550292969,0.9990000128746032,0.679470419883728,0.599020779132843,293.1603698730469,297.1499938964844,293.1499938964844,0.0318272747099399,-5463.7138671875,304.1512451171875,0.4814773797988891,0.0736182108521461,0.349103718996048,291.1980285644531,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.1971435546875,1.0,0.4107172787189483,0.6003528237342834,0.6003528237342834,1.0,1.0,-1.8855531215667725,0.7534180283546448,1.1321351528167725,0.3187337815761566,0.0,0.0,0.6998510360717773,119.14122772216795,117.0,-9.653658866882324,-22797.55078125,763.1255493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8634338378906,310.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29025.380859375,27720.0,0.0,0.0,0.5258764028549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2557883262634275,1.255806803703308,-1.840191544033587e-05,0.0,0.0005336976610124,0.0,0.0,281.4131774902344,0.0,0.0,0.0,0.7327241897583008,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.104213111102581,-2367.80126953125,304.1533508300781,0.6420449614524841,0.1636663526296615,0.1508874744176864,293.3947448730469,297.1499938964844,293.1499938964844,0.0365074202418327,-1232.752197265625,304.1742858886719,0.4926316440105438,0.0773546397686004,0.0784305334091186,293.2265930175781,297.1499938964844,293.1499938964844,0.4680489003658294,-6063.9765625,304.1585388183594,0.9611197113990784,0.5503221750259399,0.3862711489200592,293.1727905273437,297.1499938964844,293.1499938964844,0.5593355894088745,-9423.6787109375,304.1755065917969,0.9990000128746032,0.6802587509155273,0.5995060801506042,293.1600952148437,297.1499938964844,293.1499938964844,0.0318072065711021,-5464.28369140625,304.15087890625,0.480886846780777,0.073409803211689,0.3482764661312103,291.1653747558594,291.1499938964844,258.06121826171875,256.7640380859375,279.17333984375,293.2567749023437,291.1649169921875,1.0,0.4097407758235931,0.6025888323783875,0.6025888323783875,1.0,1.0,-1.876477718353272,0.7510382533073425,1.1254394054412842,0.3184560537338257,0.0,0.0,0.7003606557846069,119.08699798583984,120.0,-27.034130096435547,-22620.580078125,755.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8604431152344,310.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,27814.3515625,27720.0,0.0,0.0,0.5190382599830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2337182760238647,1.2337360382080078,-1.77943966264138e-05,0.0,0.00052675785264,0.0,0.0,267.2109375,0.0,0.0,0.0,0.7354100942611694,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.104213111102581,-2367.80126953125,304.1533508300781,0.6420449614524841,0.1636663526296615,0.1508874744176864,293.3947448730469,297.1499938964844,293.1499938964844,0.0365074202418327,-1232.752197265625,304.1742858886719,0.4926316440105438,0.0773546397686004,0.0784305334091186,293.2265930175781,297.1499938964844,293.1499938964844,0.4680489003658294,-6063.9765625,304.1585388183594,0.9611197113990784,0.5503221750259399,0.3862711489200592,293.1727905273437,297.1499938964844,293.1499938964844,0.5593355894088745,-9423.6787109375,304.1755065917969,0.9990000128746032,0.6802587509155273,0.5995060801506042,293.1600952148437,297.1499938964844,293.1499938964844,0.0318072065711021,-5464.28369140625,304.15087890625,0.480886846780777,0.073409803211689,0.3482764661312103,291.1653747558594,291.1499938964844,258.06121826171875,256.7640380859375,279.17333984375,293.2567749023437,291.1649169921875,1.0,0.4097407758235931,0.6025888323783875,0.6025888323783875,1.0,1.0,-1.876477718353272,0.7510382533073425,1.1254394054412842,0.3184560537338257,0.0,0.0,0.7003606557846069,119.08699798583984,120.0,-27.034130096435547,-22620.580078125,755.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8604431152344,310.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,27814.3515625,27720.0,0.0,0.0,0.5190382599830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2337182760238647,1.2337360382080078,-1.77943966264138e-05,0.0,0.00052675785264,0.0,0.0,267.2109375,0.0,0.0,0.0,0.7354100942611694,4.0,0.0,1.0
556380,293.1990051269531,297.1499938964844,293.1499938964844,0.1037900820374488,-2360.30224609375,304.1529541015625,0.6401848793029785,0.1629538834095001,0.1502723693847656,293.39093017578125,297.1499938964844,293.1499938964844,0.0319507755339145,-1153.4044189453125,304.1737670898437,0.4796898365020752,0.0719319507479667,0.0733160749077797,293.2265014648437,297.1499938964844,293.1499938964844,0.4665625989437103,-6049.14990234375,304.1581420898437,0.958329975605011,0.5483987331390381,0.3849743008613586,293.1740417480469,297.1499938964844,293.1499938964844,0.5621662735939026,-9469.740234375,304.1622619628906,0.9990000128746032,0.6794449090957642,0.6024805903434753,293.16015625,297.1499938964844,293.1499938964844,0.0316801741719245,-5454.3876953125,304.1507873535156,0.4794384837150574,0.073141910135746,0.3473192155361175,291.15338134765625,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2551574707031,291.1522827148437,1.0,0.4098187386989593,0.6046735644340515,0.6046735644340515,1.0,1.0,-1.870461225509644,0.7498856782913208,1.1205755472183228,0.318717747926712,0.0,0.0,0.7005752325057983,119.90473175048828,123.0,-22.33765411376953,-22523.904296875,753.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7892761230469,310.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,27730.69921875,27720.0,0.0,0.0,0.513031005859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2317694425582886,1.2317872047424316,-1.7746302546584047e-05,0.0,0.0005206612404435,0.0,0.0,266.0368347167969,0.0,0.0,0.0,0.734484076499939,4.0,0.0,1.0
556440,293.1990051269531,297.1499938964844,293.1499938964844,0.1037900820374488,-2360.30224609375,304.1529541015625,0.6401848793029785,0.1629538834095001,0.1502723693847656,293.39093017578125,297.1499938964844,293.1499938964844,0.0319507755339145,-1153.4044189453125,304.1737670898437,0.4796898365020752,0.0719319507479667,0.0733160749077797,293.2265014648437,297.1499938964844,293.1499938964844,0.4665625989437103,-6049.14990234375,304.1581420898437,0.958329975605011,0.5483987331390381,0.3849743008613586,293.1740417480469,297.1499938964844,293.1499938964844,0.5621662735939026,-9469.740234375,304.1622619628906,0.9990000128746032,0.6794449090957642,0.6024805903434753,293.16015625,297.1499938964844,293.1499938964844,0.0316801741719245,-5454.3876953125,304.1507873535156,0.4794384837150574,0.073141910135746,0.3473192155361175,291.15338134765625,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2551574707031,291.1522827148437,1.0,0.4098187386989593,0.6046735644340515,0.6046735644340515,1.0,1.0,-1.870461225509644,0.7498856782913208,1.1205755472183228,0.318717747926712,0.0,0.0,0.7005752325057983,119.90473175048828,123.0,-22.33765411376953,-22523.904296875,753.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7892761230469,310.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,27730.69921875,27720.0,0.0,0.0,0.513031005859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2317694425582886,1.2317872047424316,-1.7746302546584047e-05,0.0,0.0005206612404435,0.0,0.0,266.0368347167969,0.0,0.0,0.0,0.734484076499939,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036209017038345,-2357.36083984375,304.1527099609375,0.6390630602836609,0.1626182347536087,0.149991288781166,293.3890075683594,297.1499938964844,293.1499938964844,0.0297869611531496,-1114.6217041015625,304.17340087890625,0.4719013273715973,0.0692582577466964,0.0708013400435447,293.2265014648437,297.1499938964844,293.1499938964844,0.4659100770950317,-6042.70361328125,304.1578369140625,0.95652973651886,0.5474299788475037,0.3843257427215576,293.1776428222656,297.1499938964844,293.1499938964844,0.5645461082458496,-9505.380859375,304.1557312011719,0.9990000128746032,0.6784381866455078,0.604663610458374,293.1602783203125,297.1499938964844,293.1499938964844,0.0316165424883365,-5449.5712890625,304.1507568359375,0.47845458984375,0.0729880481958389,0.3467902243137359,291.14501953125,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2548217773437,291.1439208984375,1.0,0.4101545214653015,0.6056726574897766,0.6056726574897766,1.0,1.0,-1.868310689926148,0.749652624130249,1.1186580657958984,0.3189978897571563,0.0,0.0,0.7017459273338318,120.56006622314452,123.0,-22.78107452392578,-22483.072265625,753.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73175048828125,310.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,27685.541015625,26640.0,0.0,0.0,0.5103845000267029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233813762664795,1.233831524848938,-1.7766698874766007e-05,0.0,0.000517975364346,0.0,0.0,266.9324035644531,0.0,0.0,0.0,0.7203690409660339,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036121770739555,-2357.646240234375,304.1522216796875,0.6378511190414429,0.1622972786426544,0.1497273296117782,293.3870544433594,297.1499938964844,293.1499938964844,0.027871586382389,-1083.737060546875,304.1725769042969,0.4621645212173462,0.0666134133934974,0.0683167651295661,293.2265014648437,297.1499938964844,293.1499938964844,0.4659092128276825,-6043.453125,304.1564025878906,0.9545141458511353,0.5464637279510498,0.3836793303489685,293.1828918457031,297.1499938964844,293.1499938964844,0.5681716799736023,-9558.12890625,304.1480712890625,0.9990000128746032,0.6770559549331665,0.6072097420692444,293.16046142578125,297.1499938964844,293.1499938964844,0.0316147990524768,-5451.14794921875,304.150634765625,0.4773215651512146,0.0728227645158767,0.3462288677692413,291.12091064453125,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548828125,291.1180114746094,1.0,0.4106473624706268,0.6066505312919617,0.6066505312919617,1.0,1.0,-1.8666168451309204,0.7496034502983093,1.1170133352279663,0.3193581402301788,0.0,0.0,0.7059593200683594,121.34632873535156,126.0,-45.47635269165039,-22388.298828125,754.9171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6719055175781,310.30255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,26681.783203125,26640.0,0.0,0.0,0.507878303527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2248930931091309,1.2249104976654053,-1.7406508050044067e-05,0.0,0.0005154319223947,0.0,0.0,260.0272216796875,0.0,0.0,0.0,0.7290710210800171,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1033112630248069,-2352.34814453125,304.1520080566406,0.6352440714836121,0.1616986542940139,0.1492499113082885,293.38299560546875,297.1499938964844,293.1499938964844,0.0238456726074218,-1001.5675659179688,304.17169189453125,0.4408887922763824,0.0614283271133899,0.0634515285491943,293.2265319824219,297.1499938964844,293.1499938964844,0.4645047187805176,-6029.1552734375,304.1566467285156,0.9499675631523132,0.5445208549499512,0.3823959827423095,293.1978454589844,297.1499938964844,293.1499938964844,0.5748987793922424,-9653.287109375,304.1376037597656,0.9990000128746032,0.6732019186019897,0.6131559014320374,293.16094970703125,297.1499938964844,293.1499938964844,0.0314433313906192,-5437.43896484375,304.15069580078125,0.4746595323085785,0.0724632367491722,0.3450238704681396,291.1072692871094,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25640869140625,291.10662841796875,1.0,0.4120115637779236,0.6085676550865173,0.6085676550865173,1.0,1.0,-1.8643527030944824,0.7499663233757019,1.1143864393234253,0.3202833831310272,0.0,0.0,0.7128952145576477,123.23480987548828,129.0,-22.67733383178711,-22372.62890625,759.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5057983398437,310.2124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,26447.498046875,26640.0,0.0,0.0,0.5037628412246704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245734930038452,1.2457525730133057,-1.7666212443145923e-05,0.0,0.0005112552316859,0.0,0.0,269.7145080566406,0.0,0.0,0.0,0.7376806735992432,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1033112630248069,-2352.34814453125,304.1520080566406,0.6352440714836121,0.1616986542940139,0.1492499113082885,293.38299560546875,297.1499938964844,293.1499938964844,0.0238456726074218,-1001.5675659179688,304.17169189453125,0.4408887922763824,0.0614283271133899,0.0634515285491943,293.2265319824219,297.1499938964844,293.1499938964844,0.4645047187805176,-6029.1552734375,304.1566467285156,0.9499675631523132,0.5445208549499512,0.3823959827423095,293.1978454589844,297.1499938964844,293.1499938964844,0.5748987793922424,-9653.287109375,304.1376037597656,0.9990000128746032,0.6732019186019897,0.6131559014320374,293.16094970703125,297.1499938964844,293.1499938964844,0.0314433313906192,-5437.43896484375,304.15069580078125,0.4746595323085785,0.0724632367491722,0.3450238704681396,291.1072692871094,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25640869140625,291.10662841796875,1.0,0.4120115637779236,0.6085676550865173,0.6085676550865173,1.0,1.0,-1.8643527030944824,0.7499663233757019,1.1143864393234253,0.3202833831310272,0.0,0.0,0.7128952145576477,123.23480987548828,129.0,-22.67733383178711,-22372.62890625,759.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5057983398437,310.2124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,26447.498046875,26640.0,0.0,0.0,0.5037628412246704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245734930038452,1.2457525730133057,-1.7666212443145923e-05,0.0,0.0005112552316859,0.0,0.0,269.7145080566406,0.0,0.0,0.0,0.7376806735992432,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1030556559562683,-2347.8701171875,304.1517639160156,0.632493257522583,0.161158412694931,0.1488354206085205,293.3785095214844,297.1499938964844,293.1499938964844,0.0204151291400194,-928.2381591796876,304.170166015625,0.4216802716255188,0.0564343631267547,0.0587606765329837,293.2266845703125,297.1499938964844,293.1499938964844,0.4630351662635803,-6014.21337890625,304.1568908691406,0.9448789954185486,0.5425518155097961,0.381100982427597,293.2172546386719,297.1499938964844,293.1499938964844,0.5827752947807312,-9762.2958984375,304.128662109375,0.9990000128746032,0.6680609583854675,0.6199496388435364,293.1615905761719,297.1499938964844,293.1499938964844,0.0312410108745098,-5421.0322265625,304.1508178710937,0.4714745283126831,0.072055734694004,0.3436726331710815,291.0956726074219,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601623535156,291.09490966796875,1.0,0.4137554764747619,0.6104703545570374,0.6104703545570374,1.0,1.0,-1.8632019758224487,0.7508007287979126,1.112401247024536,0.3214245140552521,0.0,0.0,0.7209089398384094,125.44837951660156,132.0,-18.13456916809082,-22341.724609375,765.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2928771972656,310.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26386.958984375,25560.0,0.0,0.0,0.5008862614631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268693208694458,1.2687112092971802,-1.8003067452809773e-05,0.0,0.0005083358846604,0.0,0.0,281.2196960449219,0.0,0.0,0.0,0.7327708601951599,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1030556559562683,-2347.8701171875,304.1517639160156,0.632493257522583,0.161158412694931,0.1488354206085205,293.3785095214844,297.1499938964844,293.1499938964844,0.0204151291400194,-928.2381591796876,304.170166015625,0.4216802716255188,0.0564343631267547,0.0587606765329837,293.2266845703125,297.1499938964844,293.1499938964844,0.4630351662635803,-6014.21337890625,304.1568908691406,0.9448789954185486,0.5425518155097961,0.381100982427597,293.2172546386719,297.1499938964844,293.1499938964844,0.5827752947807312,-9762.2958984375,304.128662109375,0.9990000128746032,0.6680609583854675,0.6199496388435364,293.1615905761719,297.1499938964844,293.1499938964844,0.0312410108745098,-5421.0322265625,304.1508178710937,0.4714745283126831,0.072055734694004,0.3436726331710815,291.0956726074219,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601623535156,291.09490966796875,1.0,0.4137554764747619,0.6104703545570374,0.6104703545570374,1.0,1.0,-1.8632019758224487,0.7508007287979126,1.112401247024536,0.3214245140552521,0.0,0.0,0.7209089398384094,125.44837951660156,132.0,-18.13456916809082,-22341.724609375,765.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2928771972656,310.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26386.958984375,25560.0,0.0,0.0,0.5008862614631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268693208694458,1.2687112092971802,-1.8003067452809773e-05,0.0,0.0005083358846604,0.0,0.0,281.2196960449219,0.0,0.0,0.0,0.7327708601951599,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1030037328600883,-2347.410888671875,304.1512756347656,0.6296429634094238,0.1606816202402115,0.1484863013029098,293.3734130859375,297.1499938964844,293.1499938964844,0.0175352338701486,-859.7037353515625,304.1682434082031,0.4049364328384399,0.0516760535538196,0.0543116815388202,293.2267761230469,297.1499938964844,293.1499938964844,0.4622387290000915,-6006.6435546875,304.1560363769531,0.939343810081482,0.5405908823013306,0.3798142373561859,293.2392883300781,297.1499938964844,293.1499938964844,0.5919723510742188,-9887.4814453125,304.1207275390625,0.9990000128746032,0.6618972420692444,0.6268998384475708,293.1623840332031,297.1499938964844,293.1499938964844,0.031075133010745,-5408.86083984375,304.1508178710937,0.4676724672317505,0.071600429713726,0.3421506583690643,291.0667419433594,291.1499938964844,258.3365478515625,256.9874267578125,279.16943359375,293.2661437988281,291.06671142578125,1.0,0.4157522916793823,0.612411618232727,0.612411618232727,1.0,1.0,-1.8624153137207031,0.7517982125282288,1.1106170415878296,0.3226715624332428,0.0,0.0,0.7343583703041077,127.94352722167967,135.0,-24.682767868041992,-22284.044921875,772.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07244873046875,309.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,25222.896484375,25560.0,0.0,0.0,0.4989512264728546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873256206512451,1.2873437404632568,-1.802901715564076e-05,0.0,0.0005063720745965,0.0,0.0,287.8798217773437,0.0,0.0,0.0,0.7533268332481384,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1030037328600883,-2347.410888671875,304.1512756347656,0.6296429634094238,0.1606816202402115,0.1484863013029098,293.3734130859375,297.1499938964844,293.1499938964844,0.0175352338701486,-859.7037353515625,304.1682434082031,0.4049364328384399,0.0516760535538196,0.0543116815388202,293.2267761230469,297.1499938964844,293.1499938964844,0.4622387290000915,-6006.6435546875,304.1560363769531,0.939343810081482,0.5405908823013306,0.3798142373561859,293.2392883300781,297.1499938964844,293.1499938964844,0.5919723510742188,-9887.4814453125,304.1207275390625,0.9990000128746032,0.6618972420692444,0.6268998384475708,293.1623840332031,297.1499938964844,293.1499938964844,0.031075133010745,-5408.86083984375,304.1508178710937,0.4676724672317505,0.071600429713726,0.3421506583690643,291.0667419433594,291.1499938964844,258.3365478515625,256.9874267578125,279.16943359375,293.2661437988281,291.06671142578125,1.0,0.4157522916793823,0.612411618232727,0.612411618232727,1.0,1.0,-1.8624153137207031,0.7517982125282288,1.1106170415878296,0.3226715624332428,0.0,0.0,0.7343583703041077,127.94352722167967,135.0,-24.682767868041992,-22284.044921875,772.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07244873046875,309.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,25222.896484375,25560.0,0.0,0.0,0.4989512264728546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873256206512451,1.2873437404632568,-1.802901715564076e-05,0.0,0.0005063720745965,0.0,0.0,287.8798217773437,0.0,0.0,0.0,0.7533268332481384,4.0,0.0,1.0
556980,293.18511962890625,297.1499938964844,293.1499938964844,0.1027039438486099,-2341.7314453125,304.1513671875,0.6259011626243591,0.1602770835161209,0.1482516080141067,293.3695983886719,297.1499938964844,293.1499938964844,0.0157868769019842,-814.6748657226562,304.1209411621094,0.3928441405296325,0.050000000745058,0.0517428517341613,293.2269287109375,297.1499938964844,293.1499938964844,0.4599580764770508,-5982.640625,304.1578369140625,0.9318368434906006,0.5386162400245667,0.3785641491413116,293.25457763671875,297.1499938964844,293.1499938964844,0.5889766812324524,-9837.828125,304.1357421875,0.994255781173706,0.6565037965774536,0.6235527992248535,293.1631774902344,297.1499938964844,293.1499938964844,0.0307720731943845,-5382.21826171875,304.15106201171875,0.4621338248252868,0.0711257755756378,0.3407476246356964,291.07733154296875,291.1499938964844,258.3881225585937,257.0292358398437,279.17236328125,293.2716979980469,291.0782470703125,1.0,0.4174793660640716,0.6148179769515991,0.6148179769515991,1.0,1.0,-1.851850986480713,0.7486578226089478,1.1031931638717651,0.3220641911029815,0.0,0.0,0.7435458302497864,131.4463653564453,138.0,5.5878520011901855,-22207.83984375,774.9917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8410949707031,309.81805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,25239.3828125,25560.0,0.0,0.0,0.4980460405349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197383880615234,1.3197568655014038,-1.854588299465832e-05,0.0,0.0005054533830843,0.0,0.0,305.3627014160156,0.0,0.0,0.0,0.7675676941871643,4.0,0.0,1.0
557040,293.18511962890625,297.1499938964844,293.1499938964844,0.1027039438486099,-2341.7314453125,304.1513671875,0.6259011626243591,0.1602770835161209,0.1482516080141067,293.3695983886719,297.1499938964844,293.1499938964844,0.0157868769019842,-814.6748657226562,304.1209411621094,0.3928441405296325,0.050000000745058,0.0517428517341613,293.2269287109375,297.1499938964844,293.1499938964844,0.4599580764770508,-5982.640625,304.1578369140625,0.9318368434906006,0.5386162400245667,0.3785641491413116,293.25457763671875,297.1499938964844,293.1499938964844,0.5889766812324524,-9837.828125,304.1357421875,0.994255781173706,0.6565037965774536,0.6235527992248535,293.1631774902344,297.1499938964844,293.1499938964844,0.0307720731943845,-5382.21826171875,304.15106201171875,0.4621338248252868,0.0711257755756378,0.3407476246356964,291.07733154296875,291.1499938964844,258.3881225585937,257.0292358398437,279.17236328125,293.2716979980469,291.0782470703125,1.0,0.4174793660640716,0.6148179769515991,0.6148179769515991,1.0,1.0,-1.851850986480713,0.7486578226089478,1.1031931638717651,0.3220641911029815,0.0,0.0,0.7435458302497864,131.4463653564453,138.0,5.5878520011901855,-22207.83984375,774.9917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8410949707031,309.81805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,25239.3828125,25560.0,0.0,0.0,0.4980460405349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197383880615234,1.3197568655014038,-1.854588299465832e-05,0.0,0.0005054533830843,0.0,0.0,305.3627014160156,0.0,0.0,0.0,0.7675676941871643,4.0,0.0,1.0
557100,293.183837890625,297.1499938964844,293.1499938964844,0.1025584042072296,-2338.978759765625,304.1513671875,0.6242650747299194,0.1600839644670486,0.148136481642723,293.37017822265625,297.1499938964844,293.1499938964844,0.0156635958701372,-812.3057250976562,304.0786437988281,0.3914846777915954,0.050000000745058,0.0517884194850921,293.2270812988281,297.1499938964844,293.1499938964844,0.458782821893692,-5970.36376953125,304.1585388183594,0.928480863571167,0.5376086235046387,0.3779182434082031,293.2576599121094,297.1499938964844,293.1499938964844,0.5870028138160706,-9807.9189453125,304.14190673828125,0.991533100605011,0.654573380947113,0.6216175556182861,293.1636047363281,297.1499938964844,293.1499938964844,0.0306037832051515,-5367.451171875,304.15118408203125,0.4594835340976715,0.0708743333816528,0.3399459421634674,291.0827331542969,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.2735900878906,291.083251953125,1.0,0.4183206558227539,0.6159806847572327,0.6159806847572327,1.0,1.0,-1.8477015495300293,0.7475658059120178,1.1001356840133667,0.3219509720802307,0.0,0.0,0.74747234582901,133.0125274658203,138.0,9.035938262939451,-22167.203125,776.5686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73468017578125,309.7580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,25272.873046875,24480.0,0.0,0.0,0.4978368580341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33268404006958,1.332702875137329,-1.8761971659841947e-05,0.0,0.000505241099745,0.0,0.0,312.6308898925781,0.0,0.0,0.0,0.7583925127983093,4.0,0.0,1.0
557160,293.1825561523437,297.1499938964844,293.1499938964844,0.1025679633021354,-2339.37158203125,304.1510925292969,0.6227061152458191,0.1599065512418747,0.1480301171541214,293.3724975585937,297.1499938964844,293.1499938964844,0.0155669273808598,-811.0311279296875,304.0318603515625,0.3902293145656585,0.050000000745058,0.0518518388271331,293.2272033691406,297.1499938964844,293.1499938964844,0.4582462310791015,-5965.2314453125,304.157958984375,0.9252557754516602,0.53660649061203,0.3772686719894409,293.25927734375,297.1499938964844,293.1499938964844,0.5860602259635925,-9793.4990234375,304.1450500488281,0.9889470338821412,0.6528877019882202,0.6199930906295776,293.1640319824219,297.1499938964844,293.1499938964844,0.0304969996213912,-5359.12939453125,304.1511535644531,0.4569295942783355,0.0706198439002037,0.3391116857528686,291.07177734375,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.2754211425781,291.0704650878906,1.0,0.4191628098487854,0.6171330213546753,0.6171330213546753,1.0,1.0,-1.8439173698425293,0.7466219663619995,1.0972954034805298,0.3219053447246551,0.0,0.0,0.753644585609436,134.5338592529297,141.0,-11.69943904876709,-22070.873046875,778.2874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6459655761719,309.6780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24357.626953125,24480.0,0.0,0.0,0.4976458251476288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3298050165176392,1.329823613166809,-1.850844091677573e-05,0.0,0.0005050472682341,0.0,0.0,308.52911376953125,0.0,0.0,0.0,0.7698562145233154,4.0,0.0,1.0
557220,293.17999267578125,297.1499938964844,293.1499938964844,0.1023368909955024,-2334.9736328125,304.151123046875,0.6197395324707031,0.1596027165651321,0.1478603780269622,293.380859375,297.1499938964844,293.1499938964844,0.0152933876961469,-805.7559204101562,303.92822265625,0.3877318501472473,0.050000000745058,0.0519762635231018,293.2274169921875,297.1499938964844,293.1499938964844,0.4559293091297149,-5941.04150390625,304.1592102050781,0.9190785884857178,0.5346097946166992,0.3759791254997253,293.2606201171875,297.1499938964844,293.1499938964844,0.582872211933136,-9747.17578125,304.1520080566406,0.9839101433753968,0.649848222732544,0.6171879768371582,293.1648254394531,297.1499938964844,293.1499938964844,0.0301431529223918,-5328.03466796875,304.1513671875,0.4520171880722046,0.0701000243425369,0.3373871147632599,291.080322265625,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.27947998046875,291.0813293457031,1.0,0.4208563566207886,0.6194334626197815,0.6194334626197815,1.0,1.0,-1.8368752002716064,0.7449416518211365,1.0919334888458252,0.3219049572944641,0.0,0.0,0.7627063989639282,137.52590942382812,144.0,9.99755859375,-22039.482421875,781.9608764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827575683594,309.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,24203.044921875,24480.0,0.0,0.0,0.4976252913475036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3586431741714478,1.3586621284484863,-1.894428169180173e-05,0.0,0.0005050264298915,0.0,0.0,324.4140930175781,0.0,0.0,0.0,0.7824386358261108,4.0,0.0,1.0
557280,293.17999267578125,297.1499938964844,293.1499938964844,0.1023368909955024,-2334.9736328125,304.151123046875,0.6197395324707031,0.1596027165651321,0.1478603780269622,293.380859375,297.1499938964844,293.1499938964844,0.0152933876961469,-805.7559204101562,303.92822265625,0.3877318501472473,0.050000000745058,0.0519762635231018,293.2274169921875,297.1499938964844,293.1499938964844,0.4559293091297149,-5941.04150390625,304.1592102050781,0.9190785884857178,0.5346097946166992,0.3759791254997253,293.2606201171875,297.1499938964844,293.1499938964844,0.582872211933136,-9747.17578125,304.1520080566406,0.9839101433753968,0.649848222732544,0.6171879768371582,293.1648254394531,297.1499938964844,293.1499938964844,0.0301431529223918,-5328.03466796875,304.1513671875,0.4520171880722046,0.0701000243425369,0.3373871147632599,291.080322265625,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.27947998046875,291.0813293457031,1.0,0.4208563566207886,0.6194334626197815,0.6194334626197815,1.0,1.0,-1.8368752002716064,0.7449416518211365,1.0919334888458252,0.3219049572944641,0.0,0.0,0.7627063989639282,137.52590942382812,144.0,9.99755859375,-22039.482421875,781.9608764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827575683594,309.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,24203.044921875,24480.0,0.0,0.0,0.4976252913475036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3586431741714478,1.3586621284484863,-1.894428169180173e-05,0.0,0.0005050264298915,0.0,0.0,324.4140930175781,0.0,0.0,0.0,0.7824386358261108,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1021165177226066,-2330.713134765625,304.151123046875,0.6168949604034424,0.1593663096427917,0.1477502733469009,293.3924560546875,297.1499938964844,293.1499938964844,0.0149886179715394,-799.509033203125,303.8139343261719,0.3852964639663696,0.050000000745058,0.052100233733654,293.2276306152344,297.1499938964844,293.1499938964844,0.4533986747264862,-5914.68310546875,304.16033935546875,0.9131767749786376,0.5326043963432312,0.3746828436851501,293.260986328125,297.1499938964844,293.1499938964844,0.5794639587402344,-9699.3671875,304.1569519042969,0.978833258152008,0.6469703912734985,0.6145921945571899,293.1656494140625,297.1499938964844,293.1499938964844,0.0297573171555995,-5293.74365234375,304.15155029296875,0.4472674429416656,0.0695590004324913,0.3355731964111328,291.094482421875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.28436279296875,291.09539794921875,1.0,0.4225581586360931,0.6217538118362427,0.6217538118362427,1.0,1.0,-1.8300403356552124,0.7433326244354248,1.0867077112197876,0.3219305276870727,0.0,0.0,0.7691433429718018,140.51190185546875,147.0,16.83302879333496,-21989.029296875,785.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,309.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,24254.197265625,23400.0,0.0,0.0,0.4979987740516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380259990692139,1.380279302597046,-1.931537917698733e-05,0.0,0.0005054054199717,0.0,0.0,337.1874694824219,0.0,0.0,0.0,0.7772178053855896,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1021165177226066,-2330.713134765625,304.151123046875,0.6168949604034424,0.1593663096427917,0.1477502733469009,293.3924560546875,297.1499938964844,293.1499938964844,0.0149886179715394,-799.509033203125,303.8139343261719,0.3852964639663696,0.050000000745058,0.052100233733654,293.2276306152344,297.1499938964844,293.1499938964844,0.4533986747264862,-5914.68310546875,304.16033935546875,0.9131767749786376,0.5326043963432312,0.3746828436851501,293.260986328125,297.1499938964844,293.1499938964844,0.5794639587402344,-9699.3671875,304.1569519042969,0.978833258152008,0.6469703912734985,0.6145921945571899,293.1656494140625,297.1499938964844,293.1499938964844,0.0297573171555995,-5293.74365234375,304.15155029296875,0.4472674429416656,0.0695590004324913,0.3355731964111328,291.094482421875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.28436279296875,291.09539794921875,1.0,0.4225581586360931,0.6217538118362427,0.6217538118362427,1.0,1.0,-1.8300403356552124,0.7433326244354248,1.0867077112197876,0.3219305276870727,0.0,0.0,0.7691433429718018,140.51190185546875,147.0,16.83302879333496,-21989.029296875,785.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,309.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,24254.197265625,23400.0,0.0,0.0,0.4979987740516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380259990692139,1.380279302597046,-1.931537917698733e-05,0.0,0.0005054054199717,0.0,0.0,337.1874694824219,0.0,0.0,0.0,0.7772178053855896,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1021157205104827,-2330.81640625,304.1507568359375,0.6141498684883118,0.1592047363519668,0.1477060467004776,293.4058532714844,297.1499938964844,293.1499938964844,0.0146966269239783,-793.8770751953125,303.69073486328125,0.3829307854175567,0.050000000745058,0.052224326878786,293.22772216796875,297.1499938964844,293.1499938964844,0.4515897631645202,-5896.38623046875,304.15997314453125,0.9076065421104432,0.5306182503700256,0.373395562171936,293.2608337402344,297.1499938964844,293.1499938964844,0.5769287943840027,-9664.9609375,304.158935546875,0.9736711382865906,0.6441869735717773,0.6120930314064026,293.1664733886719,297.1499938964844,293.1499938964844,0.0294407475739717,-5265.423828125,304.1515808105469,0.442654937505722,0.0689942836761474,0.3336540460586548,291.08953857421875,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899169921875,291.0907592773437,1.0,0.4242638647556305,0.6240947246551514,0.6240947246551514,1.0,1.0,-1.823285222053528,0.7417383790016174,1.0815469026565552,0.321952074766159,0.0,0.0,0.7778289914131165,143.5035858154297,150.0,7.118484020233154,-21895.35546875,789.5664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504577636719,309.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,23218.720703125,23400.0,0.0,0.0,0.4983365833759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3836711645126345,1.3836902379989624,-1.913845881063025e-05,0.0,0.0005057482630945,0.0,0.0,336.2756652832031,0.0,0.0,0.0,0.7913026213645935,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1021157205104827,-2330.81640625,304.1507568359375,0.6141498684883118,0.1592047363519668,0.1477060467004776,293.4058532714844,297.1499938964844,293.1499938964844,0.0146966269239783,-793.8770751953125,303.69073486328125,0.3829307854175567,0.050000000745058,0.052224326878786,293.22772216796875,297.1499938964844,293.1499938964844,0.4515897631645202,-5896.38623046875,304.15997314453125,0.9076065421104432,0.5306182503700256,0.373395562171936,293.2608337402344,297.1499938964844,293.1499938964844,0.5769287943840027,-9664.9609375,304.158935546875,0.9736711382865906,0.6441869735717773,0.6120930314064026,293.1664733886719,297.1499938964844,293.1499938964844,0.0294407475739717,-5265.423828125,304.1515808105469,0.442654937505722,0.0689942836761474,0.3336540460586548,291.08953857421875,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899169921875,291.0907592773437,1.0,0.4242638647556305,0.6240947246551514,0.6240947246551514,1.0,1.0,-1.823285222053528,0.7417383790016174,1.0815469026565552,0.321952074766159,0.0,0.0,0.7778289914131165,143.5035858154297,150.0,7.118484020233154,-21895.35546875,789.5664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504577636719,309.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,23218.720703125,23400.0,0.0,0.0,0.4983365833759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3836711645126345,1.3836902379989624,-1.913845881063025e-05,0.0,0.0005057482630945,0.0,0.0,336.2756652832031,0.0,0.0,0.0,0.7913026213645935,4.0,0.0,1.0
557580,293.17218017578125,297.1499938964844,293.1499938964844,0.1019542515277862,-2327.550048828125,304.1507873535156,0.611476719379425,0.1591055989265442,0.1477219462394714,293.42022705078125,297.1499938964844,293.1499938964844,0.0143602387979626,-786.3016357421875,303.5616149902344,0.3806285858154297,0.050000000745058,0.0523487664759159,293.22784423828125,297.1499938964844,293.1499938964844,0.4488513469696045,-5867.77587890625,304.16119384765625,0.9024235010147096,0.5286256074905396,0.3721103966236114,293.26055908203125,297.1499938964844,293.1499938964844,0.5731969475746155,-9614.052734375,304.1621398925781,0.9684121608734132,0.6414347290992737,0.609639585018158,293.16729736328125,297.1499938964844,293.1499938964844,0.0288356374949216,-5227.6435546875,304.152099609375,0.4381847083568573,0.068408615887165,0.3316389322280884,291.1092529296875,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960205078125,291.1105041503906,1.0,0.4259692430496216,0.6264567971229553,0.6264567971229553,1.0,1.0,-1.8165451288223269,0.7401295304298401,1.0764156579971311,0.3219550549983978,0.0,0.0,0.7819358110427856,146.50494384765625,153.0,21.14252281188965,-21861.8046875,793.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,309.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,23251.54296875,23400.0,0.0,0.0,0.4987959265708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3990087509155271,1.399028182029724,-1.9405053535592746e-05,0.0,0.0005062144482508,0.0,0.0,345.5531005859375,0.0,0.0,0.0,0.7981582283973694,4.0,0.0,1.0
