time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.17218017578125,297.1499938964844,293.1499938964844,0.1019542515277862,-2327.550048828125,304.1507873535156,0.611476719379425,0.1591055989265442,0.1477219462394714,293.42022705078125,297.1499938964844,293.1499938964844,0.0143602387979626,-786.3016357421875,303.5616149902344,0.3806285858154297,0.050000000745058,0.0523487664759159,293.22784423828125,297.1499938964844,293.1499938964844,0.4488513469696045,-5867.77587890625,304.16119384765625,0.9024235010147096,0.5286256074905396,0.3721103966236114,293.26055908203125,297.1499938964844,293.1499938964844,0.5731969475746155,-9614.052734375,304.1621398925781,0.9684121608734132,0.6414347290992737,0.609639585018158,293.16729736328125,297.1499938964844,293.1499938964844,0.0288356374949216,-5227.6435546875,304.152099609375,0.4381847083568573,0.068408615887165,0.3316389322280884,291.1092529296875,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960205078125,291.1105041503906,1.0,0.4259692430496216,0.6264567971229553,0.6264567971229553,1.0,1.0,-1.8165451288223269,0.7401295304298401,1.0764156579971311,0.3219550549983978,0.0,0.0,0.7819358110427856,146.50494384765625,153.0,21.14252281188965,-21861.8046875,793.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,309.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,23251.54296875,23400.0,0.0,0.0,0.4987959265708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3990087509155271,1.399028182029724,-1.9405053535592746e-05,0.0,0.0005062144482508,0.0,0.0,345.5531005859375,0.0,0.0,0.0,0.7981582283973694,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1018941178917884,-2326.30810546875,304.1507568359375,0.6101627349853516,0.1590770781040191,0.1477492451667785,293.4276428222656,297.1499938964844,293.1499938964844,0.0141907446086406,-782.3911743164062,303.4948425292969,0.3795004785060882,0.050000000745058,0.0524111278355121,293.2279052734375,297.1499938964844,293.1499938964844,0.4474909007549286,-5853.6201171875,304.1616516113281,0.8999406099319458,0.5276286005973816,0.3714660406112671,293.2603759765625,297.1499938964844,293.1499938964844,0.5713289976119995,-9588.8369140625,304.163330078125,0.965747058391571,0.6400684714317322,0.6084206104278564,293.167724609375,297.1499938964844,293.1499938964844,0.0284512378275394,-5210.6181640625,304.15234375,0.4360050857067108,0.0681082531809806,0.3305975794792175,291.1185913085937,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992553710937,291.1198425292969,1.0,0.426820158958435,0.6276448369026184,0.6276448369026184,1.0,1.0,-1.813165068626404,0.7393120527267456,1.0738530158996582,0.3219451010227203,0.0,0.0,0.7830888032913208,148.0092315673828,153.0,23.357608795166016,-21839.556640625,795.2922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,309.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,23286.546875,22320.0,0.0,0.0,0.4990280568599701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4039373397827148,1.4039568901062012,-1.9496859749779105e-05,0.0,0.0005064500728622,0.0,0.0,348.64337158203125,0.0,0.0,0.0,0.7853994369506836,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1019795462489128,-2328.016845703125,304.15045166015625,0.6088778376579285,0.1590625792741775,0.1477889269590377,293.43511962890625,297.1499938964844,293.1499938964844,0.0140405762940645,-779.3136596679688,303.4259033203125,0.3783895373344421,0.050000000745058,0.0524734631180763,293.2279052734375,297.1499938964844,293.1499938964844,0.44671431183815,-5846.015625,304.1609191894531,0.8974895477294922,0.5266382098197937,0.370823323726654,293.2601623535156,297.1499938964844,293.1499938964844,0.5701843500137329,-9574.154296875,304.1629638671875,0.963067352771759,0.6387166976928711,0.6072105169296265,293.1681213378906,297.1499938964844,293.1499938964844,0.0297654643654823,-5254.4931640625,304.149658203125,0.4338732361793518,0.0678075328469276,0.3295449912548065,291.1132202148437,291.1499938964844,258.6687316894531,257.2583312988281,279.1736755371094,293.30255126953125,291.1123962402344,1.0,0.4276700317859649,0.6288346648216248,0.6288346648216248,1.0,1.0,-1.8097988367080688,0.7384937405586243,1.0713051557540894,0.3219298720359802,0.0,0.0,0.7859376072883606,149.51327514648438,156.0,2.250368118286133,-21755.12109375,797.1930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,309.4033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22414.65625,22320.0,0.0,0.0,0.499127060174942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3902206420898438,1.390239715576172,-1.906694342324045e-05,0.0,0.0005065504810772,0.0,0.0,337.8837280273437,0.0,0.0,0.0,0.7919401526451111,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1019421890377998,-2327.10546875,304.1503601074219,0.606395959854126,0.1590737998485565,0.1479055732488632,293.4501647949219,297.1499938964844,293.1499938964844,0.0137029383331537,-771.2459716796875,303.2855224609375,0.376216173171997,0.050000000745058,0.0525981523096561,293.2279052734375,297.1499938964844,293.1499938964844,0.4441569447517395,-5819.423828125,304.1615905761719,0.8926863074302673,0.524667501449585,0.3695508539676666,293.25958251953125,297.1499938964844,293.1499938964844,0.5666400194168091,-9526.626953125,304.1645812988281,0.9576787352561952,0.6360436677932739,0.6048293709754944,293.1689147949219,297.1499938964844,293.1499938964844,0.0278856884688138,-5150.17529296875,304.1524658203125,0.4297268390655517,0.0671865493059158,0.3273738920688629,291.1274719238281,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.30938720703125,291.1289367675781,1.0,0.4293664097785949,0.631218433380127,0.631218433380127,1.0,1.0,-1.8030948638916016,0.7368472814559937,1.066247582435608,0.3218815326690674,0.0,0.0,0.7883254885673523,152.52297973632812,159.0,19.7917709350586,-21733.82421875,800.9918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13897705078125,309.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,22265.484375,22320.0,0.0,0.0,0.4992120563983917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398038387298584,1.3980575799942017,-1.916557630465832e-05,0.0,0.0005066367448307,0.0,0.0,342.1407775878906,0.0,0.0,0.0,0.7951405644416809,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1019421890377998,-2327.10546875,304.1503601074219,0.606395959854126,0.1590737998485565,0.1479055732488632,293.4501647949219,297.1499938964844,293.1499938964844,0.0137029383331537,-771.2459716796875,303.2855224609375,0.376216173171997,0.050000000745058,0.0525981523096561,293.2279052734375,297.1499938964844,293.1499938964844,0.4441569447517395,-5819.423828125,304.1615905761719,0.8926863074302673,0.524667501449585,0.3695508539676666,293.25958251953125,297.1499938964844,293.1499938964844,0.5666400194168091,-9526.626953125,304.1645812988281,0.9576787352561952,0.6360436677932739,0.6048293709754944,293.1689147949219,297.1499938964844,293.1499938964844,0.0278856884688138,-5150.17529296875,304.1524658203125,0.4297268390655517,0.0671865493059158,0.3273738920688629,291.1274719238281,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.30938720703125,291.1289367675781,1.0,0.4293664097785949,0.631218433380127,0.631218433380127,1.0,1.0,-1.8030948638916016,0.7368472814559937,1.066247582435608,0.3218815326690674,0.0,0.0,0.7883254885673523,152.52297973632812,159.0,19.7917709350586,-21733.82421875,800.9918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13897705078125,309.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,22265.484375,22320.0,0.0,0.0,0.4992120563983917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398038387298584,1.3980575799942017,-1.916557630465832e-05,0.0,0.0005066367448307,0.0,0.0,342.1407775878906,0.0,0.0,0.0,0.7951405644416809,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1018909141421318,-2325.867919921875,304.1503295898437,0.6040009260177612,0.1591105014085769,0.1480538994073867,293.4652099609375,297.1499938964844,293.1499938964844,0.0133583778515458,-762.5460815429688,303.1407775878906,0.3741023540496826,0.050000000745058,0.0527230724692344,293.2279052734375,297.1499938964844,293.1499938964844,0.4414054453372955,-5790.7724609375,304.16229248046875,0.8879913091659546,0.5226907134056091,0.368274450302124,293.2590026855469,297.1499938964844,293.1499938964844,0.5628421306610107,-9475.86328125,304.1660461425781,0.952241599559784,0.6333826780319214,0.6024609804153442,293.1696472167969,297.1499938964844,293.1499938964844,0.0275621674954891,-5108.6044921875,304.1521911621094,0.4257489144802093,0.0665550678968429,0.3251442909240722,291.14752197265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31591796875,291.14874267578125,1.0,0.4310550689697265,0.6335878968238831,0.6335878968238831,1.0,1.0,-1.7963694334030151,0.735150158405304,1.0612192153930664,0.321783572435379,0.0,0.0,0.787277340888977,155.53851318359375,162.0,24.89108085632324,-21691.048828125,804.7500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478271484375,309.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,22330.19921875,21240.0,0.0,0.0,0.4991548359394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982539176940918,1.3982731103897097,-1.9183869881089777e-05,0.0,0.0005065787117928,0.0,0.0,342.4559936523437,0.0,0.0,0.0,0.7802004814147949,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1018909141421318,-2325.867919921875,304.1503295898437,0.6040009260177612,0.1591105014085769,0.1480538994073867,293.4652099609375,297.1499938964844,293.1499938964844,0.0133583778515458,-762.5460815429688,303.1407775878906,0.3741023540496826,0.050000000745058,0.0527230724692344,293.2279052734375,297.1499938964844,293.1499938964844,0.4414054453372955,-5790.7724609375,304.16229248046875,0.8879913091659546,0.5226907134056091,0.368274450302124,293.2590026855469,297.1499938964844,293.1499938964844,0.5628421306610107,-9475.86328125,304.1660461425781,0.952241599559784,0.6333826780319214,0.6024609804153442,293.1696472167969,297.1499938964844,293.1499938964844,0.0275621674954891,-5108.6044921875,304.1521911621094,0.4257489144802093,0.0665550678968429,0.3251442909240722,291.14752197265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31591796875,291.14874267578125,1.0,0.4310550689697265,0.6335878968238831,0.6335878968238831,1.0,1.0,-1.7963694334030151,0.735150158405304,1.0612192153930664,0.321783572435379,0.0,0.0,0.787277340888977,155.53851318359375,162.0,24.89108085632324,-21691.048828125,804.7500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478271484375,309.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,22330.19921875,21240.0,0.0,0.0,0.4991548359394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982539176940918,1.3982731103897097,-1.9183869881089777e-05,0.0,0.0005065787117928,0.0,0.0,342.4559936523437,0.0,0.0,0.0,0.7802004814147949,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1020590513944625,-2329.05810546875,304.14996337890625,0.6016814708709717,0.1591754257678985,0.1482225954532623,293.48016357421875,297.1499938964844,293.1499938964844,0.0130414590239524,-754.8724975585938,302.98956298828125,0.3720504641532898,0.050000000745058,0.0528479591012001,293.2278137207031,297.1499938964844,293.1499938964844,0.4395380318164825,-5771.97216796875,304.161376953125,0.8834243416786194,0.5207375884056091,0.3670091927051544,293.2582702636719,297.1499938964844,293.1499938964844,0.5601499080657959,-9441.064453125,304.1652526855469,0.9468011856079102,0.6307695508003235,0.6001284122467041,293.1703796386719,297.1499938964844,293.1499938964844,0.0272637270390987,-5074.10791015625,304.1519775390625,0.4219450950622558,0.0659138858318328,0.3228693604469299,291.1441955566406,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226318359375,291.1453552246094,1.0,0.4327360391616821,0.6358843445777893,0.6358843445777893,1.0,1.0,-1.7896703481674194,0.7333999276161194,1.0562704801559448,0.3215938508510589,0.0,0.0,0.7884830832481384,158.55345153808594,165.0,9.711539268493652,-21592.509765625,808.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935729980469,309.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,21306.78515625,21240.0,0.0,0.0,0.4986199140548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3781263828277588,1.3781450986862185,-1.8613085558172315e-05,0.0,0.0005060358089394,0.0,0.0,327.5984191894531,0.0,0.0,0.0,0.7835280299186707,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1020590513944625,-2329.05810546875,304.14996337890625,0.6016814708709717,0.1591754257678985,0.1482225954532623,293.48016357421875,297.1499938964844,293.1499938964844,0.0130414590239524,-754.8724975585938,302.98956298828125,0.3720504641532898,0.050000000745058,0.0528479591012001,293.2278137207031,297.1499938964844,293.1499938964844,0.4395380318164825,-5771.97216796875,304.161376953125,0.8834243416786194,0.5207375884056091,0.3670091927051544,293.2582702636719,297.1499938964844,293.1499938964844,0.5601499080657959,-9441.064453125,304.1652526855469,0.9468011856079102,0.6307695508003235,0.6001284122467041,293.1703796386719,297.1499938964844,293.1499938964844,0.0272637270390987,-5074.10791015625,304.1519775390625,0.4219450950622558,0.0659138858318328,0.3228693604469299,291.1441955566406,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226318359375,291.1453552246094,1.0,0.4327360391616821,0.6358843445777893,0.6358843445777893,1.0,1.0,-1.7896703481674194,0.7333999276161194,1.0562704801559448,0.3215938508510589,0.0,0.0,0.7884830832481384,158.55345153808594,165.0,9.711539268493652,-21592.509765625,808.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935729980469,309.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,21306.78515625,21240.0,0.0,0.0,0.4986199140548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3781263828277588,1.3781450986862185,-1.8613085558172315e-05,0.0,0.0005060358089394,0.0,0.0,327.5984191894531,0.0,0.0,0.0,0.7835280299186707,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1020699888467788,-2328.984619140625,304.14996337890625,0.5994588732719421,0.1592810750007629,0.1484265178442001,293.49493408203125,297.1499938964844,293.1499938964844,0.0127006275579333,-745.611572265625,302.8357849121094,0.3700577616691589,0.050000000745058,0.0529728420078754,293.22772216796875,297.1499938964844,293.1499938964844,0.4368917942047119,-5744.38134765625,304.1619873046875,0.8789800405502319,0.5187860131263733,0.3657512068748474,293.2575378417969,297.1499938964844,293.1499938964844,0.5564943552017212,-9392.3349609375,304.1662292480469,0.9413776993751526,0.628174901008606,0.5978243350982666,293.1710205078125,297.1499938964844,293.1499938964844,0.0268532112240791,-5030.68310546875,304.1520080566406,0.4183045029640198,0.0652637556195259,0.3205540776252746,291.1624755859375,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1636047363281,1.0,0.4344102740287781,0.6380211114883423,0.6380211114883423,1.0,1.0,-1.783008098602295,0.7315604090690613,1.0514477491378784,0.3212447166442871,0.0,0.0,0.78557288646698,161.56808471679688,168.0,20.10068321228028,-21554.013671875,812.2113647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24249267578125,309.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,21316.470703125,21240.0,0.0,0.0,0.4978588223457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3727306127548218,1.372749090194702,-1.852514105848968e-05,0.0,0.0005052633932791,0.0,0.0,324.4812316894531,0.0,0.0,0.0,0.7808998227119446,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1020699888467788,-2328.984619140625,304.14996337890625,0.5994588732719421,0.1592810750007629,0.1484265178442001,293.49493408203125,297.1499938964844,293.1499938964844,0.0127006275579333,-745.611572265625,302.8357849121094,0.3700577616691589,0.050000000745058,0.0529728420078754,293.22772216796875,297.1499938964844,293.1499938964844,0.4368917942047119,-5744.38134765625,304.1619873046875,0.8789800405502319,0.5187860131263733,0.3657512068748474,293.2575378417969,297.1499938964844,293.1499938964844,0.5564943552017212,-9392.3349609375,304.1662292480469,0.9413776993751526,0.628174901008606,0.5978243350982666,293.1710205078125,297.1499938964844,293.1499938964844,0.0268532112240791,-5030.68310546875,304.1520080566406,0.4183045029640198,0.0652637556195259,0.3205540776252746,291.1624755859375,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1636047363281,1.0,0.4344102740287781,0.6380211114883423,0.6380211114883423,1.0,1.0,-1.783008098602295,0.7315604090690613,1.0514477491378784,0.3212447166442871,0.0,0.0,0.78557288646698,161.56808471679688,168.0,20.10068321228028,-21554.013671875,812.2113647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24249267578125,309.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,21316.470703125,21240.0,0.0,0.0,0.4978588223457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3727306127548218,1.372749090194702,-1.852514105848968e-05,0.0,0.0005052633932791,0.0,0.0,324.4812316894531,0.0,0.0,0.0,0.7808998227119446,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1020998060703277,-2329.4228515625,304.14990234375,0.5983850359916687,0.1593503952026367,0.14854297041893,293.50225830078125,297.1499938964844,293.1499938964844,0.0125324660912156,-740.9401245117188,302.7572021484375,0.3690823912620544,0.050000000745058,0.0530353225767612,293.2276611328125,297.1499938964844,293.1499938964844,0.4356188178062439,-5731.1650390625,304.162109375,0.8768002986907959,0.5178118348121643,0.3651220500469208,293.2571716308594,297.1499938964844,293.1499938964844,0.5547303557395935,-9368.9462890625,304.16650390625,0.938676118850708,0.6268849968910217,0.5966771841049194,293.1713562011719,297.1499938964844,293.1499938964844,0.0266072358936071,-5009.28564453125,304.152099609375,0.4165393114089966,0.0649352669715881,0.3193811476230621,291.1702575683594,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.33306884765625,291.1712341308594,1.0,0.4352444410324096,0.6390228867530823,0.6390228867530823,1.0,1.0,-1.7796818017959597,0.7306013107299805,1.049080491065979,0.3210060000419616,0.0,0.0,0.7834389805793762,163.07595825195312,168.0,20.410118103027344,-21527.416015625,814.0637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,309.5074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,21341.45703125,20160.0,0.0,0.0,0.4973883926868438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36794114112854,1.3679596185684204,-1.845108272391372e-05,0.0,0.0005047859740443,0.0,0.0,321.77850341796875,0.0,0.0,0.0,0.7636963129043579,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1022868305444717,-2333.04931640625,304.1495666503906,0.5973377823829651,0.1594314128160476,0.1486695259809494,293.5094909667969,297.1499938964844,293.1499938964844,0.0123813906684517,-737.1288452148438,302.67578125,0.368121474981308,0.050000000745058,0.0530977733433246,293.2275695800781,297.1499938964844,293.1499938964844,0.434975653886795,-5725.03271484375,304.1610717773437,0.874652087688446,0.5168458223342896,0.3644956052303314,293.2567443847656,297.1499938964844,293.1499938964844,0.5537534952163696,-9356.9599609375,304.1652526855469,0.9359901547431946,0.6256086826324463,0.5955378413200378,293.1716613769531,297.1499938964844,293.1499938964844,0.0264365226030349,-4994.38818359375,304.1520080566406,0.414808452129364,0.0646048784255981,0.3181985914707184,291.1618957519531,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.336669921875,291.1605224609375,1.0,0.4360768795013428,0.6399772763252258,0.6399772763252258,1.0,1.0,-1.7763686180114746,0.7296200394630432,1.0467485189437866,0.3207261562347412,0.0,0.0,0.7833224534988403,164.5831756591797,171.0,-4.032292366027832,-21433.849609375,815.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306396484375,309.4968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,20463.806640625,20160.0,0.0,0.0,0.4967354536056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446263074874878,1.3446441888809204,-1.7868558643385768e-05,0.0,0.0005041233380325,0.0,0.0,306.1048278808594,0.0,0.0,0.0,0.7657895088195801,4.0,0.0,1.0
558420,293.15643310546875,297.1499938964844,293.1499938964844,0.1024582237005233,-2336.093017578125,304.1494445800781,0.5953267216682434,0.1596276760101318,0.1489540189504623,293.5238647460937,297.1499938964844,293.1499938964844,0.0120572401210665,-727.8689575195312,302.5122985839844,0.3662436604499817,0.050000000745058,0.0532224848866462,293.2273254394531,297.1499938964844,293.1499938964844,0.4327727854251861,-5702.228515625,304.1611022949219,0.8704590201377869,0.5149295330047607,0.3632592856884002,293.255859375,297.1499938964844,293.1499938964844,0.5506754517555237,-9316.283203125,304.16534423828125,0.9306928515434264,0.62308669090271,0.5932974219322205,293.1722412109375,297.1499938964844,293.1499938964844,0.026002237573266,-4953.97021484375,304.1520690917969,0.4114417731761932,0.0639396011829376,0.3158109486103058,291.1685791015625,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.3439025878906,291.1695251464844,1.0,0.4377385973930359,0.6417385339736938,0.6417385339736938,1.0,1.0,-1.7698184251785278,0.7276070713996887,1.0422112941741943,0.3200536072254181,0.0,0.0,0.7807410955429077,167.59356689453125,174.0,10.536019325256348,-21400.880859375,819.6358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,309.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,20271.6328125,20160.0,0.0,0.0,0.4952228665351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3367407321929932,1.3367584943771362,-1.769670234352816e-05,0.0,0.0005025882273912,0.0,0.0,301.2005310058594,0.0,0.0,0.0,0.7617917060852051,4.0,0.0,1.0
558480,293.15643310546875,297.1499938964844,293.1499938964844,0.1024582237005233,-2336.093017578125,304.1494445800781,0.5953267216682434,0.1596276760101318,0.1489540189504623,293.5238647460937,297.1499938964844,293.1499938964844,0.0120572401210665,-727.8689575195312,302.5122985839844,0.3662436604499817,0.050000000745058,0.0532224848866462,293.2273254394531,297.1499938964844,293.1499938964844,0.4327727854251861,-5702.228515625,304.1611022949219,0.8704590201377869,0.5149295330047607,0.3632592856884002,293.255859375,297.1499938964844,293.1499938964844,0.5506754517555237,-9316.283203125,304.16534423828125,0.9306928515434264,0.62308669090271,0.5932974219322205,293.1722412109375,297.1499938964844,293.1499938964844,0.026002237573266,-4953.97021484375,304.1520690917969,0.4114417731761932,0.0639396011829376,0.3158109486103058,291.1685791015625,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.3439025878906,291.1695251464844,1.0,0.4377385973930359,0.6417385339736938,0.6417385339736938,1.0,1.0,-1.7698184251785278,0.7276070713996887,1.0422112941741943,0.3200536072254181,0.0,0.0,0.7807410955429077,167.59356689453125,174.0,10.536019325256348,-21400.880859375,819.6358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,309.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,20271.6328125,20160.0,0.0,0.0,0.4952228665351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3367407321929932,1.3367584943771362,-1.769670234352816e-05,0.0,0.0005025882273912,0.0,0.0,301.2005310058594,0.0,0.0,0.0,0.7617917060852051,4.0,0.0,1.0
558540,293.1544494628906,297.1499938964844,293.1499938964844,0.1026288717985153,-2339.066162109375,304.1493530273437,0.5934152007102966,0.1598669290542602,0.1492774337530136,293.5379638671875,297.1499938964844,293.1499938964844,0.0117302043363451,-718.0244750976562,302.3453369140625,0.3644175827503204,0.050000000745058,0.053347285836935,293.22711181640625,297.1499938964844,293.1499938964844,0.43042853474617,-5677.86279296875,304.1612854003906,0.8663750290870667,0.513012707233429,0.3620231449604034,293.2550048828125,297.1499938964844,293.1499938964844,0.5474296808242798,-9273.248046875,304.1656188964844,0.9254854321479796,0.620576024055481,0.5910689830780029,293.1727600097656,297.1499938964844,293.1499938964844,0.0255551356822252,-4911.73291015625,304.1521301269531,0.4081708490848541,0.0632679983973503,0.3133955597877502,291.1802673339844,291.1499938964844,258.866455078125,257.423095703125,279.1666259765625,293.35137939453125,291.180908203125,1.0,0.4393941760063171,0.6433078050613403,0.6433078050613403,1.0,1.0,-1.763296365737915,0.7254993319511414,1.0377970933914185,0.3192264437675476,0.0,0.0,0.7758692502975464,170.60601806640625,177.0,13.521015167236328,-21344.646484375,823.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44366455078125,309.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,20297.736328125,19080.0,0.0,0.0,0.4935351610183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3247328996658323,1.324750304222107,-1.7508536984678358e-05,0.0,0.0005008754669688,0.0,0.0,294.6972961425781,0.0,0.0,0.0,0.7412774562835693,4.0,0.0,1.0
558600,293.1544494628906,297.1499938964844,293.1499938964844,0.1026288717985153,-2339.066162109375,304.1493530273437,0.5934152007102966,0.1598669290542602,0.1492774337530136,293.5379638671875,297.1499938964844,293.1499938964844,0.0117302043363451,-718.0244750976562,302.3453369140625,0.3644175827503204,0.050000000745058,0.053347285836935,293.22711181640625,297.1499938964844,293.1499938964844,0.43042853474617,-5677.86279296875,304.1612854003906,0.8663750290870667,0.513012707233429,0.3620231449604034,293.2550048828125,297.1499938964844,293.1499938964844,0.5474296808242798,-9273.248046875,304.1656188964844,0.9254854321479796,0.620576024055481,0.5910689830780029,293.1727600097656,297.1499938964844,293.1499938964844,0.0255551356822252,-4911.73291015625,304.1521301269531,0.4081708490848541,0.0632679983973503,0.3133955597877502,291.1802673339844,291.1499938964844,258.866455078125,257.423095703125,279.1666259765625,293.35137939453125,291.180908203125,1.0,0.4393941760063171,0.6433078050613403,0.6433078050613403,1.0,1.0,-1.763296365737915,0.7254993319511414,1.0377970933914185,0.3192264437675476,0.0,0.0,0.7758692502975464,170.60601806640625,177.0,13.521015167236328,-21344.646484375,823.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44366455078125,309.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,20297.736328125,19080.0,0.0,0.0,0.4935351610183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3247328996658323,1.324750304222107,-1.7508536984678358e-05,0.0,0.0005008754669688,0.0,0.0,294.6972961425781,0.0,0.0,0.0,0.7412774562835693,4.0,0.0,1.0
558660,293.1524963378906,297.1499938964844,293.1499938964844,0.1030630245804786,-2347.318603515625,304.1488647460937,0.5916091203689575,0.1601507663726806,0.149640217423439,293.5518493652344,297.1499938964844,293.1499938964844,0.0114299701526761,-709.30908203125,302.1704406738281,0.3626459240913391,0.050000000745058,0.0534718669950962,293.226806640625,297.1499938964844,293.1499938964844,0.4290705323219299,-5664.4853515625,304.15985107421875,0.8624168038368225,0.5111249089241028,0.360801637172699,293.2540283203125,297.1499938964844,293.1499938964844,0.5454286336898804,-9248.021484375,304.1638488769531,0.9204237461090088,0.6181132793426514,0.5888760685920715,293.1732482910156,297.1499938964844,293.1499938964844,0.0251927282661199,-4878.94677734375,304.15203857421875,0.4049619734287262,0.0625912472605705,0.3109538555145263,291.1656799316406,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.35894775390625,291.16619873046875,1.0,0.4410455524921417,0.6446869373321533,0.6446869373321533,1.0,1.0,-1.756850004196167,0.7233225703239441,1.033527374267578,0.3182696104049682,0.0,0.0,0.7749614715576172,173.61392211914062,180.0,-4.333890438079834,-21229.359375,827.0621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52362060546875,309.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,19227.966796875,19080.0,0.0,0.0,0.4913994669914245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2963491678237915,1.2963659763336182,-1.6814839909784496e-05,0.0,0.0004987079882994,0.0,0.0,276.7279968261719,0.0,0.0,0.0,0.7407609820365906,4.0,0.0,1.0
558720,293.1524963378906,297.1499938964844,293.1499938964844,0.1030630245804786,-2347.318603515625,304.1488647460937,0.5916091203689575,0.1601507663726806,0.149640217423439,293.5518493652344,297.1499938964844,293.1499938964844,0.0114299701526761,-709.30908203125,302.1704406738281,0.3626459240913391,0.050000000745058,0.0534718669950962,293.226806640625,297.1499938964844,293.1499938964844,0.4290705323219299,-5664.4853515625,304.15985107421875,0.8624168038368225,0.5111249089241028,0.360801637172699,293.2540283203125,297.1499938964844,293.1499938964844,0.5454286336898804,-9248.021484375,304.1638488769531,0.9204237461090088,0.6181132793426514,0.5888760685920715,293.1732482910156,297.1499938964844,293.1499938964844,0.0251927282661199,-4878.94677734375,304.15203857421875,0.4049619734287262,0.0625912472605705,0.3109538555145263,291.1656799316406,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.35894775390625,291.16619873046875,1.0,0.4410455524921417,0.6446869373321533,0.6446869373321533,1.0,1.0,-1.756850004196167,0.7233225703239441,1.033527374267578,0.3182696104049682,0.0,0.0,0.7749614715576172,173.61392211914062,180.0,-4.333890438079834,-21229.359375,827.0621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52362060546875,309.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,19227.966796875,19080.0,0.0,0.0,0.4913994669914245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2963491678237915,1.2963659763336182,-1.6814839909784496e-05,0.0,0.0004987079882994,0.0,0.0,276.7279968261719,0.0,0.0,0.0,0.7407609820365906,4.0,0.0,1.0
558780,293.15057373046875,297.1499938964844,293.1499938964844,0.1033199951052665,-2351.895263671875,304.1488037109375,0.5899030566215515,0.1604755222797393,0.150040864944458,293.56549072265625,297.1499938964844,293.1499938964844,0.0111114904284477,-698.968017578125,301.9950561523437,0.3609251677989959,0.050000000745058,0.0535963326692581,293.2265014648437,297.1499938964844,293.1499938964844,0.4268743395805359,-5641.54931640625,304.16021728515625,0.8585743308067322,0.50924152135849,0.3595900237560272,293.25311279296875,297.1499938964844,293.1499938964844,0.5424006581306458,-9207.6708984375,304.1642761230469,0.9155329465866088,0.6156671643257141,0.5867106914520264,293.1737060546875,297.1499938964844,293.1499938964844,0.0247535500675439,-4836.85595703125,304.1520690917969,0.4017689228057861,0.0619102492928504,0.3084926009178161,291.175048828125,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3666687011719,291.1755676269531,1.0,0.4426943361759186,0.6458867788314819,0.6458867788314819,1.0,1.0,-1.7504703998565674,0.7210792303085327,1.029391169548035,0.3172046542167663,0.0,0.0,0.7709748148918152,176.62025451660156,183.0,7.152926921844482,-21179.701171875,830.7883911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.584716796875,309.6503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,19199.05078125,19080.0,0.0,0.0,0.4891652166843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2865279912948608,1.2865445613861084,-1.6654259525239468e-05,0.0,0.0004964405088685,0.0,0.0,271.5732727050781,0.0,0.0,0.0,0.7361279726028442,4.0,0.0,1.0
558840,293.15057373046875,297.1499938964844,293.1499938964844,0.1033199951052665,-2351.895263671875,304.1488037109375,0.5899030566215515,0.1604755222797393,0.150040864944458,293.56549072265625,297.1499938964844,293.1499938964844,0.0111114904284477,-698.968017578125,301.9950561523437,0.3609251677989959,0.050000000745058,0.0535963326692581,293.2265014648437,297.1499938964844,293.1499938964844,0.4268743395805359,-5641.54931640625,304.16021728515625,0.8585743308067322,0.50924152135849,0.3595900237560272,293.25311279296875,297.1499938964844,293.1499938964844,0.5424006581306458,-9207.6708984375,304.1642761230469,0.9155329465866088,0.6156671643257141,0.5867106914520264,293.1737060546875,297.1499938964844,293.1499938964844,0.0247535500675439,-4836.85595703125,304.1520690917969,0.4017689228057861,0.0619102492928504,0.3084926009178161,291.175048828125,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3666687011719,291.1755676269531,1.0,0.4426943361759186,0.6458867788314819,0.6458867788314819,1.0,1.0,-1.7504703998565674,0.7210792303085327,1.029391169548035,0.3172046542167663,0.0,0.0,0.7709748148918152,176.62025451660156,183.0,7.152926921844482,-21179.701171875,830.7883911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.584716796875,309.6503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,19199.05078125,19080.0,0.0,0.0,0.4891652166843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2865279912948608,1.2865445613861084,-1.6654259525239468e-05,0.0,0.0004964405088685,0.0,0.0,271.5732727050781,0.0,0.0,0.0,0.7361279726028442,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1034729182720184,-2354.657958984375,304.14874267578125,0.5890856385231018,0.1606532037258148,0.150254875421524,293.5722045898437,297.1499938964844,293.1499938964844,0.0109543921425938,-693.7444458007812,301.9056396484375,0.3600826859474182,0.050000000745058,0.0536585673689842,293.2263488769531,297.1499938964844,293.1499938964844,0.425828605890274,-5630.6796875,304.1602783203125,0.8566917181015015,0.5083023309707642,0.3589845299720764,293.2526550292969,297.1499938964844,293.1499938964844,0.540955126285553,-9188.501953125,304.164306640625,0.9131574630737304,0.6144508123397827,0.5856320858001709,293.1739196777344,297.1499938964844,293.1499938964844,0.0245391260832548,-4816.24951171875,304.152099609375,0.4001592397689819,0.0615679249167442,0.3072538375854492,291.1783142089844,291.1499938964844,258.8762512207031,257.4309387207031,279.1620788574219,293.37060546875,291.1786804199219,1.0,0.4435172975063324,0.646423876285553,0.646423876285553,1.0,1.0,-1.7472926378250122,0.7199289202690125,1.0273637771606443,0.3166365921497345,0.0,0.0,0.768744707107544,178.1238555908203,183.0,7.656530380249023,-21147.185546875,832.6472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092224121094,309.6630859375,278.1499938964844,0.0,18000.0,313.1499938964844,19205.59765625,18000.0,0.0,0.0,0.488023042678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2807185649871826,1.2807351350784302,-1.656517451920081e-05,0.0,0.0004952813615091,0.0,0.0,268.618896484375,0.0,0.0,0.0,0.7184818983078003,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1037943214178085,-2360.828125,304.1483764648437,0.5882916450500488,0.1608408093452453,0.1504774391651153,293.5788879394531,297.1499938964844,293.1499938964844,0.0108115710318088,-689.3746948242188,301.8122253417969,0.3592524230480194,0.050000000745058,0.0537207573652267,293.2261657714844,297.1499938964844,293.1499938964844,0.4254418313503265,-5627.25537109375,304.1590881347656,0.8548372983932495,0.5073716044425964,0.3583820164203644,293.2521667480469,297.1499938964844,293.1499938964844,0.540332555770874,-9181.298828125,304.1628112792969,0.9108384847640992,0.6132473945617676,0.5845605134963989,293.17413330078125,297.1499938964844,293.1499938964844,0.0243813414126634,-4802.31005859375,304.1520080566406,0.3985306620597839,0.0612246990203857,0.3060101866722107,291.1644592285156,291.1499938964844,258.8752136230469,257.42999267578125,279.1612243652344,293.3745422363281,291.1622009277344,1.0,0.4443395733833313,0.6469230055809021,0.6469230055809021,1.0,1.0,-1.7441312074661257,0.7187651991844177,1.025365948677063,0.3160519301891327,0.0,0.0,0.7689939737319946,179.62692260742188,186.0,-18.59499740600586,-21042.876953125,834.5079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6424865722656,309.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.826171875,18000.0,0.0,0.0,0.4867399632930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2572399377822876,1.2572559118270874,-1.6000976756913587e-05,0.0,0.0004939791979268,0.0,0.0,254.5431060791016,0.0,0.0,0.0,0.7204432487487793,4.0,0.0,1.0
559020,293.1468811035156,297.1499938964844,293.1499938964844,0.1041985154151916,-2368.238525390625,304.14825439453125,0.5867798328399658,0.1612473279237747,0.1509508341550827,293.5920104980469,297.1499938964844,293.1499938964844,0.0105096762999892,-678.9804077148438,301.6270446777344,0.3576294779777527,0.050000000745058,0.0538448803126812,293.2257385253906,297.1499938964844,293.1499938964844,0.4236489236354828,-5608.638671875,304.1590881347656,0.8512204885482788,0.5055270195007324,0.3571946024894714,293.2511291503906,297.1499938964844,293.1499938964844,0.5378385782241821,-9148.228515625,304.16278076171875,0.9064010977745056,0.6108695268630981,0.5824545621871948,293.17449951171875,297.1499938964844,293.1499938964844,0.0239737294614315,-4763.125,304.1520080566406,0.3951834440231323,0.0605364218354225,0.3035123348236084,291.1631164550781,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.38250732421875,291.1636657714844,1.0,0.4459839761257171,0.6478113532066345,0.6478113532066345,1.0,1.0,-1.7378950119018557,0.716415524482727,1.0214794874191284,0.3148539960384369,0.0,0.0,0.767743706703186,182.6290740966797,189.0,-0.4392834901809692,-21005.98828125,838.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939392089844,309.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.939453125,18000.0,0.0,0.0,0.4841421544551849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251817226409912,1.2518330812454224,-1.5866591638769023e-05,0.0,0.0004913427401334,0.0,0.0,251.3015899658203,0.0,0.0,0.0,0.7175420522689819,4.0,0.0,1.0
559080,293.1468811035156,297.1499938964844,293.1499938964844,0.1041985154151916,-2368.238525390625,304.14825439453125,0.5867798328399658,0.1612473279237747,0.1509508341550827,293.5920104980469,297.1499938964844,293.1499938964844,0.0105096762999892,-678.9804077148438,301.6270446777344,0.3576294779777527,0.050000000745058,0.0538448803126812,293.2257385253906,297.1499938964844,293.1499938964844,0.4236489236354828,-5608.638671875,304.1590881347656,0.8512204885482788,0.5055270195007324,0.3571946024894714,293.2511291503906,297.1499938964844,293.1499938964844,0.5378385782241821,-9148.228515625,304.16278076171875,0.9064010977745056,0.6108695268630981,0.5824545621871948,293.17449951171875,297.1499938964844,293.1499938964844,0.0239737294614315,-4763.125,304.1520080566406,0.3951834440231323,0.0605364218354225,0.3035123348236084,291.1631164550781,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.38250732421875,291.1636657714844,1.0,0.4459839761257171,0.6478113532066345,0.6478113532066345,1.0,1.0,-1.7378950119018557,0.716415524482727,1.0214794874191284,0.3148539960384369,0.0,0.0,0.767743706703186,182.6290740966797,189.0,-0.4392834901809692,-21005.98828125,838.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939392089844,309.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.939453125,18000.0,0.0,0.0,0.4841421544551849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251817226409912,1.2518330812454224,-1.5866591638769023e-05,0.0,0.0004913427401334,0.0,0.0,251.3015899658203,0.0,0.0,0.0,0.7175420522689819,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1045829579234123,-2375.193603515625,304.148193359375,0.5853609442710876,0.1616957038640976,0.1514612585306167,293.6049194335937,297.1499938964844,293.1499938964844,0.0102049447596073,-667.894775390625,301.4393920898437,0.3560504913330078,0.050000000745058,0.0539690069854259,293.2253723144531,297.1499938964844,293.1499938964844,0.4216434061527252,-5587.66748046875,304.1593933105469,0.8476960062980652,0.5036808252334595,0.3560067117214203,293.25018310546875,297.1499938964844,293.1499938964844,0.5350878834724426,-9111.5029296875,304.1630859375,0.9022277593612672,0.6084980368614197,0.5803561806678772,293.17486572265625,297.1499938964844,293.1499938964844,0.0235511567443609,-4721.65576171875,304.15203857421875,0.3916393518447876,0.0598449371755123,0.3010009229183197,291.1689453125,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.390625,291.1692199707031,1.0,0.4476260840892792,0.6485752463340759,0.6485752463340759,1.0,1.0,-1.7316956520080566,0.7140095233917236,1.017686128616333,0.3136265575885772,0.0,0.0,0.7647833824157715,185.6337280273437,177.0,4.727730751037598,-20944.798828125,842.0059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7212829589844,309.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.00390625,18000.0,0.0,0.0,0.4816319644451141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2442222833633425,1.244238018989563,-1.5752166291349567e-05,0.0,0.0004887952236458,0.0,0.0,247.62950134277344,0.0,0.0,0.0,0.7140709161758423,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1045829579234123,-2375.193603515625,304.148193359375,0.5853609442710876,0.1616957038640976,0.1514612585306167,293.6049194335937,297.1499938964844,293.1499938964844,0.0102049447596073,-667.894775390625,301.4393920898437,0.3560504913330078,0.050000000745058,0.0539690069854259,293.2253723144531,297.1499938964844,293.1499938964844,0.4216434061527252,-5587.66748046875,304.1593933105469,0.8476960062980652,0.5036808252334595,0.3560067117214203,293.25018310546875,297.1499938964844,293.1499938964844,0.5350878834724426,-9111.5029296875,304.1630859375,0.9022277593612672,0.6084980368614197,0.5803561806678772,293.17486572265625,297.1499938964844,293.1499938964844,0.0235511567443609,-4721.65576171875,304.15203857421875,0.3916393518447876,0.0598449371755123,0.3010009229183197,291.1689453125,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.390625,291.1692199707031,1.0,0.4476260840892792,0.6485752463340759,0.6485752463340759,1.0,1.0,-1.7316956520080566,0.7140095233917236,1.017686128616333,0.3136265575885772,0.0,0.0,0.7647833824157715,185.6337280273437,177.0,4.727730751037598,-20944.798828125,842.0059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7212829589844,309.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.00390625,18000.0,0.0,0.0,0.4816319644451141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2442222833633425,1.244238018989563,-1.5752166291349567e-05,0.0,0.0004887952236458,0.0,0.0,247.62950134277344,0.0,0.0,0.0,0.7140709161758423,4.0,0.0,1.0
559260,293.1429748535156,297.1499938964844,293.1499938964844,0.104860596358776,-2380.177734375,304.1483459472656,0.5876094102859497,0.1622422784566879,0.1518301367759704,293.6174011230469,297.1499938964844,293.1499938964844,0.0098500875756144,-653.943359375,301.2484130859375,0.3572685122489929,0.050000000745058,0.053873099386692,293.22479248046875,297.1499938964844,293.1499938964844,0.4194921553134918,-5565.10009765625,304.15985107421875,0.8486887216567993,0.5018872022628784,0.3546796143054962,293.2490539550781,297.1499938964844,293.1499938964844,0.5322040319442749,-9072.87109375,304.1635437011719,0.9032987356185912,0.6061849594116211,0.578076183795929,293.1749572753906,297.1499938964844,293.1499938964844,0.0229877494275569,-4665.80322265625,304.1523132324219,0.3907675147056579,0.0591911301016807,0.2975371778011322,291.1734619140625,291.1499938964844,258.8526611328125,257.41064453125,279.1579284667969,293.3986511230469,291.1737670898437,1.0,0.444472461938858,0.6493430733680725,0.6493430733680725,1.0,1.0,-1.723535180091858,0.7106910943984985,1.0128440856933594,0.3119978308677673,0.0,0.0,0.7613753080368042,183.0276031494141,165.0,6.143721580505371,-20856.87890625,827.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736083984375,309.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.4791673123836517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2356703281402588,1.23568594455719,-1.5625932064722292e-05,0.0,0.000486293924041,0.0,0.0,243.5615081787109,0.0,0.0,0.0,0.7101843357086182,4.0,0.0,1.0
559320,293.1429748535156,297.1499938964844,293.1499938964844,0.104860596358776,-2380.177734375,304.1483459472656,0.5876094102859497,0.1622422784566879,0.1518301367759704,293.6174011230469,297.1499938964844,293.1499938964844,0.0098500875756144,-653.943359375,301.2484130859375,0.3572685122489929,0.050000000745058,0.053873099386692,293.22479248046875,297.1499938964844,293.1499938964844,0.4194921553134918,-5565.10009765625,304.15985107421875,0.8486887216567993,0.5018872022628784,0.3546796143054962,293.2490539550781,297.1499938964844,293.1499938964844,0.5322040319442749,-9072.87109375,304.1635437011719,0.9032987356185912,0.6061849594116211,0.578076183795929,293.1749572753906,297.1499938964844,293.1499938964844,0.0229877494275569,-4665.80322265625,304.1523132324219,0.3907675147056579,0.0591911301016807,0.2975371778011322,291.1734619140625,291.1499938964844,258.8526611328125,257.41064453125,279.1579284667969,293.3986511230469,291.1737670898437,1.0,0.444472461938858,0.6493430733680725,0.6493430733680725,1.0,1.0,-1.723535180091858,0.7106910943984985,1.0128440856933594,0.3119978308677673,0.0,0.0,0.7613753080368042,183.0276031494141,165.0,6.143721580505371,-20856.87890625,827.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736083984375,309.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.4791673123836517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2356703281402588,1.23568594455719,-1.5625932064722292e-05,0.0,0.000486293924041,0.0,0.0,243.5615081787109,0.0,0.0,0.0,0.7101843357086182,4.0,0.0,1.0
