time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.1404113769531,297.1499938964844,293.1499938964844,0.1051365882158279,-2385.14697265625,304.1484375,0.5925187468528748,0.1629398316144943,0.1521922945976257,293.6292419433594,297.1499938964844,293.1499938964844,0.0094721773639321,-638.1795654296875,301.0549011230469,0.3604681491851806,0.050000000745058,0.0536303706467151,293.2238464355469,297.1499938964844,293.1499938964844,0.4172913730144501,-5542.03173828125,304.1602478027344,0.8528900742530823,0.5001865029335022,0.3533063232898712,293.24761962890625,297.1499938964844,293.1499938964844,0.5292742848396301,-9033.64453125,304.1639099121094,0.9081710577011108,0.603967010974884,0.575735330581665,293.1746520996094,297.1499938964844,293.1499938964844,0.0223826691508293,-4604.9091796875,304.1525573730469,0.3920779824256897,0.0586236007511615,0.293737918138504,291.1774597167969,291.1499938964844,258.8402404785156,257.40008544921875,279.1575622558594,293.40643310546875,291.1776428222656,1.0,0.4386579394340515,0.6500818729400635,0.6500818729400635,1.0,1.0,-1.7146576642990112,0.707021951675415,1.0076358318328855,0.3102200329303741,0.0,0.0,0.7574247121810913,176.69041442871094,153.0,5.325464725494385,-20754.482421875,801.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7476806640625,309.7002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18112.201171875,18000.0,0.0,0.0,0.4766833186149597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2255103588104248,1.2255258560180664,-1.547768624732271e-05,0.0,0.0004837729793507,0.0,0.0,238.79884338378903,0.0,0.0,0.0,0.7055914402008057,4.0,0.0,1.0
559440,293.1404113769531,297.1499938964844,293.1499938964844,0.1051365882158279,-2385.14697265625,304.1484375,0.5925187468528748,0.1629398316144943,0.1521922945976257,293.6292419433594,297.1499938964844,293.1499938964844,0.0094721773639321,-638.1795654296875,301.0549011230469,0.3604681491851806,0.050000000745058,0.0536303706467151,293.2238464355469,297.1499938964844,293.1499938964844,0.4172913730144501,-5542.03173828125,304.1602478027344,0.8528900742530823,0.5001865029335022,0.3533063232898712,293.24761962890625,297.1499938964844,293.1499938964844,0.5292742848396301,-9033.64453125,304.1639099121094,0.9081710577011108,0.603967010974884,0.575735330581665,293.1746520996094,297.1499938964844,293.1499938964844,0.0223826691508293,-4604.9091796875,304.1525573730469,0.3920779824256897,0.0586236007511615,0.293737918138504,291.1774597167969,291.1499938964844,258.8402404785156,257.40008544921875,279.1575622558594,293.40643310546875,291.1776428222656,1.0,0.4386579394340515,0.6500818729400635,0.6500818729400635,1.0,1.0,-1.7146576642990112,0.707021951675415,1.0076358318328855,0.3102200329303741,0.0,0.0,0.7574247121810913,176.69041442871094,153.0,5.325464725494385,-20754.482421875,801.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7476806640625,309.7002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18112.201171875,18000.0,0.0,0.0,0.4766833186149597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2255103588104248,1.2255258560180664,-1.547768624732271e-05,0.0,0.0004837729793507,0.0,0.0,238.79884338378903,0.0,0.0,0.0,0.7055914402008057,4.0,0.0,1.0
559500,293.1390075683594,297.1499938964844,293.1499938964844,0.1052922159433364,-2387.968994140625,304.1484375,0.5956693291664124,0.1633375287055969,0.1523873507976532,293.6349182128906,297.1499938964844,293.1499938964844,0.0092811733484268,-629.9149169921875,300.9571533203125,0.3626084625720978,0.050000000745058,0.0534750707447528,293.2232360839844,297.1499938964844,293.1499938964844,0.4162101745605469,-5530.7236328125,304.16033935546875,0.8558695912361145,0.4993676245212555,0.3526172637939453,293.2467956542969,297.1499938964844,293.1499938964844,0.5278359055519104,-9014.427734375,304.1640014648437,0.9117446541786194,0.6028915643692017,0.574563205242157,293.1743469238281,297.1499938964844,293.1499938964844,0.0220831222832202,-4574.41455078125,304.1526184082031,0.3933088779449463,0.0583706609904766,0.2918197214603424,291.17877197265625,291.1499938964844,258.8333740234375,257.3942565917969,279.1573486328125,293.41015625,291.17889404296875,1.0,0.4350771605968475,0.6504337191581726,0.6504337191581726,1.0,1.0,-1.710167646408081,0.7051504850387573,1.0050170421600342,0.3093266189098358,0.0,0.0,0.7553747296333313,172.6624298095703,153.0,4.389760971069336,-20701.169921875,786.5639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7534484863281,309.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.013671875,18000.0,0.0,0.0,0.475424587726593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2200648784637451,1.2200802564620972,-1.5397905372083187e-05,0.0,0.0004824955249205,0.0,0.0,236.26515197753903,0.0,0.0,0.0,0.7031343579292297,4.0,0.0,1.0
559560,293.1375427246094,297.1499938964844,293.1499938964844,0.105461299419403,-2391.04541015625,304.1484069824219,0.5991919040679932,0.1637634634971618,0.152594193816185,293.6404113769531,297.1499938964844,293.1499938964844,0.009090824984014,-621.4865112304688,300.8587951660156,0.3650588989257812,0.050000000745058,0.0533037334680557,293.2225952148437,297.1499938964844,293.1499938964844,0.4151449501514435,-5519.5966796875,304.160400390625,0.8593577146530151,0.4985674023628235,0.3519299626350403,293.2459411621094,297.1499938964844,293.1499938964844,0.5264188647270203,-8995.51953125,304.1640319824219,0.9160045385360718,0.6018368005752563,0.5733950138092041,293.1739807128906,297.1499938964844,293.1499938964844,0.0217890236526727,-4544.232421875,304.1526794433594,0.3948351144790649,0.0581361688673496,0.2899125814437866,291.1796569824219,291.1499938964844,258.8261108398437,257.3880920410156,279.1571350097656,293.4138488769531,291.1797180175781,1.0,0.431162565946579,0.6507723927497864,0.6507723927497864,1.0,1.0,-1.7056926488876345,0.7032763957977295,1.0024161338806152,0.3084410429000854,0.0,0.0,0.753305196762085,168.2293243408203,141.0,3.370237350463867,-20647.357421875,770.1502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7593078613281,309.6961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18120.11328125,18000.0,0.0,0.0,0.4741531014442444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2144840955734253,1.2144993543624878,-1.5316101780626923e-05,0.0,0.0004812051192857,0.0,0.0,233.68443298339844,0.0,0.0,0.0,0.7006186246871948,4.0,0.0,1.0
559620,293.1345520019531,297.1499938964844,293.1499938964844,0.1058393865823745,-2397.946533203125,304.1483154296875,0.6071397066116333,0.1646864861249923,0.1530440300703048,293.65093994140625,297.1499938964844,293.1499938964844,0.0087157227098941,-604.3208618164062,300.66021728515625,0.370791345834732,0.050000000745058,0.0529274493455886,293.22119140625,297.1499938964844,293.1499938964844,0.4130656123161316,-5497.9072265625,304.160400390625,0.8677178621292114,0.4970153868198395,0.3505658805370331,293.2440795898437,297.1499938964844,293.1499938964844,0.5236524939537048,-8958.6572265625,304.1639404296875,0.9263479709625244,0.5997823476791382,0.5710788369178772,293.1730651855469,297.1499938964844,293.1499938964844,0.0212212372571229,-4485.2412109375,304.1527404785156,0.3985828757286072,0.0577142909169197,0.2861634492874145,291.180419921875,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.42095947265625,291.1803894042969,1.0,0.4225802421569824,0.6514103412628174,0.6514103412628174,1.0,1.0,-1.696860671043396,0.6995542049407959,0.9973065257072448,0.3067081272602081,0.0,0.0,0.7491884827613831,158.51646423339844,129.0,1.410641074180603,-20539.728515625,735.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7710876464844,309.6911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18122.1015625,18000.0,0.0,0.0,0.4715742468833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2031744718551636,1.2031896114349363,-1.5150512808759233e-05,0.0,0.0004785878991242,0.0,0.0,228.5072326660156,0.0,0.0,0.0,0.6955288052558899,4.0,0.0,1.0
559680,293.1345520019531,297.1499938964844,293.1499938964844,0.1058393865823745,-2397.946533203125,304.1483154296875,0.6071397066116333,0.1646864861249923,0.1530440300703048,293.65093994140625,297.1499938964844,293.1499938964844,0.0087157227098941,-604.3208618164062,300.66021728515625,0.370791345834732,0.050000000745058,0.0529274493455886,293.22119140625,297.1499938964844,293.1499938964844,0.4130656123161316,-5497.9072265625,304.160400390625,0.8677178621292114,0.4970153868198395,0.3505658805370331,293.2440795898437,297.1499938964844,293.1499938964844,0.5236524939537048,-8958.6572265625,304.1639404296875,0.9263479709625244,0.5997823476791382,0.5710788369178772,293.1730651855469,297.1499938964844,293.1499938964844,0.0212212372571229,-4485.2412109375,304.1527404785156,0.3985828757286072,0.0577142909169197,0.2861634492874145,291.180419921875,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.42095947265625,291.1803894042969,1.0,0.4225802421569824,0.6514103412628174,0.6514103412628174,1.0,1.0,-1.696860671043396,0.6995542049407959,0.9973065257072448,0.3067081272602081,0.0,0.0,0.7491884827613831,158.51646423339844,129.0,1.410641074180603,-20539.728515625,735.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7710876464844,309.6911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18122.1015625,18000.0,0.0,0.0,0.4715742468833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2031744718551636,1.2031896114349363,-1.5150512808759233e-05,0.0,0.0004785878991242,0.0,0.0,228.5072326660156,0.0,0.0,0.0,0.6955288052558899,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1062669232487678,-2405.76708984375,304.1481628417969,0.6159566640853882,0.1656863838434219,0.15354023873806,293.6610412597656,297.1499938964844,293.1499938964844,0.0083506749942898,-586.8988037109375,300.4588928222656,0.3775547444820404,0.050000000745058,0.0525222532451152,293.2196655273437,297.1499938964844,293.1499938964844,0.4110519587993622,-5476.9267578125,304.1602783203125,0.8778338432312012,0.4955182075500488,0.3492203950881958,293.2421264648437,297.1499938964844,293.1499938964844,0.5209735035896301,-8922.9951171875,304.16375732421875,0.9387292861938475,0.5977922677993774,0.5687963962554932,293.1719970703125,297.1499938964844,293.1499938964844,0.0206823386251926,-4428.30078125,304.1527099609375,0.4031226933002472,0.0573433972895145,0.282522439956665,291.1800537109375,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4278564453125,291.1799621582031,1.0,0.4132533371448517,0.6520024538040161,0.6520024538040161,1.0,1.0,-1.6882425546646118,0.6958975791931152,0.9923449158668518,0.3050351142883301,0.0,0.0,0.745197594165802,148.07826232910156,117.0,-0.1759441792964935,-20433.427734375,698.6719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78204345703125,309.6852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18119.8046875,18000.0,0.0,0.0,0.4689577519893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1920006275177002,1.1920156478881836,-1.4987473150540607e-05,0.0,0.0004759324947372,0.0,0.0,223.4645233154297,0.0,0.0,0.0,0.6905112266540527,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1062669232487678,-2405.76708984375,304.1481628417969,0.6159566640853882,0.1656863838434219,0.15354023873806,293.6610412597656,297.1499938964844,293.1499938964844,0.0083506749942898,-586.8988037109375,300.4588928222656,0.3775547444820404,0.050000000745058,0.0525222532451152,293.2196655273437,297.1499938964844,293.1499938964844,0.4110519587993622,-5476.9267578125,304.1602783203125,0.8778338432312012,0.4955182075500488,0.3492203950881958,293.2421264648437,297.1499938964844,293.1499938964844,0.5209735035896301,-8922.9951171875,304.16375732421875,0.9387292861938475,0.5977922677993774,0.5687963962554932,293.1719970703125,297.1499938964844,293.1499938964844,0.0206823386251926,-4428.30078125,304.1527099609375,0.4031226933002472,0.0573433972895145,0.282522439956665,291.1800537109375,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4278564453125,291.1799621582031,1.0,0.4132533371448517,0.6520024538040161,0.6520024538040161,1.0,1.0,-1.6882425546646118,0.6958975791931152,0.9923449158668518,0.3050351142883301,0.0,0.0,0.745197594165802,148.07826232910156,117.0,-0.1759441792964935,-20433.427734375,698.6719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78204345703125,309.6852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18119.8046875,18000.0,0.0,0.0,0.4689577519893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1920006275177002,1.1920156478881836,-1.4987473150540607e-05,0.0,0.0004759324947372,0.0,0.0,223.4645233154297,0.0,0.0,0.0,0.6905112266540527,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067366600036621,-2414.36328125,304.1479797363281,0.6252371072769165,0.1667446196079254,0.1540772765874862,293.6709289550781,297.1499938964844,293.1499938964844,0.0079973489046096,-569.3438110351562,300.2544250488281,0.3853197395801544,0.050000000745058,0.0521006993949413,293.2181396484375,297.1499938964844,293.1499938964844,0.4090970158576965,-5456.5634765625,304.1601257324219,0.8897039890289307,0.4940665960311889,0.347895860671997,293.2401733398437,297.1499938964844,293.1499938964844,0.5183731913566589,-8888.3857421875,304.1635131835937,0.9526206851005554,0.5958576202392578,0.5665513873100281,293.1708984375,297.1499938964844,293.1499938964844,0.020170534029603,-4373.287109375,304.1526794433594,0.4085040688514709,0.0570107512176036,0.2789891958236694,291.1789245605469,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43475341796875,291.1788024902344,1.0,0.403373122215271,0.6525614857673645,0.6525614857673645,1.0,1.0,-1.6798532009124756,0.6923231482505798,0.9875300526618958,0.3034191727638244,0.0,0.0,0.7414103150367737,137.23231506347656,105.0,-1.3208190202713013,-20329.13671875,661.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909851074219,309.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18114.671875,18000.0,0.0,0.0,0.466321587562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1812468767166138,1.181261658668518,-1.4831333828624338e-05,0.0,0.0004732571542263,0.0,0.0,218.6814727783203,0.0,0.0,0.0,0.6856930255889893,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067366600036621,-2414.36328125,304.1479797363281,0.6252371072769165,0.1667446196079254,0.1540772765874862,293.6709289550781,297.1499938964844,293.1499938964844,0.0079973489046096,-569.3438110351562,300.2544250488281,0.3853197395801544,0.050000000745058,0.0521006993949413,293.2181396484375,297.1499938964844,293.1499938964844,0.4090970158576965,-5456.5634765625,304.1601257324219,0.8897039890289307,0.4940665960311889,0.347895860671997,293.2401733398437,297.1499938964844,293.1499938964844,0.5183731913566589,-8888.3857421875,304.1635131835937,0.9526206851005554,0.5958576202392578,0.5665513873100281,293.1708984375,297.1499938964844,293.1499938964844,0.020170534029603,-4373.287109375,304.1526794433594,0.4085040688514709,0.0570107512176036,0.2789891958236694,291.1789245605469,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43475341796875,291.1788024902344,1.0,0.403373122215271,0.6525614857673645,0.6525614857673645,1.0,1.0,-1.6798532009124756,0.6923231482505798,0.9875300526618958,0.3034191727638244,0.0,0.0,0.7414103150367737,137.23231506347656,105.0,-1.3208190202713013,-20329.13671875,661.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909851074219,309.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18114.671875,18000.0,0.0,0.0,0.466321587562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1812468767166138,1.181261658668518,-1.4831333828624338e-05,0.0,0.0004732571542263,0.0,0.0,218.6814727783203,0.0,0.0,0.0,0.6856930255889893,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072406396269798,-2423.581787109375,304.1478271484375,0.6355172395706177,0.1678467839956283,0.1546481698751449,293.6806945800781,297.1499938964844,293.1499938964844,0.0076558901928365,-551.707763671875,300.04656982421875,0.3938334286212921,0.050000000745058,0.0516697615385055,293.2165832519531,297.1499938964844,293.1499938964844,0.4071931838989258,-5436.72607421875,304.159912109375,0.903433084487915,0.4926545917987823,0.3465928733348846,293.2381896972656,297.1499938964844,293.1499938964844,0.5158423185348511,-8854.68359375,304.1632385253906,0.9674790501594543,0.5939725041389465,0.5643448233604431,293.1697692871094,297.1499938964844,293.1499938964844,0.0196828059852123,-4319.94091796875,304.152587890625,0.4150142967700958,0.0567074194550514,0.2755531370639801,291.1773376464844,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4416809082031,291.1771545410156,1.0,0.3930384814739227,0.6531007885932922,0.6531007885932922,1.0,1.0,-1.6716820001602173,0.6888359785079956,0.9828460216522216,0.301849752664566,0.0,0.0,0.7378755211830139,126.15446472167967,93.0,-2.062020778656006,-20227.052734375,624.1416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967834472656,309.6689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.7734375,18000.0,0.0,0.0,0.4636864066123962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711021661758425,1.171116828918457,-1.468486061639851e-05,0.0,0.0004705827741418,0.0,0.0,214.2332458496093,0.0,0.0,0.0,0.6811577081680298,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072406396269798,-2423.581787109375,304.1478271484375,0.6355172395706177,0.1678467839956283,0.1546481698751449,293.6806945800781,297.1499938964844,293.1499938964844,0.0076558901928365,-551.707763671875,300.04656982421875,0.3938334286212921,0.050000000745058,0.0516697615385055,293.2165832519531,297.1499938964844,293.1499938964844,0.4071931838989258,-5436.72607421875,304.159912109375,0.903433084487915,0.4926545917987823,0.3465928733348846,293.2381896972656,297.1499938964844,293.1499938964844,0.5158423185348511,-8854.68359375,304.1632385253906,0.9674790501594543,0.5939725041389465,0.5643448233604431,293.1697692871094,297.1499938964844,293.1499938964844,0.0196828059852123,-4319.94091796875,304.152587890625,0.4150142967700958,0.0567074194550514,0.2755531370639801,291.1773376464844,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4416809082031,291.1771545410156,1.0,0.3930384814739227,0.6531007885932922,0.6531007885932922,1.0,1.0,-1.6716820001602173,0.6888359785079956,0.9828460216522216,0.301849752664566,0.0,0.0,0.7378755211830139,126.15446472167967,93.0,-2.062020778656006,-20227.052734375,624.1416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967834472656,309.6689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.7734375,18000.0,0.0,0.0,0.4636864066123962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711021661758425,1.171116828918457,-1.468486061639851e-05,0.0,0.0004705827741418,0.0,0.0,214.2332458496093,0.0,0.0,0.0,0.6811577081680298,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1075024306774139,-2428.36669921875,304.1477355957031,0.6412419080734253,0.1684096306562423,0.1549434661865234,293.6856384277344,297.1499938964844,293.1499938964844,0.0074894311837852,-542.8640747070312,299.9411926269531,0.3980079591274261,0.050000000745058,0.0514524392783641,293.2158203125,297.1499938964844,293.1499938964844,0.4062574803829193,-5426.97021484375,304.1598205566406,0.9114312529563904,0.4919613599777221,0.3459491729736328,293.2372436523437,297.1499938964844,293.1499938964844,0.5145991444587708,-8838.1171875,304.1630859375,0.9750816226005554,0.593046247959137,0.5632553696632385,293.16925048828125,297.1499938964844,293.1499938964844,0.0194468144327402,-4293.7841796875,304.1525573730469,0.4188318848609924,0.0565638728439807,0.2738661766052246,291.1764221191406,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.4452209472656,291.1762390136719,1.0,0.3877237141132355,0.6533695459365845,0.6533695459365845,1.0,1.0,-1.667669415473938,0.6871253252029419,0.980544090270996,0.3010790050029754,0.0,0.0,0.7362067103385925,120.57050323486328,93.0,-2.30933690071106,-20176.794921875,605.5213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79833984375,309.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.958984375,18000.0,0.0,0.0,0.462375670671463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1662836074829102,1.166298270225525,-1.4615605323342606e-05,0.0,0.0004692525253631,0.0,0.0,212.1424560546875,0.0,0.0,0.0,0.6790070533752441,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077694147825241,-2433.243408203125,304.1476745605469,0.6474736928939819,0.1689784228801727,0.1552440822124481,293.6906433105469,297.1499938964844,293.1499938964844,0.0073257004842162,-534.00390625,299.8347473144531,0.4022418260574341,0.050000000745058,0.0512342937290668,293.2150573730469,297.1499938964844,293.1499938964844,0.405331403017044,-5417.31005859375,304.15972900390625,0.9205042719841005,0.4912762343883514,0.345310628414154,293.2362670898437,297.1499938964844,293.1499938964844,0.5133693814277649,-8821.7197265625,304.1629333496094,0.9827052354812622,0.5921306014060974,0.5621751546859741,293.168701171875,297.1499938964844,293.1499938964844,0.0192154441028833,-4267.91015625,304.1524963378906,0.423128068447113,0.0564246587455272,0.2721967399120331,291.17547607421875,291.1499938964844,258.7451171875,257.3197021484375,279.15545654296875,293.4488220214844,291.17529296875,1.0,0.3823135197162628,0.6536409258842468,0.6536409258842468,1.0,1.0,-1.6637004613876345,0.6854363083839417,0.9782641530036926,0.300315797328949,0.0,0.0,0.7346060872077942,114.96662902832033,81.0,-2.479576587677002,-20127.044921875,586.9592895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7988586425781,309.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.0234375,18000.0,0.0,0.0,0.4610730111598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1616483926773071,1.1616629362106323,-1.454919038224034e-05,0.0,0.0004679304838646,0.0,0.0,210.1446075439453,0.0,0.0,0.0,0.6769402623176575,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.108314462006092,-2443.187744140625,304.1475524902344,0.661774218082428,0.1701279878616333,0.1558568179607391,293.7008361816406,297.1499938964844,293.1499938964844,0.0070063122548162,-516.2489624023438,299.6187438964844,0.4115112125873565,0.050000000745058,0.0507969558238983,293.2135925292969,297.1499938964844,293.1499938964844,0.4035042524337768,-5398.2333984375,304.1595153808594,0.9411652088165284,0.4899280369281769,0.344048410654068,293.234375,297.1499938964844,293.1499938964844,0.5109302997589111,-8789.2578125,304.1626892089844,0.99769788980484,0.5903284549713135,0.5600413084030151,293.1676940917969,297.1499938964844,293.1499938964844,0.0187649987637996,-4216.85498046875,304.1524353027344,0.4335246980190277,0.0561562553048133,0.2689021527767181,291.1735534667969,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.456298828125,291.1733703613281,1.0,0.3712195754051208,0.654201328754425,0.654201328754425,1.0,1.0,-1.6558595895767212,0.6821131706237793,0.973746418952942,0.298804372549057,0.0,0.0,0.7315981388092041,103.73450469970705,69.0,-2.6253104209899902,-20028.80078125,550.089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79693603515625,309.6449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1328125,18000.0,0.0,0.0,0.4584996998310089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1529114246368408,1.1529258489608765,-1.442460597900208e-05,0.0,0.0004653189098462,0.0,0.0,206.4151306152344,0.0,0.0,0.0,0.6730503439903259,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.108314462006092,-2443.187744140625,304.1475524902344,0.661774218082428,0.1701279878616333,0.1558568179607391,293.7008361816406,297.1499938964844,293.1499938964844,0.0070063122548162,-516.2489624023438,299.6187438964844,0.4115112125873565,0.050000000745058,0.0507969558238983,293.2135925292969,297.1499938964844,293.1499938964844,0.4035042524337768,-5398.2333984375,304.1595153808594,0.9411652088165284,0.4899280369281769,0.344048410654068,293.234375,297.1499938964844,293.1499938964844,0.5109302997589111,-8789.2578125,304.1626892089844,0.99769788980484,0.5903284549713135,0.5600413084030151,293.1676940917969,297.1499938964844,293.1499938964844,0.0187649987637996,-4216.85498046875,304.1524353027344,0.4335246980190277,0.0561562553048133,0.2689021527767181,291.1735534667969,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.456298828125,291.1733703613281,1.0,0.3712195754051208,0.654201328754425,0.654201328754425,1.0,1.0,-1.6558595895767212,0.6821131706237793,0.973746418952942,0.298804372549057,0.0,0.0,0.7315981388092041,103.73450469970705,69.0,-2.6253104209899902,-20028.80078125,550.089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79693603515625,309.6449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1328125,18000.0,0.0,0.0,0.4584996998310089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1529114246368408,1.1529258489608765,-1.442460597900208e-05,0.0,0.0004653189098462,0.0,0.0,206.4151306152344,0.0,0.0,0.0,0.6730503439903259,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1087200120091438,-2450.117431640625,304.147705078125,0.6752932667732239,0.171346053481102,0.1566099673509597,293.71099853515625,297.1499938964844,293.1499938964844,0.0067066927440464,-498.57122802734375,299.4087829589844,0.4202190041542053,0.050000000745058,0.0504574254155159,293.2120056152344,297.1499938964844,293.1499938964844,0.4008831977844238,-5369.994140625,304.16082763671875,0.9585427641868592,0.4886373877525329,0.3428987860679626,293.2169494628906,297.1499938964844,293.1499938964844,0.4856471419334411,-8424.759765625,304.2015380859375,0.9990000128746032,0.5916486382484436,0.5362949967384338,293.1663513183594,297.1499938964844,293.1499938964844,0.018363494426012,-4168.43798828125,304.1522827148437,0.4436999559402466,0.0559767633676528,0.2663504183292389,291.19757080078125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669921875,293.4699401855469,291.2015075683594,1.0,0.35883629322052,0.656403124332428,0.656403124332428,1.0,1.0,-1.6233162879943848,0.6682744026184082,0.9550418853759766,0.2922340333461761,0.0,0.0,0.7244112491607666,94.48683166503906,72.0,37.64787673950195,-19743.01171875,503.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8189392089844,309.681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18175.18359375,18000.0,0.0,0.0,0.4556710124015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1404385566711426,1.1404527425765991,-1.4269686289480887e-05,0.0,0.0004624481662176,0.0,0.0,201.3954162597656,0.0,0.0,0.0,0.6673442721366882,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1087200120091438,-2450.117431640625,304.147705078125,0.6752932667732239,0.171346053481102,0.1566099673509597,293.71099853515625,297.1499938964844,293.1499938964844,0.0067066927440464,-498.57122802734375,299.4087829589844,0.4202190041542053,0.050000000745058,0.0504574254155159,293.2120056152344,297.1499938964844,293.1499938964844,0.4008831977844238,-5369.994140625,304.16082763671875,0.9585427641868592,0.4886373877525329,0.3428987860679626,293.2169494628906,297.1499938964844,293.1499938964844,0.4856471419334411,-8424.759765625,304.2015380859375,0.9990000128746032,0.5916486382484436,0.5362949967384338,293.1663513183594,297.1499938964844,293.1499938964844,0.018363494426012,-4168.43798828125,304.1522827148437,0.4436999559402466,0.0559767633676528,0.2663504183292389,291.19757080078125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669921875,293.4699401855469,291.2015075683594,1.0,0.35883629322052,0.656403124332428,0.656403124332428,1.0,1.0,-1.6233162879943848,0.6682744026184082,0.9550418853759766,0.2922340333461761,0.0,0.0,0.7244112491607666,94.48683166503906,72.0,37.64787673950195,-19743.01171875,503.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8189392089844,309.681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18175.18359375,18000.0,0.0,0.0,0.4556710124015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1404385566711426,1.1404527425765991,-1.4269686289480887e-05,0.0,0.0004624481662176,0.0,0.0,201.3954162597656,0.0,0.0,0.0,0.6673442721366882,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1091418489813804,-2457.2099609375,304.1477355957031,0.68534916639328,0.1725503057241439,0.1574998050928115,293.7216796875,297.1499938964844,293.1499938964844,0.0064265937544405,-481.4224243164063,299.1996459960937,0.4266695082187652,0.050000000745058,0.0502471141517162,293.21112060546875,297.1499938964844,293.1499938964844,0.3979532122611999,-5338.4541015625,304.1620178222656,0.9692729115486144,0.4872505068778991,0.341801106929779,293.17535400390625,297.1499938964844,293.1499938964844,0.4638372957706451,-8116.61328125,304.21990966796875,0.9990000128746032,0.5983611941337585,0.5173552632331848,293.1648864746094,297.1499938964844,293.1499938964844,0.0180795360356569,-4132.40087890625,304.1519775390625,0.4511900544166565,0.0558644831180572,0.2647881805896759,291.2347412109375,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4986267089844,291.2359313964844,1.0,0.3508466780185699,0.6592395305633545,0.6592395305633545,1.0,1.0,-1.598311185836792,0.6582345366477966,0.9400765895843506,0.2873901426792145,0.0,0.0,0.7101537585258484,88.6612319946289,75.0,37.94353103637695,-19450.533203125,472.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9116516113281,309.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18372.724609375,18000.0,0.0,0.0,0.4519011080265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1061725616455078,1.1061863899230957,-1.3846884939994196e-05,0.0,0.0004586221766658,0.0,0.0,188.01129150390625,0.0,0.0,0.0,0.6524121761322021,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1091418489813804,-2457.2099609375,304.1477355957031,0.68534916639328,0.1725503057241439,0.1574998050928115,293.7216796875,297.1499938964844,293.1499938964844,0.0064265937544405,-481.4224243164063,299.1996459960937,0.4266695082187652,0.050000000745058,0.0502471141517162,293.21112060546875,297.1499938964844,293.1499938964844,0.3979532122611999,-5338.4541015625,304.1620178222656,0.9692729115486144,0.4872505068778991,0.341801106929779,293.17535400390625,297.1499938964844,293.1499938964844,0.4638372957706451,-8116.61328125,304.21990966796875,0.9990000128746032,0.5983611941337585,0.5173552632331848,293.1648864746094,297.1499938964844,293.1499938964844,0.0180795360356569,-4132.40087890625,304.1519775390625,0.4511900544166565,0.0558644831180572,0.2647881805896759,291.2347412109375,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4986267089844,291.2359313964844,1.0,0.3508466780185699,0.6592395305633545,0.6592395305633545,1.0,1.0,-1.598311185836792,0.6582345366477966,0.9400765895843506,0.2873901426792145,0.0,0.0,0.7101537585258484,88.6612319946289,75.0,37.94353103637695,-19450.533203125,472.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9116516113281,309.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18372.724609375,18000.0,0.0,0.0,0.4519011080265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1061725616455078,1.1061863899230957,-1.3846884939994196e-05,0.0,0.0004586221766658,0.0,0.0,188.01129150390625,0.0,0.0,0.0,0.6524121761322021,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1098764836788177,-2470.48828125,304.14727783203125,0.692304253578186,0.1736910045146942,0.1584250926971435,293.73260498046875,297.1499938964844,293.1499938964844,0.0061765764839947,-466.1964721679688,298.9751281738281,0.4309594929218292,0.050000000745058,0.0501231104135513,293.2103881835937,297.1499938964844,293.1499938964844,0.3960943818092346,-5319.158203125,304.1610717773437,0.9752798676490784,0.4858472645282745,0.340737372636795,293.1335754394531,297.1499938964844,293.1499938964844,0.4503390192985534,-7931.9765625,304.21875,0.9990000128746032,0.6062012314796448,0.5058557391166687,293.16314697265625,297.1499938964844,293.1499938964844,0.0179568398743867,-4117.5,304.1515197753906,0.4561844766139984,0.0558341145515441,0.2639567852020263,291.2411193847656,291.1499938964844,258.6943664550781,257.27716064453125,279.1782531738281,293.5375671386719,291.2407531738281,1.0,0.3459385931491852,0.6622928977012634,0.6622928977012634,1.0,1.0,-1.583187222480774,0.652705192565918,0.9304820895195008,0.2850054800510406,0.0,0.0,0.6973633766174316,85.22352600097656,93.0,12.55974292755127,-19229.73828125,454.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0380859375,309.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18380.646484375,18000.0,0.0,0.0,0.4473400712013244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068961262702942,1.0689746141433716,-1.3357172065298071e-05,0.0,0.0004539933288469,0.0,0.0,173.79835510253906,0.0,0.0,0.0,0.6362767219543457,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1098764836788177,-2470.48828125,304.14727783203125,0.692304253578186,0.1736910045146942,0.1584250926971435,293.73260498046875,297.1499938964844,293.1499938964844,0.0061765764839947,-466.1964721679688,298.9751281738281,0.4309594929218292,0.050000000745058,0.0501231104135513,293.2103881835937,297.1499938964844,293.1499938964844,0.3960943818092346,-5319.158203125,304.1610717773437,0.9752798676490784,0.4858472645282745,0.340737372636795,293.1335754394531,297.1499938964844,293.1499938964844,0.4503390192985534,-7931.9765625,304.21875,0.9990000128746032,0.6062012314796448,0.5058557391166687,293.16314697265625,297.1499938964844,293.1499938964844,0.0179568398743867,-4117.5,304.1515197753906,0.4561844766139984,0.0558341145515441,0.2639567852020263,291.2411193847656,291.1499938964844,258.6943664550781,257.27716064453125,279.1782531738281,293.5375671386719,291.2407531738281,1.0,0.3459385931491852,0.6622928977012634,0.6622928977012634,1.0,1.0,-1.583187222480774,0.652705192565918,0.9304820895195008,0.2850054800510406,0.0,0.0,0.6973633766174316,85.22352600097656,93.0,12.55974292755127,-19229.73828125,454.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0380859375,309.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18380.646484375,18000.0,0.0,0.0,0.4473400712013244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068961262702942,1.0689746141433716,-1.3357172065298071e-05,0.0,0.0004539933288469,0.0,0.0,173.79835510253906,0.0,0.0,0.0,0.6362767219543457,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.1103639155626297,-2479.477294921875,304.1468811035156,0.6926879286766052,0.174197569489479,0.1589126288890838,293.7381591796875,297.1499938964844,293.1499938964844,0.0060650995001196,-459.47760009765625,298.85723876953125,0.4306636452674866,0.050000000745058,0.05013133212924,293.21014404296875,297.1499938964844,293.1499938964844,0.3955872058868408,-5314.27880859375,304.15997314453125,0.9743856191635132,0.4851318001747131,0.3402535617351532,293.1175231933594,297.1499938964844,293.1499938964844,0.4504283666610718,-7940.5830078125,304.2059326171875,0.9990000128746032,0.6095667481422424,0.5066236257553101,293.162353515625,297.1499938964844,293.1499938964844,0.0179742258042097,-4120.19091796875,304.1512145996094,0.4558109045028686,0.0558242499828338,0.2639800906181335,291.23443603515625,291.1499938964844,258.6904602050781,257.27392578125,279.1751403808594,293.5541076660156,291.23211669921875,1.0,0.3466940522193908,0.6633340716362,0.6633340716362,1.0,1.0,-1.5841407775878906,0.6536135673522949,0.9305272102355956,0.2855790555477142,0.0,0.0,0.6923332810401917,85.44641876220703,93.0,-8.6913480758667,-19187.240234375,456.0226440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0981140136719,309.7415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18348.572265625,18000.0,0.0,0.0,0.4449014365673065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0521959066390991,1.0522091388702393,-1.3133969332557172e-05,0.0,0.0004515183973126,0.0,0.0,167.58441162109375,0.0,0.0,0.0,0.6290645003318787,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1109911575913429,-2491.23779296875,304.14630126953125,0.6909604072570801,0.1746529042720794,0.1593958586454391,293.7437438964844,297.1499938964844,293.1499938964844,0.0059644007124006,-453.614501953125,298.7319030761719,0.4287274181842804,0.050000000745058,0.0501862540841102,293.2099609375,297.1499938964844,293.1499938964844,0.3956257700920105,-5315.5625,304.1580810546875,0.9708579182624816,0.4844077825546264,0.3397944271564483,293.1094055175781,297.1499938964844,293.1499938964844,0.4555636346340179,-8022.4912109375,304.1863708496094,0.9990000128746032,0.6115830540657043,0.5117388963699341,293.1618347167969,297.1499938964844,293.1499938964844,0.0180371720343828,-4129.41650390625,304.15087890625,0.4533386826515198,0.0557746291160583,0.2641179859638214,291.2128601074219,291.1499938964844,258.6872863769531,257.27130126953125,279.1686096191406,293.56298828125,291.20867919921875,1.0,0.3491103053092956,0.6637837886810303,0.6637837886810303,1.0,1.0,-1.590537428855896,0.6567197442054749,0.9338176250457764,0.2872651815414428,0.0,0.0,0.6902375817298889,86.96011352539062,111.0,-37.49372100830078,-19197.7265625,463.7983093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1409606933594,309.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18254.552734375,18000.0,0.0,0.0,0.4425300657749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402284860610962,1.0402414798736572,-1.2960646017745605e-05,0.0,0.0004491117433644,0.0,0.0,163.09774780273438,0.0,0.0,0.0,0.623977780342102,4.0,0.0,1.0
560820,293.11529541015625,297.1499938964844,293.1499938964844,0.1124399155378341,-2518.541748046875,304.1451110839844,0.6830172538757324,0.1754367649555206,0.1603464633226394,293.7552490234375,297.1499938964844,293.1499938964844,0.0057831802405416,-443.3072204589844,298.4669189453125,0.4216948747634887,0.050000000745058,0.050406627357006,293.209716796875,297.1499938964844,293.1499938964844,0.3965416550636291,-5327.296875,304.15386962890625,0.9574814438819884,0.4829360842704773,0.3389422595500946,293.11981201171875,297.1499938964844,293.1499938964844,0.4771907925605774,-8347.4267578125,304.13800048828125,0.9990000128746032,0.6105785369873047,0.5317714810371399,293.162109375,297.1499938964844,293.1499938964844,0.0181548744440078,-4148.3759765625,304.150390625,0.4436084628105163,0.0554219037294387,0.2640048265457153,291.1481018066406,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.5574035644531,291.1427307128906,1.0,0.3580357134342193,0.6628382205963135,0.6628382205963135,1.0,1.0,-1.614827275276184,0.6673712730407715,0.9474560618400574,0.2926800847053528,0.0,0.0,0.6946267485618591,93.01729583740234,114.0,-78.87167358398438,-19368.943359375,494.6773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1387023925781,309.68328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.623046875,18000.0,0.0,0.0,0.438548743724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039026975631714,1.0390398502349854,-1.2879228961537592e-05,0.0,0.0004450712294783,0.0,0.0,162.04824829101562,0.0,0.0,0.0,0.6233767867088318,4.0,0.0,1.0
560880,293.11529541015625,297.1499938964844,293.1499938964844,0.1124399155378341,-2518.541748046875,304.1451110839844,0.6830172538757324,0.1754367649555206,0.1603464633226394,293.7552490234375,297.1499938964844,293.1499938964844,0.0057831802405416,-443.3072204589844,298.4669189453125,0.4216948747634887,0.050000000745058,0.050406627357006,293.209716796875,297.1499938964844,293.1499938964844,0.3965416550636291,-5327.296875,304.15386962890625,0.9574814438819884,0.4829360842704773,0.3389422595500946,293.11981201171875,297.1499938964844,293.1499938964844,0.4771907925605774,-8347.4267578125,304.13800048828125,0.9990000128746032,0.6105785369873047,0.5317714810371399,293.162109375,297.1499938964844,293.1499938964844,0.0181548744440078,-4148.3759765625,304.150390625,0.4436084628105163,0.0554219037294387,0.2640048265457153,291.1481018066406,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.5574035644531,291.1427307128906,1.0,0.3580357134342193,0.6628382205963135,0.6628382205963135,1.0,1.0,-1.614827275276184,0.6673712730407715,0.9474560618400574,0.2926800847053528,0.0,0.0,0.6946267485618591,93.01729583740234,114.0,-78.87167358398438,-19368.943359375,494.6773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1387023925781,309.68328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.623046875,18000.0,0.0,0.0,0.438548743724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039026975631714,1.0390398502349854,-1.2879228961537592e-05,0.0,0.0004450712294783,0.0,0.0,162.04824829101562,0.0,0.0,0.0,0.6233767867088318,4.0,0.0,1.0
560940,293.1164245605469,297.1499938964844,293.1499938964844,0.11371660977602,-2542.458984375,304.1446533203125,0.6760287880897522,0.1760927140712738,0.1611619144678115,293.7671813964844,297.1499938964844,293.1499938964844,0.0055975588038563,-432.2506103515625,298.1972351074219,0.4159154593944549,0.050000000745058,0.050616655498743,293.2095947265625,297.1499938964844,293.1499938964844,0.3972500264644623,-5336.09423828125,304.1514892578125,0.9447246193885804,0.4814519584178924,0.3380687534809112,293.15679931640625,297.1499938964844,293.1499938964844,0.498397022485733,-8654.544921875,304.10723876953125,0.9990000128746032,0.6038740277290344,0.5501863360404968,293.1641845703125,297.1499938964844,293.1499938964844,0.0180226564407348,-4137.14990234375,304.1505126953125,0.4339686930179596,0.0546938888728618,0.2621281147003174,291.0895690917969,291.1499938964844,258.6829528808594,257.2680053710937,279.1376647949219,293.53717041015625,291.0865478515625,1.0,0.3654320836067199,0.6609274744987488,0.6609274744987488,1.0,1.0,-1.6348724365234375,0.6756277084350586,0.9592447280883788,0.2967631220817566,0.0,0.0,0.706987738609314,98.7403564453125,117.0,-72.89964294433594,-19570.84375,522.7955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9983825683594,309.6046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17708.494140625,18000.0,0.0,0.0,0.4362373948097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0649385452270508,1.064951777458191,-1.3153039617463946e-05,0.0,0.0004427254898473,0.0,0.0,170.8417205810547,0.0,0.0,0.0,0.6343663334846497,4.0,0.0,1.0
561000,293.1164245605469,297.1499938964844,293.1499938964844,0.11371660977602,-2542.458984375,304.1446533203125,0.6760287880897522,0.1760927140712738,0.1611619144678115,293.7671813964844,297.1499938964844,293.1499938964844,0.0055975588038563,-432.2506103515625,298.1972351074219,0.4159154593944549,0.050000000745058,0.050616655498743,293.2095947265625,297.1499938964844,293.1499938964844,0.3972500264644623,-5336.09423828125,304.1514892578125,0.9447246193885804,0.4814519584178924,0.3380687534809112,293.15679931640625,297.1499938964844,293.1499938964844,0.498397022485733,-8654.544921875,304.10723876953125,0.9990000128746032,0.6038740277290344,0.5501863360404968,293.1641845703125,297.1499938964844,293.1499938964844,0.0180226564407348,-4137.14990234375,304.1505126953125,0.4339686930179596,0.0546938888728618,0.2621281147003174,291.0895690917969,291.1499938964844,258.6829528808594,257.2680053710937,279.1376647949219,293.53717041015625,291.0865478515625,1.0,0.3654320836067199,0.6609274744987488,0.6609274744987488,1.0,1.0,-1.6348724365234375,0.6756277084350586,0.9592447280883788,0.2967631220817566,0.0,0.0,0.706987738609314,98.7403564453125,117.0,-72.89964294433594,-19570.84375,522.7955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9983825683594,309.6046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17708.494140625,18000.0,0.0,0.0,0.4362373948097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0649385452270508,1.064951777458191,-1.3153039617463946e-05,0.0,0.0004427254898473,0.0,0.0,170.8417205810547,0.0,0.0,0.0,0.6343663334846497,4.0,0.0,1.0
561060,293.1181945800781,297.1499938964844,293.1499938964844,0.1146449521183967,-2559.609619140625,304.1448974609375,0.6699758172035217,0.1765858978033065,0.1618274450302124,293.7796630859375,297.1499938964844,293.1499938964844,0.0053997575305402,-419.6680908203125,297.9311218261719,0.411173939704895,0.050000000745058,0.0508116371929645,293.2096252441406,297.1499938964844,293.1499938964844,0.397150456905365,-5335.439453125,304.15118408203125,0.9330906867980956,0.4799326658248901,0.3371633887290954,293.2025756835937,297.1499938964844,293.1499938964844,0.5162166953086853,-8904.2138671875,304.0923156738281,0.9990000128746032,0.5944292545318604,0.5652097463607788,293.1671447753906,297.1499938964844,293.1499938964844,0.0176697820425033,-4097.599609375,304.15093994140625,0.4249410927295685,0.0537360198795795,0.2589446008205414,291.0552673339844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346435546875,293.52178955078125,291.0533752441406,1.0,0.371792584657669,0.6591577529907227,0.6591577529907227,1.0,1.0,-1.6490706205368042,0.681268036365509,0.9678025245666504,0.2994706928730011,0.0,0.0,0.7220646739006042,103.96873474121094,120.0,-51.35469436645508,-19726.322265625,546.3712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7584228515625,309.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17590.30859375,18000.0,0.0,0.0,0.4357014894485473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1027199029922483,1.102733492851257,-1.3623630366055297e-05,0.0,0.0004421816265676,0.0,0.0,184.8873748779297,0.0,0.0,0.0,0.6507971286773682,4.0,0.0,1.0
