time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1181945800781,297.1499938964844,293.1499938964844,0.1146449521183967,-2559.609619140625,304.1448974609375,0.6699758172035217,0.1765858978033065,0.1618274450302124,293.7796630859375,297.1499938964844,293.1499938964844,0.0053997575305402,-419.6680908203125,297.9311218261719,0.411173939704895,0.050000000745058,0.0508116371929645,293.2096252441406,297.1499938964844,293.1499938964844,0.397150456905365,-5335.439453125,304.15118408203125,0.9330906867980956,0.4799326658248901,0.3371633887290954,293.2025756835937,297.1499938964844,293.1499938964844,0.5162166953086853,-8904.2138671875,304.0923156738281,0.9990000128746032,0.5944292545318604,0.5652097463607788,293.1671447753906,297.1499938964844,293.1499938964844,0.0176697820425033,-4097.599609375,304.15093994140625,0.4249410927295685,0.0537360198795795,0.2589446008205414,291.0552673339844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346435546875,293.52178955078125,291.0533752441406,1.0,0.371792584657669,0.6591577529907227,0.6591577529907227,1.0,1.0,-1.6490706205368042,0.681268036365509,0.9678025245666504,0.2994706928730011,0.0,0.0,0.7220646739006042,103.96873474121094,120.0,-51.35469436645508,-19726.322265625,546.3712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7584228515625,309.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17590.30859375,18000.0,0.0,0.0,0.4357014894485473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1027199029922483,1.102733492851257,-1.3623630366055297e-05,0.0,0.0004421816265676,0.0,0.0,184.8873748779297,0.0,0.0,0.0,0.6507971286773682,4.0,0.0,1.0
561180,293.1202697753906,297.1499938964844,293.1499938964844,0.115096166729927,-2567.36767578125,304.1458740234375,0.6621049642562866,0.1769727170467376,0.1624501645565033,293.7923278808594,297.1499938964844,293.1499938964844,0.0051998253911733,-405.9427795410156,297.6806945800781,0.4053932726383209,0.050000000745058,0.0510780252516269,293.2095947265625,297.1499938964844,293.1499938964844,0.3956122696399688,-5318.30224609375,304.1534423828125,0.9185805320739746,0.4784278869628906,0.3363210558891296,293.23126220703125,297.1499938964844,293.1499938964844,0.5103722810745239,-8807.658203125,304.12109375,0.986650288105011,0.5872184038162231,0.5583519339561462,293.1698608398437,297.1499938964844,293.1499938964844,0.017238613218069,-4044.31640625,304.1513366699219,0.415137231349945,0.0527513958513736,0.2557969987392425,291.0650634765625,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5246887207031,291.0670166015625,1.0,0.376375287771225,0.6595391631126404,0.6595391631126404,1.0,1.0,-1.6370905637741089,0.6759755611419678,0.9611150026321412,0.2967327237129211,0.0,0.0,0.733424186706543,110.4716339111328,123.0,5.604514598846436,-19668.625,556.8676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999084472656,309.3763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17640.134765625,18000.0,0.0,0.0,0.4363833665847778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1404736042022705,1.140487790107727,-1.4149171875033062e-05,0.0,0.0004428736283443,0.0,0.0,200.1590881347656,0.0,0.0,0.0,0.6672953367233276,4.0,0.0,1.0
561240,293.1202697753906,297.1499938964844,293.1499938964844,0.115096166729927,-2567.36767578125,304.1458740234375,0.6621049642562866,0.1769727170467376,0.1624501645565033,293.7923278808594,297.1499938964844,293.1499938964844,0.0051998253911733,-405.9427795410156,297.6806945800781,0.4053932726383209,0.050000000745058,0.0510780252516269,293.2095947265625,297.1499938964844,293.1499938964844,0.3956122696399688,-5318.30224609375,304.1534423828125,0.9185805320739746,0.4784278869628906,0.3363210558891296,293.23126220703125,297.1499938964844,293.1499938964844,0.5103722810745239,-8807.658203125,304.12109375,0.986650288105011,0.5872184038162231,0.5583519339561462,293.1698608398437,297.1499938964844,293.1499938964844,0.017238613218069,-4044.31640625,304.1513366699219,0.415137231349945,0.0527513958513736,0.2557969987392425,291.0650634765625,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5246887207031,291.0670166015625,1.0,0.376375287771225,0.6595391631126404,0.6595391631126404,1.0,1.0,-1.6370905637741089,0.6759755611419678,0.9611150026321412,0.2967327237129211,0.0,0.0,0.733424186706543,110.4716339111328,123.0,5.604514598846436,-19668.625,556.8676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999084472656,309.3763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17640.134765625,18000.0,0.0,0.0,0.4363833665847778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1404736042022705,1.140487790107727,-1.4149171875033062e-05,0.0,0.0004428736283443,0.0,0.0,200.1590881347656,0.0,0.0,0.0,0.6672953367233276,4.0,0.0,1.0
561300,293.121337890625,297.1499938964844,293.1499938964844,0.1152194142341613,-2569.323974609375,304.1463928222656,0.6591129302978516,0.1771394908428192,0.1627071648836136,293.798828125,297.1499938964844,293.1499938964844,0.0050926059484481,-398.3755798339844,297.55682373046875,0.4031720161437988,0.050000000745058,0.0511877313256263,293.2097473144531,297.1499938964844,293.1499938964844,0.3945927023887634,-5307.017578125,304.1546630859375,0.9129451513290404,0.4776442050933838,0.3358643651008606,293.2371520996094,297.1499938964844,293.1499938964844,0.5080401301383972,-8770.3994140625,304.13055419921875,0.9813478589057922,0.585032045841217,0.5560682415962219,293.17108154296875,297.1499938964844,293.1499938964844,0.0169990416616201,-4013.89697265625,304.1515197753906,0.4112026393413543,0.0522598549723625,0.2540874481201172,291.0765075683594,291.1499938964844,258.70050048828125,257.28338623046875,279.15216064453125,293.5293273925781,291.07794189453125,1.0,0.3782617747783661,0.6600188612937927,0.6600188612937927,1.0,1.0,-1.6321899890899658,0.6739689707756042,0.9582210779190063,0.2957176864147186,0.0,0.0,0.7371594309806824,113.14924621582033,123.0,16.562904357910156,-19625.484375,561.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882141113281,309.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17712.400390625,18000.0,0.0,0.0,0.4369150698184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153132081031799,1.1531463861465454,-1.4341820133267902e-05,0.0,0.0004434132715687,0.0,0.0,205.61062622070312,0.0,0.0,0.0,0.6729820370674133,4.0,0.0,1.0
561360,293.122314453125,297.1499938964844,293.1499938964844,0.1153503060340881,-2571.4638671875,304.1468200683594,0.6565613150596619,0.1773103922605514,0.1629519462585449,293.8053283691406,297.1499938964844,293.1499938964844,0.0049852775409817,-390.7483520507813,297.4309387207031,0.4012305736541748,0.050000000745058,0.0512861534953117,293.2098999023437,297.1499938964844,293.1499938964844,0.393608808517456,-5296.22216796875,304.1556091308594,0.9081162810325624,0.4768569469451904,0.3353925049304962,293.2404479980469,297.1499938964844,293.1499938964844,0.5061993598937988,-8741.375,304.13739013671875,0.976633369922638,0.5832774639129639,0.5543292164802551,293.172119140625,297.1499938964844,293.1499938964844,0.0167674832046031,-3984.310302734375,304.15167236328125,0.4077085256576538,0.0517875179648399,0.2523891031742096,291.08575439453125,291.1499938964844,258.7076416015625,257.28955078125,279.1561279296875,293.5343933105469,291.0870666503906,1.0,0.3799609839916229,0.6606276631355286,0.6606276631355286,1.0,1.0,-1.6279079914093018,0.6722968220710754,0.9556112289428712,0.2949111759662628,0.0,0.0,0.7405075430870056,115.5540542602539,126.0,20.8486385345459,-19585.478515625,565.0520629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,309.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17757.73828125,18000.0,0.0,0.0,0.437517762184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1639249324798584,1.163939356803894,-1.4503931197396014e-05,0.0,0.0004440248885657,0.0,0.0,210.3027801513672,0.0,0.0,0.0,0.6778348684310913,4.0,0.0,1.0
561420,293.1239929199219,297.1499938964844,293.1499938964844,0.1156132370233535,-2575.8115234375,304.1474304199219,0.6523587107658386,0.1776690483093261,0.1634343564510345,293.8181457519531,297.1499938964844,293.1499938964844,0.0047686221078038,-375.1321716308594,297.1761169433594,0.3978684842586517,0.050000000745058,0.0514601916074752,293.21014404296875,297.1499938964844,293.1499938964844,0.3916338980197906,-5274.71435546875,304.1570129394531,0.9002204537391663,0.4752905666828155,0.3344332873821258,293.2433776855469,297.1499938964844,293.1499938964844,0.5030681490898132,-8693.4111328125,304.1466979980469,0.9682957530021667,0.5803863406181335,0.5516219735145569,293.1737365722656,297.1499938964844,293.1499938964844,0.0163335260003805,-3928.002197265625,304.1518249511719,0.4015513658523559,0.0509003177285194,0.2491464018821716,291.1029357910156,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.5448303222656,291.1041564941406,1.0,0.3829561769962311,0.6621596813201904,0.6621596813201904,1.0,1.0,-1.6204004287719729,0.6695576906204224,0.9508427381515504,0.2936926484107971,0.0,0.0,0.7456168532371521,119.8086395263672,129.0,23.252695083618164,-19514.564453125,571.9340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,309.1852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17826.828125,18000.0,0.0,0.0,0.4388354122638702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1809884309768677,1.1810030937194824,-1.4762530554435216e-05,0.0,0.0004453621513675,0.0,0.0,217.87088012695312,0.0,0.0,0.0,0.6854880452156067,4.0,0.0,1.0
561480,293.1239929199219,297.1499938964844,293.1499938964844,0.1156132370233535,-2575.8115234375,304.1474304199219,0.6523587107658386,0.1776690483093261,0.1634343564510345,293.8181457519531,297.1499938964844,293.1499938964844,0.0047686221078038,-375.1321716308594,297.1761169433594,0.3978684842586517,0.050000000745058,0.0514601916074752,293.21014404296875,297.1499938964844,293.1499938964844,0.3916338980197906,-5274.71435546875,304.1570129394531,0.9002204537391663,0.4752905666828155,0.3344332873821258,293.2433776855469,297.1499938964844,293.1499938964844,0.5030681490898132,-8693.4111328125,304.1466979980469,0.9682957530021667,0.5803863406181335,0.5516219735145569,293.1737365722656,297.1499938964844,293.1499938964844,0.0163335260003805,-3928.002197265625,304.1518249511719,0.4015513658523559,0.0509003177285194,0.2491464018821716,291.1029357910156,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.5448303222656,291.1041564941406,1.0,0.3829561769962311,0.6621596813201904,0.6621596813201904,1.0,1.0,-1.6204004287719729,0.6695576906204224,0.9508427381515504,0.2936926484107971,0.0,0.0,0.7456168532371521,119.8086395263672,129.0,23.252695083618164,-19514.564453125,571.9340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,309.1852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17826.828125,18000.0,0.0,0.0,0.4388354122638702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1809884309768677,1.1810030937194824,-1.4762530554435216e-05,0.0,0.0004453621513675,0.0,0.0,217.87088012695312,0.0,0.0,0.0,0.6854880452156067,4.0,0.0,1.0
561540,293.1254577636719,297.1499938964844,293.1499938964844,0.1158731281757354,-2580.14501953125,304.1478576660156,0.648921549320221,0.1780330687761306,0.163908451795578,293.83062744140625,297.1499938964844,293.1499938964844,0.0045505464076995,-359.1259460449219,296.9179382324219,0.3949032425880432,0.050000000745058,0.0516148544847965,293.2102966308594,297.1499938964844,293.1499938964844,0.3896576166152954,-5253.3408203125,304.157958984375,0.8935407400131226,0.47373828291893,0.3334695100784302,293.2441711425781,297.1499938964844,293.1499938964844,0.5001649260520935,-8650.580078125,304.1525573730469,0.9608076214790344,0.5778533816337585,0.5493431687355042,293.17486572265625,297.1499938964844,293.1499938964844,0.0159333031624555,-3874.9892578125,304.1518859863281,0.3958759605884552,0.0500679090619087,0.2460897713899612,291.1192321777344,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.55499267578125,291.12042236328125,1.0,0.3855819702148437,0.6640605926513672,0.6640605926513672,1.0,1.0,-1.6135923862457275,0.6672755479812622,0.9463167786598206,0.2927998900413513,0.0,0.0,0.7486197352409363,123.587890625,132.0,22.999326705932617,-19451.1875,577.8903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,309.1313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17890.38671875,18000.0,0.0,0.0,0.440154105424881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1920877695083618,1.1921027898788452,-1.4936852494429331e-05,0.0,0.0004467004619073,0.0,0.0,222.94287109375,0.0,0.0,0.0,0.6904776096343994,4.0,0.0,1.0
561600,293.1254577636719,297.1499938964844,293.1499938964844,0.1158731281757354,-2580.14501953125,304.1478576660156,0.648921549320221,0.1780330687761306,0.163908451795578,293.83062744140625,297.1499938964844,293.1499938964844,0.0045505464076995,-359.1259460449219,296.9179382324219,0.3949032425880432,0.050000000745058,0.0516148544847965,293.2102966308594,297.1499938964844,293.1499938964844,0.3896576166152954,-5253.3408203125,304.157958984375,0.8935407400131226,0.47373828291893,0.3334695100784302,293.2441711425781,297.1499938964844,293.1499938964844,0.5001649260520935,-8650.580078125,304.1525573730469,0.9608076214790344,0.5778533816337585,0.5493431687355042,293.17486572265625,297.1499938964844,293.1499938964844,0.0159333031624555,-3874.9892578125,304.1518859863281,0.3958759605884552,0.0500679090619087,0.2460897713899612,291.1192321777344,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.55499267578125,291.12042236328125,1.0,0.3855819702148437,0.6640605926513672,0.6640605926513672,1.0,1.0,-1.6135923862457275,0.6672755479812622,0.9463167786598206,0.2927998900413513,0.0,0.0,0.7486197352409363,123.587890625,132.0,22.999326705932617,-19451.1875,577.8903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,309.1313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17890.38671875,18000.0,0.0,0.0,0.440154105424881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1920877695083618,1.1921027898788452,-1.4936852494429331e-05,0.0,0.0004467004619073,0.0,0.0,222.94287109375,0.0,0.0,0.0,0.6904776096343994,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1167785078287124,-2596.33935546875,304.14703369140625,0.6474679112434387,0.179358035326004,0.1650485694408416,293.83697509765625,297.1499938964844,293.1499938964844,0.0043453145772218,-343.9008178710937,296.668701171875,0.3926447927951813,0.050000000745058,0.051731638610363,293.2057800292969,297.1499938964844,293.1499938964844,0.3886164128780365,-5242.61328125,304.156982421875,0.888924241065979,0.4731379747390747,0.333016574382782,293.2394714355469,297.1499938964844,293.1499938964844,0.4983243346214294,-8624.4228515625,304.1546630859375,0.955286145210266,0.5764342546463013,0.547928512096405,293.1703491210937,297.1499938964844,293.1499938964844,0.0160161554813385,-3885.285400390625,304.1510925292969,0.3938709199428558,0.0503646172583103,0.2469107508659362,291.12774658203125,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5580749511719,291.1277160644531,1.0,0.3882210850715637,0.6655967235565186,0.6655967235565186,1.0,1.0,-1.6138406991958618,0.6680424213409424,0.9457982778549194,0.293444961309433,0.0,0.0,0.7507902979850769,126.54813385009766,135.0,10.813787460327148,-19444.23046875,586.1849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,309.0897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.912109375,18000.0,0.0,0.0,0.4414080679416656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985833644866943,1.1985983848571775,-1.5039636309666092e-05,0.0,0.0004479730559978,0.0,0.0,225.9505310058593,0.0,0.0,0.0,0.693455159664154,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1167785078287124,-2596.33935546875,304.14703369140625,0.6474679112434387,0.179358035326004,0.1650485694408416,293.83697509765625,297.1499938964844,293.1499938964844,0.0043453145772218,-343.9008178710937,296.668701171875,0.3926447927951813,0.050000000745058,0.051731638610363,293.2057800292969,297.1499938964844,293.1499938964844,0.3886164128780365,-5242.61328125,304.156982421875,0.888924241065979,0.4731379747390747,0.333016574382782,293.2394714355469,297.1499938964844,293.1499938964844,0.4983243346214294,-8624.4228515625,304.1546630859375,0.955286145210266,0.5764342546463013,0.547928512096405,293.1703491210937,297.1499938964844,293.1499938964844,0.0160161554813385,-3885.285400390625,304.1510925292969,0.3938709199428558,0.0503646172583103,0.2469107508659362,291.12774658203125,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5580749511719,291.1277160644531,1.0,0.3882210850715637,0.6655967235565186,0.6655967235565186,1.0,1.0,-1.6138406991958618,0.6680424213409424,0.9457982778549194,0.293444961309433,0.0,0.0,0.7507902979850769,126.54813385009766,135.0,10.813787460327148,-19444.23046875,586.1849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,309.0897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.912109375,18000.0,0.0,0.0,0.4414080679416656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985833644866943,1.1985983848571775,-1.5039636309666092e-05,0.0,0.0004479730559978,0.0,0.0,225.9505310058593,0.0,0.0,0.0,0.693455159664154,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.117491528391838,-2609.023681640625,304.1468505859375,0.6455426216125488,0.1800704598426818,0.165907546877861,293.8453674316406,297.1499938964844,293.1499938964844,0.0041357884183526,-328.17138671875,296.4090881347656,0.3901862502098083,0.050000000745058,0.051856517791748,293.2045288085937,297.1499938964844,293.1499938964844,0.3874855637550354,-5230.7373046875,304.1565856933594,0.884005069732666,0.4719782471656799,0.3323738574981689,293.2375183105469,297.1499938964844,293.1499938964844,0.4964702725410461,-8598.390625,304.1562194824219,0.9493443965911864,0.5745663046836853,0.5463768839836121,293.16876220703125,297.1499938964844,293.1499938964844,0.0160316713154315,-3887.027587890625,304.1507263183594,0.3911415636539459,0.0501747652888298,0.2471027076244354,291.1314697265625,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5627136230469,291.132080078125,1.0,0.3908229470252991,0.6673207879066467,0.6673207879066467,1.0,1.0,-1.6126197576522827,0.6681860089302063,0.9444336891174316,0.2938437759876251,0.0,0.0,0.7531118392944336,129.68621826171875,138.0,8.968387603759766,-19440.09765625,593.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250793457031,309.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17928.53515625,18000.0,0.0,0.0,0.4426544904708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205649495124817,1.2056646347045898,-1.5142941265366971e-05,0.0,0.0004492380248848,0.0,0.0,229.15565490722656,0.0,0.0,0.0,0.6966097950935364,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.117491528391838,-2609.023681640625,304.1468505859375,0.6455426216125488,0.1800704598426818,0.165907546877861,293.8453674316406,297.1499938964844,293.1499938964844,0.0041357884183526,-328.17138671875,296.4090881347656,0.3901862502098083,0.050000000745058,0.051856517791748,293.2045288085937,297.1499938964844,293.1499938964844,0.3874855637550354,-5230.7373046875,304.1565856933594,0.884005069732666,0.4719782471656799,0.3323738574981689,293.2375183105469,297.1499938964844,293.1499938964844,0.4964702725410461,-8598.390625,304.1562194824219,0.9493443965911864,0.5745663046836853,0.5463768839836121,293.16876220703125,297.1499938964844,293.1499938964844,0.0160316713154315,-3887.027587890625,304.1507263183594,0.3911415636539459,0.0501747652888298,0.2471027076244354,291.1314697265625,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5627136230469,291.132080078125,1.0,0.3908229470252991,0.6673207879066467,0.6673207879066467,1.0,1.0,-1.6126197576522827,0.6681860089302063,0.9444336891174316,0.2938437759876251,0.0,0.0,0.7531118392944336,129.68621826171875,138.0,8.968387603759766,-19440.09765625,593.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250793457031,309.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17928.53515625,18000.0,0.0,0.0,0.4426544904708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205649495124817,1.2056646347045898,-1.5142941265366971e-05,0.0,0.0004492380248848,0.0,0.0,229.15565490722656,0.0,0.0,0.0,0.6966097950935364,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1177250072360038,-2613.08837890625,304.1470031738281,0.644403338432312,0.1803289204835891,0.1662252694368362,293.85009765625,297.1499938964844,293.1499938964844,0.0040295948274433,-320.08123779296875,296.2784423828125,0.3888700008392334,0.050000000745058,0.0519220791757106,293.20440673828125,297.1499938964844,293.1499938964844,0.3867320120334625,-5222.646484375,304.1567687988281,0.8814356923103333,0.4713142514228821,0.3319773972034454,293.2369384765625,297.1499938964844,293.1499938964844,0.4953323900699615,-8582.4072265625,304.1571655273437,0.9462041854858398,0.5735682845115662,0.5455229878425598,293.1685485839844,297.1499938964844,293.1499938964844,0.0159746687859296,-3879.1435546875,304.150390625,0.3892104923725128,0.050000000745058,0.2466785907745361,291.1361694335937,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5658569335937,291.136962890625,1.0,0.3920709192752838,0.6683043241500854,0.6683043241500854,1.0,1.0,-1.611069917678833,0.6678783297538757,0.9431915879249572,0.293853759765625,0.0,0.0,0.7535587549209595,131.3153076171875,138.0,11.29799747467041,-19431.22265625,597.4305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,309.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.431640625,18000.0,0.0,0.0,0.4432328343391418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2079604864120483,1.2079756259918213,-1.5181085473159328e-05,0.0,0.0004498249909374,0.0,0.0,230.25733947753903,0.0,0.0,0.0,0.6976389288902283,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1179167181253433,-2616.390869140625,304.1471862792969,0.6432916522026062,0.180551528930664,0.166501447558403,293.8551330566406,297.1499938964844,293.1499938964844,0.0039220172911882,-311.8271484375,296.146728515625,0.3875994384288788,0.050000000745058,0.0519853755831718,293.20440673828125,297.1499938964844,293.1499938964844,0.3859228193759918,-5213.9345703125,304.156982421875,0.8789610862731934,0.4706215560436249,0.331553965806961,293.23651123046875,297.1499938964844,293.1499938964844,0.4941317737102508,-8565.6005859375,304.15802001953125,0.9431432485580444,0.5725509524345398,0.5446423888206482,293.1686096191406,297.1499938964844,293.1499938964844,0.0159391555935144,-3874.822021484375,304.1469116210937,0.3876151144504547,0.050000000745058,0.2466138005256652,291.1415405273437,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.56951904296875,291.142333984375,1.0,0.3933052718639374,0.6693284511566162,0.6693284511566162,1.0,1.0,-1.6098332405090332,0.6677290201187134,0.9421042203903198,0.2939428985118866,0.0,0.0,0.7535800933837891,132.89303588867188,141.0,12.798237800598145,-19423.640625,600.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,309.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.951171875,18000.0,0.0,0.0,0.4437617659568786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2091137170791626,1.209128975868225,-1.5203331713564694e-05,0.0,0.0004503617819864,0.0,0.0,230.84344482421875,0.0,0.0,0.0,0.6981568932533264,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1182483583688736,-2622.099853515625,304.1475830078125,0.6411238312721252,0.1809261441230774,0.1669747829437255,293.8658142089844,297.1499938964844,293.1499938964844,0.003705529961735,-295.09228515625,295.8782653808594,0.3851838409900665,0.050000000745058,0.0521084703505039,293.2046813964844,297.1499938964844,293.1499938964844,0.384298175573349,-5196.48779296875,304.1573791503906,0.8742073774337769,0.4691907167434692,0.3306625187397003,293.23583984375,297.1499938964844,293.1499938964844,0.4917358458042145,-8532.31640625,304.1593322753906,0.9371720552444458,0.5704957246780396,0.5428453683853149,293.1696472167969,297.1499938964844,293.1499938964844,0.0159597527235746,-3878.080322265625,304.1374206542969,0.3851836025714874,0.050000000745058,0.2471798956394195,291.15057373046875,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5787658691406,291.1512145996094,1.0,0.3957568705081939,0.6715328693389893,0.6715328693389893,1.0,1.0,-1.6080012321472168,0.6677646636962891,0.940236508846283,0.2943410873413086,0.0,0.0,0.7528772354125977,135.97320556640625,144.0,12.307781219482422,-19411.25390625,608.1366577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150390625,309.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.18359375,18000.0,0.0,0.0,0.4446557164192199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2086981534957886,1.2087132930755615,-1.5205876479740256e-05,0.0,0.0004512690356932,0.0,0.0,230.74783325195312,0.0,0.0,0.0,0.6979835629463196,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1182483583688736,-2622.099853515625,304.1475830078125,0.6411238312721252,0.1809261441230774,0.1669747829437255,293.8658142089844,297.1499938964844,293.1499938964844,0.003705529961735,-295.09228515625,295.8782653808594,0.3851838409900665,0.050000000745058,0.0521084703505039,293.2046813964844,297.1499938964844,293.1499938964844,0.384298175573349,-5196.48779296875,304.1573791503906,0.8742073774337769,0.4691907167434692,0.3306625187397003,293.23583984375,297.1499938964844,293.1499938964844,0.4917358458042145,-8532.31640625,304.1593322753906,0.9371720552444458,0.5704957246780396,0.5428453683853149,293.1696472167969,297.1499938964844,293.1499938964844,0.0159597527235746,-3878.080322265625,304.1374206542969,0.3851836025714874,0.050000000745058,0.2471798956394195,291.15057373046875,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5787658691406,291.1512145996094,1.0,0.3957568705081939,0.6715328693389893,0.6715328693389893,1.0,1.0,-1.6080012321472168,0.6677646636962891,0.940236508846283,0.2943410873413086,0.0,0.0,0.7528772354125977,135.97320556640625,144.0,12.307781219482422,-19411.25390625,608.1366577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150390625,309.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.18359375,18000.0,0.0,0.0,0.4446557164192199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2086981534957886,1.2087132930755615,-1.5205876479740256e-05,0.0,0.0004512690356932,0.0,0.0,230.74783325195312,0.0,0.0,0.0,0.6979835629463196,4.0,0.0,1.0
562140,293.1263122558594,297.1499938964844,293.1499938964844,0.1185262203216552,-2626.86279296875,304.1479187011719,0.6389689445495605,0.1812320947647094,0.16738061606884,293.8770751953125,297.1499938964844,293.1499938964844,0.0034851250238716,-277.8891296386719,295.6044006347656,0.3828420341014862,0.050000000745058,0.0522314198315143,293.205078125,297.1499938964844,293.1499938964844,0.3826519250869751,-5178.8291015625,304.1576538085937,0.8695877194404602,0.4677236974239349,0.3297421336174011,293.2352600097656,297.1499938964844,293.1499938964844,0.4893294274806976,-8499.1025390625,304.16021728515625,0.9312801957130432,0.5684386491775513,0.5410405397415161,293.17144775390625,297.1499938964844,293.1499938964844,0.0159754995256662,-3881.0625,304.1254577636719,0.3828420639038086,0.050000000745058,0.247763380408287,291.1589050292969,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.590087890625,291.1595153808594,1.0,0.3981723487377167,0.6739822030067444,0.6739822030067444,1.0,1.0,-1.606064796447754,0.6678289771080017,0.938235878944397,0.2947911322116852,0.0,0.0,0.7511276006698608,139.0476837158203,147.0,11.688264846801758,-19396.544921875,615.2393188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,309.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.412109375,18000.0,0.0,0.0,0.4452979266643524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205350041389465,1.2053651809692385,-1.5164083379204383e-05,0.0,0.0004519207868725,0.0,0.0,229.29812622070312,0.0,0.0,0.0,0.6964777112007141,4.0,0.0,1.0
562200,293.1263122558594,297.1499938964844,293.1499938964844,0.1185262203216552,-2626.86279296875,304.1479187011719,0.6389689445495605,0.1812320947647094,0.16738061606884,293.8770751953125,297.1499938964844,293.1499938964844,0.0034851250238716,-277.8891296386719,295.6044006347656,0.3828420341014862,0.050000000745058,0.0522314198315143,293.205078125,297.1499938964844,293.1499938964844,0.3826519250869751,-5178.8291015625,304.1576538085937,0.8695877194404602,0.4677236974239349,0.3297421336174011,293.2352600097656,297.1499938964844,293.1499938964844,0.4893294274806976,-8499.1025390625,304.16021728515625,0.9312801957130432,0.5684386491775513,0.5410405397415161,293.17144775390625,297.1499938964844,293.1499938964844,0.0159754995256662,-3881.0625,304.1254577636719,0.3828420639038086,0.050000000745058,0.247763380408287,291.1589050292969,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.590087890625,291.1595153808594,1.0,0.3981723487377167,0.6739822030067444,0.6739822030067444,1.0,1.0,-1.606064796447754,0.6678289771080017,0.938235878944397,0.2947911322116852,0.0,0.0,0.7511276006698608,139.0476837158203,147.0,11.688264846801758,-19396.544921875,615.2393188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,309.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.412109375,18000.0,0.0,0.0,0.4452979266643524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205350041389465,1.2053651809692385,-1.5164083379204383e-05,0.0,0.0004519207868725,0.0,0.0,229.29812622070312,0.0,0.0,0.0,0.6964777112007141,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1187663674354553,-2630.97412109375,304.1482238769531,0.6368418335914612,0.1814832389354705,0.1677343100309372,293.888671875,297.1499938964844,293.1499938964844,0.0032628360204398,-260.40289306640625,295.3254089355469,0.3805720806121826,0.050000000745058,0.0523541830480098,293.2055969238281,297.1499938964844,293.1499938964844,0.381001740694046,-5161.14990234375,304.1578369140625,0.8651039600372314,0.4662231206893921,0.3287984728813171,293.2347106933594,297.1499938964844,293.1499938964844,0.4869472980499267,-8466.3857421875,304.1607666015625,0.925517201423645,0.5663901567459106,0.53924161195755,293.1737670898437,297.1499938964844,293.1499938964844,0.0159864909946918,-3883.727783203125,304.111572265625,0.3805720806121826,0.050000000745058,0.2483457028865814,291.1663513183594,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6028747558594,291.1668701171875,1.0,0.4005544483661651,0.676665723323822,0.676665723323822,1.0,1.0,-1.6040433645248413,0.6679211854934692,0.9361221194267272,0.2952876091003418,0.0,0.0,0.7484326958656311,142.11587524414062,150.0,10.45140552520752,-19378.15625,622.2485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806213378906,309.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.82421875,18000.0,0.0,0.0,0.4456543326377868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1991831064224243,1.1991982460021973,-1.5080689991009422e-05,0.0,0.0004522824892774,0.0,0.0,226.572494506836,0.0,0.0,0.0,0.6937093138694763,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1187663674354553,-2630.97412109375,304.1482238769531,0.6368418335914612,0.1814832389354705,0.1677343100309372,293.888671875,297.1499938964844,293.1499938964844,0.0032628360204398,-260.40289306640625,295.3254089355469,0.3805720806121826,0.050000000745058,0.0523541830480098,293.2055969238281,297.1499938964844,293.1499938964844,0.381001740694046,-5161.14990234375,304.1578369140625,0.8651039600372314,0.4662231206893921,0.3287984728813171,293.2347106933594,297.1499938964844,293.1499938964844,0.4869472980499267,-8466.3857421875,304.1607666015625,0.925517201423645,0.5663901567459106,0.53924161195755,293.1737670898437,297.1499938964844,293.1499938964844,0.0159864909946918,-3883.727783203125,304.111572265625,0.3805720806121826,0.050000000745058,0.2483457028865814,291.1663513183594,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6028747558594,291.1668701171875,1.0,0.4005544483661651,0.676665723323822,0.676665723323822,1.0,1.0,-1.6040433645248413,0.6679211854934692,0.9361221194267272,0.2952876091003418,0.0,0.0,0.7484326958656311,142.11587524414062,150.0,10.45140552520752,-19378.15625,622.2485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806213378906,309.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.82421875,18000.0,0.0,0.0,0.4456543326377868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1991831064224243,1.1991982460021973,-1.5080689991009422e-05,0.0,0.0004522824892774,0.0,0.0,226.572494506836,0.0,0.0,0.0,0.6937093138694763,4.0,0.0,1.0
562380,293.1297607421875,297.1499938964844,293.1499938964844,0.1189821064472198,-2634.6796875,304.1484375,0.6347488760948181,0.1816889345645904,0.1680451780557632,293.90045166015625,297.1499938964844,293.1499938964844,0.0030374971684068,-242.57359313964844,295.041259765625,0.3783717453479767,0.050000000745058,0.0524767339229583,293.20623779296875,297.1499938964844,293.1499938964844,0.3793619871139526,-5143.60498046875,304.157958984375,0.8607499003410339,0.464684396982193,0.3278292119503021,293.2341613769531,297.1499938964844,293.1499938964844,0.4846238195896148,-8434.6044921875,304.1610412597656,0.9199290871620178,0.5643553137779236,0.5374542474746704,293.17633056640625,297.1499938964844,293.1499938964844,0.0159946754574775,-3886.324951171875,304.0961608886719,0.3783717453479767,0.050000000745058,0.2489270269870758,291.17242431640625,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6167297363281,291.1728210449219,1.0,0.4029065668582916,0.6795701384544373,0.6795701384544373,1.0,1.0,-1.601952075958252,0.6680377125740051,0.9339144229888916,0.2958239316940307,0.0,0.0,0.745018482208252,145.1774139404297,153.0,8.647729873657227,-19356.052734375,629.1730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326538085937,309.1477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.369140625,18000.0,0.0,0.0,0.4457086324691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1907230615615845,1.190738081932068,-1.4963236026233062e-05,0.0,0.0004523375828284,0.0,0.0,222.8317413330078,0.0,0.0,0.0,0.6899168491363525,4.0,0.0,1.0
562440,293.1297607421875,297.1499938964844,293.1499938964844,0.1189821064472198,-2634.6796875,304.1484375,0.6347488760948181,0.1816889345645904,0.1680451780557632,293.90045166015625,297.1499938964844,293.1499938964844,0.0030374971684068,-242.57359313964844,295.041259765625,0.3783717453479767,0.050000000745058,0.0524767339229583,293.20623779296875,297.1499938964844,293.1499938964844,0.3793619871139526,-5143.60498046875,304.157958984375,0.8607499003410339,0.464684396982193,0.3278292119503021,293.2341613769531,297.1499938964844,293.1499938964844,0.4846238195896148,-8434.6044921875,304.1610412597656,0.9199290871620178,0.5643553137779236,0.5374542474746704,293.17633056640625,297.1499938964844,293.1499938964844,0.0159946754574775,-3886.324951171875,304.0961608886719,0.3783717453479767,0.050000000745058,0.2489270269870758,291.17242431640625,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6167297363281,291.1728210449219,1.0,0.4029065668582916,0.6795701384544373,0.6795701384544373,1.0,1.0,-1.601952075958252,0.6680377125740051,0.9339144229888916,0.2958239316940307,0.0,0.0,0.745018482208252,145.1774139404297,153.0,8.647729873657227,-19356.052734375,629.1730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326538085937,309.1477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.369140625,18000.0,0.0,0.0,0.4457086324691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1907230615615845,1.190738081932068,-1.4963236026233062e-05,0.0,0.0004523375828284,0.0,0.0,222.8317413330078,0.0,0.0,0.0,0.6899168491363525,4.0,0.0,1.0
562500,293.130615234375,297.1499938964844,293.1499938964844,0.1190833821892738,-2636.427001953125,304.1485595703125,0.6337153315544128,0.181776612997055,0.1681864857673645,293.9064025878906,297.1499938964844,293.1499938964844,0.002923535881564,-233.527084350586,294.897216796875,0.3772966563701629,0.050000000745058,0.0525379404425621,293.2066345214844,297.1499938964844,293.1499938964844,0.3785470724105835,-5134.89208984375,304.1579895019531,0.8586181402206421,0.4638984203338623,0.3273335695266723,293.23388671875,297.1499938964844,293.1499938964844,0.4834904074668884,-8419.1396484375,304.1611022949219,0.917214334011078,0.5633440017700195,0.5365659594535828,293.1776733398437,297.1499938964844,293.1499938964844,0.0159980673342943,-3887.6416015625,304.0879821777344,0.3772966563701629,0.050000000745058,0.2492173761129379,291.17486572265625,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.6239624023437,291.1752014160156,1.0,0.4040721356868744,0.6811019778251648,0.6811019778251648,1.0,1.0,-1.6008822917938232,0.6681030988693237,0.9327792525291444,0.2961046397686004,0.0,0.0,0.7431108951568604,146.70608520507812,153.0,7.599456310272217,-19343.62109375,632.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0618591308594,309.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.669921875,18000.0,0.0,0.0,0.4456209540367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1858110427856443,1.1858259439468384,-1.4894451851432676e-05,0.0,0.0004522486415226,0.0,0.0,220.67027282714844,0.0,0.0,0.0,0.6877180337905884,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1191811487078666,-2638.120361328125,304.14862060546875,0.6326899528503418,0.1818548142910003,0.168318897485733,293.9123229980469,297.1499938964844,293.1499938964844,0.0028089159168303,-224.41311645507807,294.7518615722656,0.3762377798557281,0.050000000745058,0.0525991134345531,293.20703125,297.1499938964844,293.1499938964844,0.3777350783348083,-5126.2138671875,304.15802001953125,0.8565144538879395,0.463099718093872,0.3268292844295501,293.2336120605469,297.1499938964844,293.1499938964844,0.482378751039505,-8403.994140625,304.1611022949219,0.9145600199699402,0.5623371601104736,0.5356817245483398,293.1790466308594,297.1499938964844,293.1499938964844,0.0160011257976293,-3888.98779296875,304.0794677734375,0.3762377798557281,0.050000000745058,0.2495075464248657,291.1768798828125,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6313781738281,291.1771545410156,1.0,0.4052309095859527,0.6826863884925842,0.6826863884925842,1.0,1.0,-1.5997960567474363,0.6681719422340393,0.931624174118042,0.2963925898075104,0.0,0.0,0.741108238697052,148.23350524902344,156.0,6.493921756744385,-19330.2890625,636.0184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0925598144531,309.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18111.1796875,18000.0,0.0,0.0,0.4454556703567505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805449724197388,1.1805598735809326,-1.4820479009358678e-05,0.0,0.0004520808870438,0.0,0.0,218.36428833007807,0.0,0.0,0.0,0.6853632926940918,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.119368627667427,-2641.3857421875,304.1487731933594,0.630664050579071,0.181986466050148,0.1685609370470047,293.9241638183594,297.1499938964844,293.1499938964844,0.0025774051900953,-205.9697113037109,294.4574890136719,0.3741663694381714,0.050000000745058,0.052721407264471,293.2079772949219,297.1499938964844,293.1499938964844,0.3761161267757416,-5108.9150390625,304.1580505371094,0.8523862957954407,0.4614628255367279,0.3257944285869598,293.2330322265625,297.1499938964844,293.1499938964844,0.4802182614803314,-8374.603515625,304.1610107421875,0.9094538688659668,0.5603364109992981,0.5339251160621643,293.1818542480469,297.1499938964844,293.1499938964844,0.0160064678639173,-3891.774658203125,304.0616760253906,0.3741663694381714,0.050000000745058,0.2500876486301422,291.1796875,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.6466369628906,291.1798400878906,1.0,0.4075300395488739,0.6860024333000183,0.6860024333000183,1.0,1.0,-1.5975786447525024,0.6683156490325928,0.9292630553245544,0.2969847917556762,0.0,0.0,0.736943781375885,151.2862091064453,159.0,4.23761510848999,-19301.2265625,642.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563415527344,309.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18121.310546875,18000.0,0.0,0.0,0.4449186325073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169327974319458,1.1693426370620728,-1.4662707144452725e-05,0.0,0.0004515358596108,0.0,0.0,213.4974822998047,0.0,0.0,0.0,0.680356502532959,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.119368627667427,-2641.3857421875,304.1487731933594,0.630664050579071,0.181986466050148,0.1685609370470047,293.9241638183594,297.1499938964844,293.1499938964844,0.0025774051900953,-205.9697113037109,294.4574890136719,0.3741663694381714,0.050000000745058,0.052721407264471,293.2079772949219,297.1499938964844,293.1499938964844,0.3761161267757416,-5108.9150390625,304.1580505371094,0.8523862957954407,0.4614628255367279,0.3257944285869598,293.2330322265625,297.1499938964844,293.1499938964844,0.4802182614803314,-8374.603515625,304.1610107421875,0.9094538688659668,0.5603364109992981,0.5339251160621643,293.1818542480469,297.1499938964844,293.1499938964844,0.0160064678639173,-3891.774658203125,304.0616760253906,0.3741663694381714,0.050000000745058,0.2500876486301422,291.1796875,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.6466369628906,291.1798400878906,1.0,0.4075300395488739,0.6860024333000183,0.6860024333000183,1.0,1.0,-1.5975786447525024,0.6683156490325928,0.9292630553245544,0.2969847917556762,0.0,0.0,0.736943781375885,151.2862091064453,159.0,4.23761510848999,-19301.2265625,642.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563415527344,309.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18121.310546875,18000.0,0.0,0.0,0.4449186325073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169327974319458,1.1693426370620728,-1.4662707144452725e-05,0.0,0.0004515358596108,0.0,0.0,213.4974822998047,0.0,0.0,0.0,0.680356502532959,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1195462048053741,-2644.50341796875,304.1488952636719,0.6286670565605164,0.1820862591266632,0.168773666024208,293.9359130859375,297.1499938964844,293.1499938964844,0.0023423207458108,-187.2117614746093,294.1580810546875,0.3721549212932586,0.050000000745058,0.0528436377644538,293.2091064453125,297.1499938964844,293.1499938964844,0.3744950592517853,-5091.59130859375,304.1580505371094,0.8483535051345825,0.4597647488117218,0.3247184157371521,293.232421875,297.1499938964844,293.1499938964844,0.4781438708305359,-8346.427734375,304.1607971191406,0.9046587944030762,0.5583537220954895,0.5321853160858154,293.1846923828125,297.1499938964844,293.1499938964844,0.0160107873380184,-3894.68603515625,304.0428161621094,0.3721549212932586,0.050000000745058,0.2506674528121948,291.1809387207031,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.662353515625,291.18096923828125,1.0,0.4098046422004699,0.6895168423652649,0.6895168423652649,1.0,1.0,-1.5952962636947632,0.6684616208076477,0.9268347024917604,0.2975941896438598,0.0,0.0,0.7327196598052979,154.336181640625,147.0,2.072880983352661,-19269.1953125,649.4928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,309.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.064453125,18000.0,0.0,0.0,0.4441171288490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157636046409607,1.157650589942932,-1.4498344171443024e-05,0.0,0.0004507224366534,0.0,0.0,208.493881225586,0.0,0.0,0.0,0.6751508712768555,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1195462048053741,-2644.50341796875,304.1488952636719,0.6286670565605164,0.1820862591266632,0.168773666024208,293.9359130859375,297.1499938964844,293.1499938964844,0.0023423207458108,-187.2117614746093,294.1580810546875,0.3721549212932586,0.050000000745058,0.0528436377644538,293.2091064453125,297.1499938964844,293.1499938964844,0.3744950592517853,-5091.59130859375,304.1580505371094,0.8483535051345825,0.4597647488117218,0.3247184157371521,293.232421875,297.1499938964844,293.1499938964844,0.4781438708305359,-8346.427734375,304.1607971191406,0.9046587944030762,0.5583537220954895,0.5321853160858154,293.1846923828125,297.1499938964844,293.1499938964844,0.0160107873380184,-3894.68603515625,304.0428161621094,0.3721549212932586,0.050000000745058,0.2506674528121948,291.1809387207031,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.662353515625,291.18096923828125,1.0,0.4098046422004699,0.6895168423652649,0.6895168423652649,1.0,1.0,-1.5952962636947632,0.6684616208076477,0.9268347024917604,0.2975941896438598,0.0,0.0,0.7327196598052979,154.336181640625,147.0,2.072880983352661,-19269.1953125,649.4928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,309.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.064453125,18000.0,0.0,0.0,0.4441171288490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157636046409607,1.157650589942932,-1.4498344171443024e-05,0.0,0.0004507224366534,0.0,0.0,208.493881225586,0.0,0.0,0.0,0.6751508712768555,4.0,0.0,1.0
