time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.13604736328125,297.1499938964844,293.1499938964844,0.1195463091135025,-2644.409423828125,304.1492614746094,0.6302464008331299,0.1822074204683303,0.1687890142202377,293.9475402832031,297.1499938964844,293.1499938964844,0.0020952720660716,-167.46905517578125,293.855712890625,0.3735532462596893,0.050000000745058,0.0527583509683609,293.2102355957031,297.1499938964844,293.1499938964844,0.3726077973842621,-5071.23828125,304.1585388183594,0.8494571447372437,0.4580367803573608,0.3234589695930481,293.2316589355469,297.1499938964844,293.1499938964844,0.4758713245391845,-8315.26171875,304.1609802246094,0.9060493111610411,0.5564218163490295,0.530272364616394,293.18731689453125,297.1499938964844,293.1499938964844,0.0158973913639783,-3882.02685546875,304.0237121582031,0.3735532462596893,0.050000000745058,0.2502628862857818,291.182861328125,291.1499938964844,259.13787841796875,257.654296875,279.1869201660156,293.67852783203125,291.1831359863281,1.0,0.4071162939071655,0.6933478713035583,0.6933478713035583,1.0,1.0,-1.5909196138381958,0.6677111387252808,0.9232084155082704,0.2977623045444488,0.0,0.0,0.7282487750053406,152.09083557128906,135.0,3.331129550933838,-19219.255859375,640.3668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,309.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18130.6171875,18000.0,0.0,0.0,0.4430656135082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145621657371521,1.145635962486267,-1.4331561033031903e-05,0.0,0.000449655286502,0.0,0.0,203.4464111328125,0.0,0.0,0.0,0.6698030233383179,4.0,0.0,1.0
562920,293.13604736328125,297.1499938964844,293.1499938964844,0.1195463091135025,-2644.409423828125,304.1492614746094,0.6302464008331299,0.1822074204683303,0.1687890142202377,293.9475402832031,297.1499938964844,293.1499938964844,0.0020952720660716,-167.46905517578125,293.855712890625,0.3735532462596893,0.050000000745058,0.0527583509683609,293.2102355957031,297.1499938964844,293.1499938964844,0.3726077973842621,-5071.23828125,304.1585388183594,0.8494571447372437,0.4580367803573608,0.3234589695930481,293.2316589355469,297.1499938964844,293.1499938964844,0.4758713245391845,-8315.26171875,304.1609802246094,0.9060493111610411,0.5564218163490295,0.530272364616394,293.18731689453125,297.1499938964844,293.1499938964844,0.0158973913639783,-3882.02685546875,304.0237121582031,0.3735532462596893,0.050000000745058,0.2502628862857818,291.182861328125,291.1499938964844,259.13787841796875,257.654296875,279.1869201660156,293.67852783203125,291.1831359863281,1.0,0.4071162939071655,0.6933478713035583,0.6933478713035583,1.0,1.0,-1.5909196138381958,0.6677111387252808,0.9232084155082704,0.2977623045444488,0.0,0.0,0.7282487750053406,152.09083557128906,135.0,3.331129550933838,-19219.255859375,640.3668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,309.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18130.6171875,18000.0,0.0,0.0,0.4430656135082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145621657371521,1.145635962486267,-1.4331561033031903e-05,0.0,0.000449655286502,0.0,0.0,203.4464111328125,0.0,0.0,0.0,0.6698030233383179,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1194640845060348,-2642.82763671875,304.1496276855469,0.6344993710517883,0.1824028044939041,0.1687321364879608,293.9589538574219,297.1499938964844,293.1499938964844,0.0018415030790492,-147.17034912109375,293.55145263671875,0.3774205148220062,0.050000000745058,0.0525309965014457,293.21124267578125,297.1499938964844,293.1499938964844,0.370516300201416,-5048.60546875,304.1591796875,0.8542928695678711,0.4563076794147491,0.3220930099487304,293.23046875,297.1499938964844,293.1499938964844,0.4734712541103363,-8282.236328125,304.16131591796875,0.9120693206787108,0.5545933246612549,0.5283061861991882,293.1895446777344,297.1499938964844,293.1499938964844,0.0157051682472229,-3858.54443359375,304.0049743652344,0.3774205148220062,0.050000000745058,0.2491844445466995,291.1866455078125,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.694580078125,291.1869201660156,1.0,0.4015414714813232,0.6974665522575378,0.6974665522575378,1.0,1.0,-1.585283637046814,0.6664347052574158,0.918848991394043,0.2976545691490173,0.0,0.0,0.723108172416687,146.2233428955078,123.0,4.651713371276856,-19153.703125,620.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,309.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.6953125,18000.0,0.0,0.0,0.4417251944541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1319808959960938,1.1319950819015503,-1.4146761714073364e-05,0.0,0.0004482949152588,0.0,0.0,197.8501892089844,0.0,0.0,0.0,0.663764476776123,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1194640845060348,-2642.82763671875,304.1496276855469,0.6344993710517883,0.1824028044939041,0.1687321364879608,293.9589538574219,297.1499938964844,293.1499938964844,0.0018415030790492,-147.17034912109375,293.55145263671875,0.3774205148220062,0.050000000745058,0.0525309965014457,293.21124267578125,297.1499938964844,293.1499938964844,0.370516300201416,-5048.60546875,304.1591796875,0.8542928695678711,0.4563076794147491,0.3220930099487304,293.23046875,297.1499938964844,293.1499938964844,0.4734712541103363,-8282.236328125,304.16131591796875,0.9120693206787108,0.5545933246612549,0.5283061861991882,293.1895446777344,297.1499938964844,293.1499938964844,0.0157051682472229,-3858.54443359375,304.0049743652344,0.3774205148220062,0.050000000745058,0.2491844445466995,291.1866455078125,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.694580078125,291.1869201660156,1.0,0.4015414714813232,0.6974665522575378,0.6974665522575378,1.0,1.0,-1.585283637046814,0.6664347052574158,0.918848991394043,0.2976545691490173,0.0,0.0,0.723108172416687,146.2233428955078,123.0,4.651713371276856,-19153.703125,620.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,309.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.6953125,18000.0,0.0,0.0,0.4417251944541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1319808959960938,1.1319950819015503,-1.4146761714073364e-05,0.0,0.0004482949152588,0.0,0.0,197.8501892089844,0.0,0.0,0.0,0.663764476776123,4.0,0.0,1.0
563100,293.1370544433594,297.1499938964844,293.1499938964844,0.1194150745868682,-2641.904541015625,304.1498107910156,0.6374005079269409,0.1825235933065414,0.1686938107013702,293.9645690917969,297.1499938964844,293.1499938964844,0.0017132972134277,-136.91627502441406,293.3980712890625,0.380045086145401,0.050000000745058,0.0523834154009819,293.21173095703125,297.1499938964844,293.1499938964844,0.3694352805614471,-5036.91064453125,304.15948486328125,0.8577748537063599,0.4554378390312195,0.3213825523853302,293.2297668457031,297.1499938964844,293.1499938964844,0.4722762107849121,-8265.8095703125,304.16143798828125,0.9165046215057372,0.5537137389183044,0.5273243188858032,293.1904602050781,297.1499938964844,293.1499938964844,0.0155923636630177,-3844.4287109375,303.99578857421875,0.380045086145401,0.050000000745058,0.2484843730926513,291.1884155273437,291.1499938964844,259.199462890625,257.7061767578125,279.1910400390625,293.7023620605469,291.1886291503906,1.0,0.3979901373386383,0.6996172070503235,0.6996172070503235,1.0,1.0,-1.582188367843628,0.6656790971755981,0.9165093302726746,0.2975403666496277,0.0,0.0,0.7203713655471802,142.42576599121094,123.0,4.682972431182861,-19116.716796875,608.3289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861389160156,309.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18155.0625,18000.0,0.0,0.0,0.4409416615962982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124595284461975,1.124609351158142,-1.4047221156943124e-05,0.0,0.0004474997112993,0.0,0.0,194.8637084960937,0.0,0.0,0.0,0.6605064868927002,4.0,0.0,1.0
563160,293.13720703125,297.1499938964844,293.1499938964844,0.1193649619817733,-2640.96923828125,304.1499328613281,0.6407702565193176,0.1826566755771637,0.1686522811651229,293.9700927734375,297.1499938964844,293.1499938964844,0.0015846685273572,-126.63019561767578,293.2437438964844,0.3830658495426178,0.050000000745058,0.0522197782993316,293.21221923828125,297.1499938964844,293.1499938964844,0.3683380782604217,-5025.044921875,304.15972900390625,0.8618846535682678,0.4545614719390869,0.3206563889980316,293.22900390625,297.1499938964844,293.1499938964844,0.4710916876792907,-8249.541015625,304.1614990234375,0.9217926263809204,0.552852988243103,0.5263453125953674,293.1913146972656,297.1499938964844,293.1499938964844,0.015472462400794,-3829.247314453125,303.9866943359375,0.3830658495426178,0.050000000745058,0.2477081418037414,291.18994140625,291.1499938964844,259.2201843261719,257.7236022949219,279.1922607421875,293.7099609375,291.1901550292969,1.0,0.3940533995628357,0.7018218636512756,0.7018218636512756,1.0,1.0,-1.5789631605148315,0.6648669242858887,0.9140962362289428,0.2973964214324951,0.0,0.0,0.7175520062446594,138.21920776367188,111.0,4.39847993850708,-19077.541015625,594.8674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18161.2109375,18000.0,0.0,0.0,0.4400824606418609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116913914680481,1.1169278621673584,-1.394405626342632e-05,0.0,0.0004466277605388,0.0,0.0,191.7896270751953,0.0,0.0,0.0,0.6571248173713684,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1192689463496208,-2639.198974609375,304.1501159667969,0.648897111415863,0.1829515397548675,0.1685648113489151,293.98101806640625,297.1499938964844,293.1499938964844,0.0013269237242639,-106.02557373046876,292.9320678710937,0.3901694118976593,0.050000000745058,0.0518577583134174,293.2132263183594,297.1499938964844,293.1499938964844,0.3661098182201385,-5000.96337890625,304.16021728515625,0.8718891739845276,0.4527806937694549,0.3191611766815185,293.2273864746094,297.1499938964844,293.1499938964844,0.4687711298465729,-8217.716796875,304.1615295410156,0.9346269369125366,0.5511795282363892,0.5244006514549255,293.1927185058594,297.1499938964844,293.1499938964844,0.0152194201946258,-3796.736328125,303.96875,0.3901694118976593,0.050000000745058,0.2459908872842788,291.1921691894531,291.1499938964844,259.2617492675781,257.7586364746094,279.1944274902344,293.7244567871094,291.1922607421875,1.0,0.3852677047252655,0.7063778638839722,0.7063778638839722,1.0,1.0,-1.5722321271896362,0.663115382194519,0.909116804599762,0.2970393300056457,0.0,0.0,0.7117696404457092,128.9214324951172,99.0,3.1254541873931885,-18993.919921875,565.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49237060546875,309.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.201171875,18000.0,0.0,0.0,0.4381425082683563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009260416030884,1.1009397506713867,-1.3730541468248704e-05,0.0,0.000444658944616,0.0,0.0,185.4954071044922,0.0,0.0,0.0,0.6501092314720154,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1192689463496208,-2639.198974609375,304.1501159667969,0.648897111415863,0.1829515397548675,0.1685648113489151,293.98101806640625,297.1499938964844,293.1499938964844,0.0013269237242639,-106.02557373046876,292.9320678710937,0.3901694118976593,0.050000000745058,0.0518577583134174,293.2132263183594,297.1499938964844,293.1499938964844,0.3661098182201385,-5000.96337890625,304.16021728515625,0.8718891739845276,0.4527806937694549,0.3191611766815185,293.2273864746094,297.1499938964844,293.1499938964844,0.4687711298465729,-8217.716796875,304.1615295410156,0.9346269369125366,0.5511795282363892,0.5244006514549255,293.1927185058594,297.1499938964844,293.1499938964844,0.0152194201946258,-3796.736328125,303.96875,0.3901694118976593,0.050000000745058,0.2459908872842788,291.1921691894531,291.1499938964844,259.2617492675781,257.7586364746094,279.1944274902344,293.7244567871094,291.1922607421875,1.0,0.3852677047252655,0.7063778638839722,0.7063778638839722,1.0,1.0,-1.5722321271896362,0.663115382194519,0.909116804599762,0.2970393300056457,0.0,0.0,0.7117696404457092,128.9214324951172,99.0,3.1254541873931885,-18993.919921875,565.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49237060546875,309.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.201171875,18000.0,0.0,0.0,0.4381425082683563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009260416030884,1.1009397506713867,-1.3730541468248704e-05,0.0,0.000444658944616,0.0,0.0,185.4954071044922,0.0,0.0,0.0,0.6501092314720154,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1191898509860038,-2637.764404296875,304.15020751953125,0.6582219004631042,0.1832514703273773,0.1684819161891937,293.990966796875,297.1499938964844,293.1499938964844,0.0010868067620322,-86.83694458007812,292.6373596191406,0.3972609937191009,0.050000000745058,0.0514924153685569,293.2142639160156,297.1499938964844,293.1499938964844,0.3639994263648987,-4978.169921875,304.1605529785156,0.8833397030830383,0.4510746300220489,0.3177169561386108,293.2257995605469,297.1499938964844,293.1499938964844,0.4666774570941925,-8189.05224609375,304.16143798828125,0.9487873911857604,0.5496670007705688,0.522606611251831,293.1937561035156,297.1499938964844,293.1499938964844,0.0149754220619797,-3764.874755859375,303.9521789550781,0.3972609937191009,0.050000000745058,0.2442578375339508,291.1929626464844,291.1499938964844,259.3006286621094,257.7914123535156,279.1962280273437,293.7371826171875,291.1929626464844,1.0,0.3762205243110657,0.710790753364563,0.710790753364563,1.0,1.0,-1.565725803375244,0.6613712310791016,0.9043546319007874,0.296643316745758,0.0,0.0,0.7063504457473755,119.54444885253906,99.0,1.505167841911316,-18911.201171875,536.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5578308105469,309.39532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.080078125,18000.0,0.0,0.0,0.4360835552215576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085686445236206,1.0856999158859253,-1.3528612726076972e-05,0.0,0.0004425693769007,0.0,0.0,179.6261444091797,0.0,0.0,0.0,0.6434503197669983,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1191846579313278,-2637.6708984375,304.15020751953125,0.6589566469192505,0.1832735985517501,0.1684760004281997,293.9916687011719,297.1499938964844,293.1499938964844,0.0010696508688852,-85.46613311767578,292.6161804199219,0.3977749943733215,0.050000000745058,0.0514656119048595,293.21435546875,297.1499938964844,293.1499938964844,0.3638477325439453,-4976.53173828125,304.1605834960937,0.8842374682426453,0.4509509801864624,0.3176120817661285,293.2257080078125,297.1499938964844,293.1499938964844,0.4665308892726898,-8187.04736328125,304.16143798828125,0.9498618841171264,0.5495607256889343,0.5224794745445251,293.19384765625,297.1499938964844,293.1499938964844,0.0149578694254159,-3762.564697265625,303.9510192871094,0.3977749943733215,0.050000000745058,0.2441307008266449,291.1929931640625,291.1499938964844,259.30340576171875,257.79376220703125,279.19635009765625,293.7380676269531,291.1929626464844,1.0,0.375548392534256,0.7111114859580994,0.7111114859580994,1.0,1.0,-1.5652554035186768,0.6612435579299927,0.9040117859840392,0.2966131567955017,0.0,0.0,0.7059669494628906,118.856689453125,87.0,1.384000539779663,-18905.1640625,534.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624084472656,309.3970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18171.017578125,18000.0,0.0,0.0,0.4359280169010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0845993757247925,1.0846129655838013,-1.3514272723114118e-05,0.0,0.0004424115177243,0.0,0.0,179.21238708496094,0.0,0.0,0.0,0.6429764628410339,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.119113765656948,-2636.409912109375,304.1502685546875,0.6711555123329163,0.1836128234863281,0.1683881282806396,294.0021057128906,297.1499938964844,293.1499938964844,0.0008135545649565,-65.0050277709961,292.2960205078125,0.4058619737625122,0.050000000745058,0.0510561391711235,293.2156066894531,297.1499938964844,293.1499938964844,0.3615539968013763,-4951.76025390625,304.1608581542969,0.8990262746810913,0.4490629434585571,0.3160112202167511,293.2239990234375,297.1499938964844,293.1499938964844,0.4643746316432953,-8157.5625,304.16119384765625,0.9666559100151062,0.5479878187179565,0.5205856561660767,293.1947937011719,297.1499938964844,293.1499938964844,0.0146943675354123,-3727.603271484375,303.933349609375,0.4058619737625122,0.050000000745058,0.2421883344650268,291.1925354003906,291.1499938964844,259.3450622558594,257.828857421875,279.1980895996094,293.7509460449219,291.1924133300781,1.0,0.3651164472103119,0.7160096764564514,0.7160096764564514,1.0,1.0,-1.558130979537964,0.6592886447906494,0.8988422751426697,0.2961350679397583,0.0,0.0,0.7003170251846313,108.35113525390624,75.0,-0.389252245426178,-18812.984375,502.0149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6287841796875,309.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18167.333984375,18000.0,0.0,0.0,0.4334785044193268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0684775114059448,1.068490743637085,-1.3302653314894997e-05,0.0,0.0004399255558382,0.0,0.0,173.15155029296875,0.0,0.0,0.0,0.6359644532203674,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.119113765656948,-2636.409912109375,304.1502685546875,0.6711555123329163,0.1836128234863281,0.1683881282806396,294.0021057128906,297.1499938964844,293.1499938964844,0.0008135545649565,-65.0050277709961,292.2960205078125,0.4058619737625122,0.050000000745058,0.0510561391711235,293.2156066894531,297.1499938964844,293.1499938964844,0.3615539968013763,-4951.76025390625,304.1608581542969,0.8990262746810913,0.4490629434585571,0.3160112202167511,293.2239990234375,297.1499938964844,293.1499938964844,0.4643746316432953,-8157.5625,304.16119384765625,0.9666559100151062,0.5479878187179565,0.5205856561660767,293.1947937011719,297.1499938964844,293.1499938964844,0.0146943675354123,-3727.603271484375,303.933349609375,0.4058619737625122,0.050000000745058,0.2421883344650268,291.1925354003906,291.1499938964844,259.3450622558594,257.828857421875,279.1980895996094,293.7509460449219,291.1924133300781,1.0,0.3651164472103119,0.7160096764564514,0.7160096764564514,1.0,1.0,-1.558130979537964,0.6592886447906494,0.8988422751426697,0.2961350679397583,0.0,0.0,0.7003170251846313,108.35113525390624,75.0,-0.389252245426178,-18812.984375,502.0149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6287841796875,309.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18167.333984375,18000.0,0.0,0.0,0.4334785044193268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0684775114059448,1.068490743637085,-1.3302653314894997e-05,0.0,0.0004399255558382,0.0,0.0,173.15155029296875,0.0,0.0,0.0,0.6359644532203674,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1190549656748771,-2635.386474609375,304.1502685546875,0.6857883334159851,0.1839627921581268,0.1683016866445541,294.01239013671875,297.1499938964844,293.1499938964844,0.0005607733619399,-44.80865097045898,291.9716186523437,0.4154257476329803,0.050000000745058,0.0506366081535816,293.217041015625,297.1499938964844,293.1499938964844,0.3592230379581451,-4926.57470703125,304.1611328125,0.9174977540969848,0.4471095502376556,0.3143585622310638,293.2223205566406,297.1499938964844,293.1499938964844,0.4622981250286102,-8129.18359375,304.1609191894531,0.9841123223304749,0.5464556813240051,0.5187212228775024,293.19561767578125,297.1499938964844,293.1499938964844,0.0144321778789162,-3692.287353515625,303.9156188964844,0.4154257476329803,0.050000000745058,0.2401982545852661,291.1909484863281,291.1499938964844,259.38653564453125,257.8638916015625,279.1997375488281,293.7632141113281,291.1907653808594,1.0,0.3540851175785064,0.7210690379142761,0.7210690379142761,1.0,1.0,-1.5509119033813477,0.6572707295417786,0.8936411738395691,0.2956144213676452,0.0,0.0,0.6949543952941895,97.58987426757812,63.0,-1.934890866279602,-18718.564453125,469.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6889343261719,309.4408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.275390625,18000.0,0.0,0.0,0.4308372139930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0530036687850952,1.0530167818069458,-1.3101486729283351e-05,0.0,0.0004372450057417,0.0,0.0,167.46804809570312,0.0,0.0,0.0,0.6292641758918762,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1190549656748771,-2635.386474609375,304.1502685546875,0.6857883334159851,0.1839627921581268,0.1683016866445541,294.01239013671875,297.1499938964844,293.1499938964844,0.0005607733619399,-44.80865097045898,291.9716186523437,0.4154257476329803,0.050000000745058,0.0506366081535816,293.217041015625,297.1499938964844,293.1499938964844,0.3592230379581451,-4926.57470703125,304.1611328125,0.9174977540969848,0.4471095502376556,0.3143585622310638,293.2223205566406,297.1499938964844,293.1499938964844,0.4622981250286102,-8129.18359375,304.1609191894531,0.9841123223304749,0.5464556813240051,0.5187212228775024,293.19561767578125,297.1499938964844,293.1499938964844,0.0144321778789162,-3692.287353515625,303.9156188964844,0.4154257476329803,0.050000000745058,0.2401982545852661,291.1909484863281,291.1499938964844,259.38653564453125,257.8638916015625,279.1997375488281,293.7632141113281,291.1907653808594,1.0,0.3540851175785064,0.7210690379142761,0.7210690379142761,1.0,1.0,-1.5509119033813477,0.6572707295417786,0.8936411738395691,0.2956144213676452,0.0,0.0,0.6949543952941895,97.58987426757812,63.0,-1.934890866279602,-18718.564453125,469.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6889343261719,309.4408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.275390625,18000.0,0.0,0.0,0.4308372139930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0530036687850952,1.0530167818069458,-1.3101486729283351e-05,0.0,0.0004372450057417,0.0,0.0,167.46804809570312,0.0,0.0,0.0,0.6292641758918762,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1190293431282043,-2634.9482421875,304.1502685546875,0.6941192746162415,0.1841403692960739,0.1682589948177337,294.0174865722656,297.1499938964844,293.1499938964844,0.0004843650967814,-33.782249450683594,291.80780029296875,0.4211878776550293,0.050000000745058,0.050424538552761,293.21783447265625,297.1499938964844,293.1499938964844,0.3580411970615387,-4913.796875,304.1612548828125,0.928765594959259,0.4461069107055664,0.3135127425193786,293.2214660644531,297.1499938964844,293.1499938964844,0.4612872302532196,-8115.3681640625,304.1607971191406,0.9927919507026672,0.545703649520874,0.5178002119064331,293.19598388671875,297.1499938964844,293.1499938964844,0.0143021261319518,-3674.5703125,303.9067077636719,0.4211878776550293,0.050000000745058,0.2391923069953918,291.1898193359375,291.1499938964844,259.4071655273437,257.8813171386719,279.2005615234375,293.7691650390625,291.1896057128906,1.0,0.3483645021915436,0.7236595153808594,0.7236595153808594,1.0,1.0,-1.5472772121429443,0.6562420129776001,0.891035258769989,0.2953399419784546,0.0,0.0,0.6924128532409668,92.15079498291016,63.0,-2.580797910690308,-18670.794921875,452.8882446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159423828125,309.44879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.005859375,18000.0,0.0,0.0,0.4294597506523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456194877624512,1.0456324815750122,-1.3006190783926286e-05,0.0,0.0004358470614533,0.0,0.0,164.80181884765625,0.0,0.0,0.0,0.6260772347450256,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1190111860632896,-2634.64208984375,304.1502380371094,0.7027141451835632,0.1843252480030059,0.168227732181549,294.02252197265625,297.1499938964844,293.1499938964844,0.0004383070627227,-24.41750717163086,291.6432800292969,0.4275106489658355,0.050000000745058,0.0502224080264568,293.2186279296875,297.1499938964844,293.1499938964844,0.3568468987941742,-4900.873046875,304.161376953125,0.9403910040855408,0.4450930655002594,0.3126629590988159,293.22027587890625,297.1499938964844,293.1499938964844,0.4582410752773285,-8071.0244140625,304.16461181640625,0.9990000128746032,0.5450315475463867,0.5147647261619568,293.1963195800781,297.1499938964844,293.1499938964844,0.0141784260049462,-3657.5849609375,303.8978271484375,0.4275106489658355,0.050000000745058,0.2382334768772125,291.1888122558594,291.1499938964844,259.4277038574219,257.898681640625,279.20318603515625,293.7757568359375,291.18878173828125,1.0,0.3424499034881592,0.7264875173568726,0.7264875173568726,1.0,1.0,-1.5411813259124756,0.6540817618370056,0.88709956407547,0.2945863008499145,0.0,0.0,0.6899380087852478,86.92057800292969,51.0,-1.4785090684890747,-18604.3515625,435.7352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7410583496094,309.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18148.423828125,18000.0,0.0,0.0,0.4280495941638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038502812385559,1.0385156869888306,-1.2914862054458354e-05,0.0,0.0004344159387983,0.0,0.0,162.2608642578125,0.0,0.0,0.0,0.6230105757713318,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1185987144708633,-2626.453857421875,304.15087890625,0.7171983122825623,0.1847643405199051,0.1683077663183212,294.03228759765625,297.1499938964844,293.1499938964844,0.0003140172630082,-4.988392353057861,291.3583374023437,0.4393971562385559,0.050000000745058,0.0499091893434524,293.22027587890625,297.1499938964844,293.1499938964844,0.3530418574810028,-4858.36328125,304.1640319824219,0.959298610687256,0.4430206716060638,0.3110150694847107,293.1923828125,297.1499938964844,293.1499938964844,0.4268934726715088,-7609.95361328125,304.2119445800781,0.9990000128746032,0.5488226413726807,0.4853390157222748,293.1962585449219,297.1499938964844,293.1499938964844,0.0139192407950758,-3617.254150390625,303.8829345703125,0.4393971562385559,0.050000000745058,0.2367476969957351,291.2330322265625,291.1499938964844,259.46844482421875,257.9331359863281,279.2633056640625,293.8274841308594,291.23931884765625,1.0,0.3291324377059936,0.7292577028274536,0.7292577028274536,1.0,1.0,-1.5018315315246582,0.6367604732513428,0.8650710582733154,0.2854714095592499,0.0,0.0,0.6768631339073181,78.25733184814453,54.0,62.72060394287109,-18223.5546875,392.2450866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83502197265625,309.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18313.68359375,18000.0,0.0,0.0,0.4245883524417877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014504313468933,1.0145169496536257,-1.2653048543143086e-05,0.0,0.0004309031937737,0.0,0.0,154.2877655029297,0.0,0.0,0.0,0.6125513315200806,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1185987144708633,-2626.453857421875,304.15087890625,0.7171983122825623,0.1847643405199051,0.1683077663183212,294.03228759765625,297.1499938964844,293.1499938964844,0.0003140172630082,-4.988392353057861,291.3583374023437,0.4393971562385559,0.050000000745058,0.0499091893434524,293.22027587890625,297.1499938964844,293.1499938964844,0.3530418574810028,-4858.36328125,304.1640319824219,0.959298610687256,0.4430206716060638,0.3110150694847107,293.1923828125,297.1499938964844,293.1499938964844,0.4268934726715088,-7609.95361328125,304.2119445800781,0.9990000128746032,0.5488226413726807,0.4853390157222748,293.1962585449219,297.1499938964844,293.1499938964844,0.0139192407950758,-3617.254150390625,303.8829345703125,0.4393971562385559,0.050000000745058,0.2367476969957351,291.2330322265625,291.1499938964844,259.46844482421875,257.9331359863281,279.2633056640625,293.8274841308594,291.23931884765625,1.0,0.3291324377059936,0.7292577028274536,0.7292577028274536,1.0,1.0,-1.5018315315246582,0.6367604732513428,0.8650710582733154,0.2854714095592499,0.0,0.0,0.6768631339073181,78.25733184814453,54.0,62.72060394287109,-18223.5546875,392.2450866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83502197265625,309.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18313.68359375,18000.0,0.0,0.0,0.4245883524417877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014504313468933,1.0145169496536257,-1.2653048543143086e-05,0.0,0.0004309031937737,0.0,0.0,154.2877655029297,0.0,0.0,0.0,0.6125513315200806,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1181573644280433,-2617.61669921875,304.1513061523437,0.7273886203765869,0.1851790249347686,0.1684989035129547,294.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767028808594,0.4490796327590942,0.050000000745058,0.0497004874050617,293.22271728515625,297.1499938964844,293.1499938964844,0.3487839698791504,-4810.87548828125,304.1663513183594,0.9717675447463988,0.4407480359077453,0.3093188405036926,293.14013671875,297.1499938964844,293.1499938964844,0.4027218818664551,-7260.42626953125,304.230712890625,0.9990000128746032,0.5583250522613525,0.4644881188869476,293.194580078125,297.1499938964844,293.1499938964844,0.0137121966108679,-3582.76806640625,303.872802734375,0.4490796327590942,0.050000000745058,0.2357577085494995,291.293212890625,291.1499938964844,259.5086364746094,257.9671936035156,279.3563842773437,293.9151916503906,291.2958068847656,1.0,0.320256620645523,0.7284970283508301,0.7284970283508301,1.0,1.0,-1.4735438823699951,0.6237082481384277,0.8498356938362122,0.2781422436237335,0.0,0.0,0.6531651616096497,72.45501708984375,72.0,64.5622329711914,-17784.396484375,363.2644653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0296325683594,309.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18596.658203125,18000.0,0.0,0.0,0.4195430874824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569820761680604,0.9569941163063048,-1.202839757752372e-05,0.0,0.0004257828986737,0.0,0.0,136.17857360839844,0.0,0.0,0.0,0.5886743664741516,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1181573644280433,-2617.61669921875,304.1513061523437,0.7273886203765869,0.1851790249347686,0.1684989035129547,294.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767028808594,0.4490796327590942,0.050000000745058,0.0497004874050617,293.22271728515625,297.1499938964844,293.1499938964844,0.3487839698791504,-4810.87548828125,304.1663513183594,0.9717675447463988,0.4407480359077453,0.3093188405036926,293.14013671875,297.1499938964844,293.1499938964844,0.4027218818664551,-7260.42626953125,304.230712890625,0.9990000128746032,0.5583250522613525,0.4644881188869476,293.194580078125,297.1499938964844,293.1499938964844,0.0137121966108679,-3582.76806640625,303.872802734375,0.4490796327590942,0.050000000745058,0.2357577085494995,291.293212890625,291.1499938964844,259.5086364746094,257.9671936035156,279.3563842773437,293.9151916503906,291.2958068847656,1.0,0.320256620645523,0.7284970283508301,0.7284970283508301,1.0,1.0,-1.4735438823699951,0.6237082481384277,0.8498356938362122,0.2781422436237335,0.0,0.0,0.6531651616096497,72.45501708984375,72.0,64.5622329711914,-17784.396484375,363.2644653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0296325683594,309.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18596.658203125,18000.0,0.0,0.0,0.4195430874824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569820761680604,0.9569941163063048,-1.202839757752372e-05,0.0,0.0004257828986737,0.0,0.0,136.17857360839844,0.0,0.0,0.0,0.5886743664741516,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1184052973985672,-2622.272705078125,304.1504211425781,0.7280643582344055,0.1853670328855514,0.1687221825122833,294.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.449465811252594,0.050000000745058,0.0496928878128528,293.2255859375,297.1499938964844,293.1499938964844,0.3465116322040558,-4786.84423828125,304.16455078125,0.9706095457077026,0.4383236467838287,0.3076567649841308,293.0988464355469,297.1499938964844,293.1499938964844,0.4002826511859894,-7238.20263671875,304.2068786621094,0.9990000128746032,0.5670062303543091,0.4637056887149811,293.19207763671875,297.1499938964844,293.1499938964844,0.013694105669856,-3581.520751953125,303.8639221191406,0.449465811252594,0.050000000745058,0.2357216626405716,291.2894897460937,291.1499938964844,259.5481262207031,258.000732421875,279.40606689453125,293.9654846191406,291.2857360839844,1.0,0.3203766942024231,0.7280853986740112,0.7280853986740112,1.0,1.0,-1.4708088636398315,0.6224064230918884,0.8484025001525879,0.2772309780120849,0.0,0.0,0.6338744759559631,72.20849609375,90.0,-6.095738410949707,-17537.833984375,361.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2738952636719,309.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18544.083984375,18000.0,0.0,0.0,0.4130905270576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972694277763367,0.8972808122634888,-1.1344148333591876e-05,0.0,0.0004192343913018,0.0,0.0,118.50716400146484,0.0,0.0,0.0,0.5643853545188904,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1184052973985672,-2622.272705078125,304.1504211425781,0.7280643582344055,0.1853670328855514,0.1687221825122833,294.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.449465811252594,0.050000000745058,0.0496928878128528,293.2255859375,297.1499938964844,293.1499938964844,0.3465116322040558,-4786.84423828125,304.16455078125,0.9706095457077026,0.4383236467838287,0.3076567649841308,293.0988464355469,297.1499938964844,293.1499938964844,0.4002826511859894,-7238.20263671875,304.2068786621094,0.9990000128746032,0.5670062303543091,0.4637056887149811,293.19207763671875,297.1499938964844,293.1499938964844,0.013694105669856,-3581.520751953125,303.8639221191406,0.449465811252594,0.050000000745058,0.2357216626405716,291.2894897460937,291.1499938964844,259.5481262207031,258.000732421875,279.40606689453125,293.9654846191406,291.2857360839844,1.0,0.3203766942024231,0.7280853986740112,0.7280853986740112,1.0,1.0,-1.4708088636398315,0.6224064230918884,0.8484025001525879,0.2772309780120849,0.0,0.0,0.6338744759559631,72.20849609375,90.0,-6.095738410949707,-17537.833984375,361.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2738952636719,309.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18544.083984375,18000.0,0.0,0.0,0.4130905270576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972694277763367,0.8972808122634888,-1.1344148333591876e-05,0.0,0.0004192343913018,0.0,0.0,118.50716400146484,0.0,0.0,0.0,0.5643853545188904,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1192583292722702,-2638.734130859375,304.1488342285156,0.721032977104187,0.1854218542575836,0.1689285188913345,294.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4422144889831543,0.050000000745058,0.0498449951410293,293.2286071777344,297.1499938964844,293.1499938964844,0.3461197018623352,-4784.61669921875,304.16033935546875,0.9582796692848206,0.4357987940311432,0.3060332834720611,293.0922546386719,297.1499938964844,293.1499938964844,0.4163028299808502,-7488.865234375,304.160888671875,0.9990000128746032,0.5697149634361267,0.4790100157260895,293.191162109375,297.1499938964844,293.1499938964844,0.0138200959190726,-3607.19140625,303.85009765625,0.4422144889831543,0.050000000745058,0.2364431917667389,291.224365234375,291.1499938964844,259.5867614746094,258.0336303710937,279.4066162109375,293.9579772949219,291.21783447265625,1.0,0.3271785974502563,0.7276737689971924,0.7276737689971924,1.0,1.0,-1.4885200262069702,0.6304048299789429,0.8581152558326721,0.2814902365207672,0.0,0.0,0.6279298663139343,76.37737274169922,108.0,-74.86506652832031,-17566.16796875,380.6497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45086669921875,309.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18237.380859375,18000.0,0.0,0.0,0.4064301252365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8671472072601318,0.8671581745147705,-1.0952045158774126e-05,0.0,0.0004124749102629,0.0,0.0,109.77247619628906,0.0,0.0,0.0,0.5520647764205933,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1192583292722702,-2638.734130859375,304.1488342285156,0.721032977104187,0.1854218542575836,0.1689285188913345,294.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4422144889831543,0.050000000745058,0.0498449951410293,293.2286071777344,297.1499938964844,293.1499938964844,0.3461197018623352,-4784.61669921875,304.16033935546875,0.9582796692848206,0.4357987940311432,0.3060332834720611,293.0922546386719,297.1499938964844,293.1499938964844,0.4163028299808502,-7488.865234375,304.160888671875,0.9990000128746032,0.5697149634361267,0.4790100157260895,293.191162109375,297.1499938964844,293.1499938964844,0.0138200959190726,-3607.19140625,303.85009765625,0.4422144889831543,0.050000000745058,0.2364431917667389,291.224365234375,291.1499938964844,259.5867614746094,258.0336303710937,279.4066162109375,293.9579772949219,291.21783447265625,1.0,0.3271785974502563,0.7276737689971924,0.7276737689971924,1.0,1.0,-1.4885200262069702,0.6304048299789429,0.8581152558326721,0.2814902365207672,0.0,0.0,0.6279298663139343,76.37737274169922,108.0,-74.86506652832031,-17566.16796875,380.6497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45086669921875,309.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18237.380859375,18000.0,0.0,0.0,0.4064301252365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8671472072601318,0.8671581745147705,-1.0952045158774126e-05,0.0,0.0004124749102629,0.0,0.0,109.77247619628906,0.0,0.0,0.0,0.5520647764205933,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1198182851076126,-2649.474853515625,304.1480407714844,0.7154591083526611,0.1854536384344101,0.1690733730792999,294.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1926574707031,0.4368704855442047,0.050000000745058,0.0499699227511882,293.2301330566406,297.1499938964844,293.1499938964844,0.3462310135364532,-4786.92724609375,304.15826416015625,0.9486806988716124,0.4344985783100128,0.3052320182323456,293.1032409667969,297.1499938964844,293.1499938964844,0.4295654892921448,-7689.4423828125,304.1347961425781,0.9990000128746032,0.5682970285415649,0.4912245571613312,293.19189453125,297.1499938964844,293.1499938964844,0.0139106344431638,-3625.18359375,303.83984375,0.4368704855442047,0.050000000745058,0.237035796046257,291.18231201171875,291.1499938964844,259.6057434082031,258.0498046875,279.3936462402344,293.9391174316406,291.1752319335937,1.0,0.332556664943695,0.727467954158783,0.727467954158783,1.0,1.0,-1.50325345993042,0.6370901465415955,0.8661632537841797,0.2850999236106872,0.0,0.0,0.6299647688865662,79.80924224853516,108.0,-96.53694152832033,-17673.83984375,396.96234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4813537597656,309.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.208984375,18000.0,0.0,0.0,0.4034859836101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654138445854187,0.8654247522354126,-1.089577745005954e-05,0.0,0.0004094869946129,0.0,0.0,109.01722717285156,0.0,0.0,0.0,0.5512118339538574,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1204318702220916,-2661.1923828125,304.14727783203125,0.7086763978004456,0.1854747980833053,0.1692443639039993,294.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4309599995613098,0.050000000745058,0.0501237548887729,293.23175048828125,297.1499938964844,293.1499938964844,0.346439003944397,-4790.24951171875,304.1564025878906,0.9372617602348328,0.433171272277832,0.3044334053993225,293.1233215332031,297.1499938964844,293.1499938964844,0.4457088410854339,-7929.7890625,304.10821533203125,0.9990000128746032,0.5649581551551819,0.505860447883606,293.1935729980469,297.1499938964844,293.1499938964844,0.0140120359137654,-3645.256103515625,303.8268127441406,0.4309599995613098,0.050000000745058,0.2377655208110809,291.137451171875,291.1499938964844,259.6244506835937,258.0657653808594,279.3744201660156,293.91192626953125,291.1302185058594,1.0,0.3390002846717834,0.7270368337631226,0.7270368337631226,1.0,1.0,-1.5211279392242432,0.6451706290245056,0.8759573101997375,0.2894567847251892,0.0,0.0,0.6352851390838623,84.03480529785156,111.0,-110.62889099121094,-17833.736328125,417.2941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4613037109375,309.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.296875,18000.0,0.0,0.0,0.4010355472564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724755644798279,0.8724864721298218,-1.093210175895365e-05,0.0,0.0004070001014042,0.0,0.0,110.5830535888672,0.0,0.0,0.0,0.5538823008537292,4.0,0.0,1.0
564420,293.1410522460937,297.1499938964844,293.1499938964844,0.1213957592844963,-2679.511962890625,304.1466369628906,0.6976330280303955,0.1854244023561477,0.1694785058498382,294.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.4224163293838501,0.050000000745058,0.0503829680383205,293.2348022460937,297.1499938964844,293.1499938964844,0.3462738394737243,-4789.73779296875,304.1546325683594,0.9187505841255188,0.4304805397987366,0.3027644157409668,293.1793212890625,297.1499938964844,293.1499938964844,0.4715645015239715,-8303.2177734375,304.0800476074219,0.9990000128746032,0.5543023943901062,0.5278213620185852,293.1993713378906,297.1499938964844,293.1499938964844,0.0141493305563926,-3674.941162109375,303.79345703125,0.4224163293838501,0.050000000745058,0.2389951199293136,291.0638122558594,291.1499938964844,259.6610412597656,258.0971069335937,279.3402099609375,293.8521728515625,291.05987548828125,1.0,0.3486720025539398,0.7261745929718018,0.7261745929718018,1.0,1.0,-1.54765784740448,0.6570737957954407,0.8905841112136841,0.2960648834705353,0.0,0.0,0.6522099375724792,91.10384368896484,114.0,-93.79227447509766,-18147.462890625,450.32220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26904296875,309.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17622.462890625,18000.0,0.0,0.0,0.3980358242988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908940851688385,0.9089521169662476,-1.1263738088018728e-05,0.0,0.0004039557534269,0.0,0.0,120.08224487304688,0.0,0.0,0.0,0.5683258771896362,4.0,0.0,1.0
564480,293.1410522460937,297.1499938964844,293.1499938964844,0.1213957592844963,-2679.511962890625,304.1466369628906,0.6976330280303955,0.1854244023561477,0.1694785058498382,294.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.4224163293838501,0.050000000745058,0.0503829680383205,293.2348022460937,297.1499938964844,293.1499938964844,0.3462738394737243,-4789.73779296875,304.1546325683594,0.9187505841255188,0.4304805397987366,0.3027644157409668,293.1793212890625,297.1499938964844,293.1499938964844,0.4715645015239715,-8303.2177734375,304.0800476074219,0.9990000128746032,0.5543023943901062,0.5278213620185852,293.1993713378906,297.1499938964844,293.1499938964844,0.0141493305563926,-3674.941162109375,303.79345703125,0.4224163293838501,0.050000000745058,0.2389951199293136,291.0638122558594,291.1499938964844,259.6610412597656,258.0971069335937,279.3402099609375,293.8521728515625,291.05987548828125,1.0,0.3486720025539398,0.7261745929718018,0.7261745929718018,1.0,1.0,-1.54765784740448,0.6570737957954407,0.8905841112136841,0.2960648834705353,0.0,0.0,0.6522099375724792,91.10384368896484,114.0,-93.79227447509766,-18147.462890625,450.32220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26904296875,309.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17622.462890625,18000.0,0.0,0.0,0.3980358242988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908940851688385,0.9089521169662476,-1.1263738088018728e-05,0.0,0.0004039557534269,0.0,0.0,120.08224487304688,0.0,0.0,0.0,0.5683258771896362,4.0,0.0,1.0
564540,293.14337158203125,297.1499938964844,293.1499938964844,0.1214755922555923,-2680.63818359375,304.1476745605469,0.684593141078949,0.1851824074983596,0.1696294397115707,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.4133683741092682,0.050000000745058,0.0507197268307209,293.2378234863281,297.1499938964844,293.1499938964844,0.3438212275505066,-4762.099609375,304.1573181152344,0.8991345763206482,0.4277208149433136,0.3011213541030884,293.21563720703125,297.1499938964844,293.1499938964844,0.4648429751396179,-8191.36328125,304.1142883300781,0.980993628501892,0.5461205244064331,0.5196590423583984,293.20660400390625,297.1499938964844,293.1499938964844,0.0142037458717823,-3686.5341796875,303.75616455078125,0.4133683741092682,0.050000000745058,0.2405925393104553,291.0680847167969,291.1499938964844,259.6964111328125,258.12750244140625,279.3609924316406,293.8411560058594,291.07037353515625,1.0,0.3556669354438782,0.7253124117851257,0.7253124117851257,1.0,1.0,-1.538313627243042,0.6525600552558899,0.8857535123825073,0.2936078906059265,0.0,0.0,0.6639309525489807,99.45771026611328,117.0,-6.097421169281006,-18147.5390625,466.9776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9725952148437,309.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17661.2265625,18000.0,0.0,0.0,0.397111564874649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9484791159629822,0.9484908580780028,-1.1718462701537646e-05,0.0,0.0004030177660752,0.0,0.0,131.74566650390625,0.0,0.0,0.0,0.5844067931175232,4.0,0.0,1.0
