time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.14337158203125,297.1499938964844,293.1499938964844,0.1214755922555923,-2680.63818359375,304.1476745605469,0.684593141078949,0.1851824074983596,0.1696294397115707,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.4133683741092682,0.050000000745058,0.0507197268307209,293.2378234863281,297.1499938964844,293.1499938964844,0.3438212275505066,-4762.099609375,304.1573181152344,0.8991345763206482,0.4277208149433136,0.3011213541030884,293.21563720703125,297.1499938964844,293.1499938964844,0.4648429751396179,-8191.36328125,304.1142883300781,0.980993628501892,0.5461205244064331,0.5196590423583984,293.20660400390625,297.1499938964844,293.1499938964844,0.0142037458717823,-3686.5341796875,303.75616455078125,0.4133683741092682,0.050000000745058,0.2405925393104553,291.0680847167969,291.1499938964844,259.6964111328125,258.12750244140625,279.3609924316406,293.8411560058594,291.07037353515625,1.0,0.3556669354438782,0.7253124117851257,0.7253124117851257,1.0,1.0,-1.538313627243042,0.6525600552558899,0.8857535123825073,0.2936078906059265,0.0,0.0,0.6639309525489807,99.45771026611328,117.0,-6.097421169281006,-18147.5390625,466.9776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9725952148437,309.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17661.2265625,18000.0,0.0,0.0,0.397111564874649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9484791159629822,0.9484908580780028,-1.1718462701537646e-05,0.0,0.0004030177660752,0.0,0.0,131.74566650390625,0.0,0.0,0.0,0.5844067931175232,4.0,0.0,1.0
564660,293.1459350585937,297.1499938964844,293.1499938964844,0.121244728565216,-2676.08447265625,304.1488037109375,0.6754816770553589,0.1848280429840088,0.1695612967014312,294.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.4075701236724853,0.050000000745058,0.0509752854704856,293.2413024902344,297.1499938964844,293.1499938964844,0.340756893157959,-4727.6767578125,304.1599426269531,0.88584303855896,0.4247904419898987,0.2992987930774688,293.2281494140625,297.1499938964844,293.1499938964844,0.4606231153011322,-8122.6328125,304.13287353515625,0.9669951796531676,0.5418930649757385,0.5152867436408997,293.2134094238281,297.1499938964844,293.1499938964844,0.01419941149652,-3688.7001953125,303.7181396484375,0.4075701236724853,0.050000000745058,0.2418048083782196,291.0867004394531,291.1499938964844,259.7303771972656,258.1568603515625,279.39605712890625,293.8602905273437,291.0878601074219,1.0,0.3610579073429107,0.7243441939353943,0.7243441939353943,1.0,1.0,-1.532555103302002,0.6496917605400085,0.8828632831573486,0.2919380366802215,0.0,0.0,0.6709585189819336,105.82024383544922,120.0,14.651148796081545,-18063.3828125,480.2866821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69219970703125,309.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.40625,18000.0,0.0,0.0,0.3971995711326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97051203250885,0.97052401304245,-1.2001713912468404e-05,0.0,0.0004031070857308,0.0,0.0,138.78860473632812,0.0,0.0,0.0,0.5938381552696228,4.0,0.0,1.0
564720,293.1459350585937,297.1499938964844,293.1499938964844,0.121244728565216,-2676.08447265625,304.1488037109375,0.6754816770553589,0.1848280429840088,0.1695612967014312,294.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.4075701236724853,0.050000000745058,0.0509752854704856,293.2413024902344,297.1499938964844,293.1499938964844,0.340756893157959,-4727.6767578125,304.1599426269531,0.88584303855896,0.4247904419898987,0.2992987930774688,293.2281494140625,297.1499938964844,293.1499938964844,0.4606231153011322,-8122.6328125,304.13287353515625,0.9669951796531676,0.5418930649757385,0.5152867436408997,293.2134094238281,297.1499938964844,293.1499938964844,0.01419941149652,-3688.7001953125,303.7181396484375,0.4075701236724853,0.050000000745058,0.2418048083782196,291.0867004394531,291.1499938964844,259.7303771972656,258.1568603515625,279.39605712890625,293.8602905273437,291.0878601074219,1.0,0.3610579073429107,0.7243441939353943,0.7243441939353943,1.0,1.0,-1.532555103302002,0.6496917605400085,0.8828632831573486,0.2919380366802215,0.0,0.0,0.6709585189819336,105.82024383544922,120.0,14.651148796081545,-18063.3828125,480.2866821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69219970703125,309.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.40625,18000.0,0.0,0.0,0.3971995711326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97051203250885,0.97052401304245,-1.2001713912468404e-05,0.0,0.0004031070857308,0.0,0.0,138.78860473632812,0.0,0.0,0.0,0.5938381552696228,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1210173070430755,-2671.70166015625,304.1495666503906,0.6686429977416992,0.1845136284828186,0.1694646179676056,294.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4032958149909973,0.050000000745058,0.0511825531721115,293.24468994140625,297.1499938964844,293.1499938964844,0.3376286923885345,-4692.75732421875,304.1618347167969,0.8754152059555054,0.4217893183231354,0.2973799407482147,293.23248291015625,297.1499938964844,293.1499938964844,0.4577552080154419,-8077.171875,304.1432189941406,0.9558204412460328,0.5390288233757019,0.5125771760940552,293.2191162109375,297.1499938964844,293.1499938964844,0.0141777638345956,-3688.462890625,303.6807556152344,0.4032958149909973,0.050000000745058,0.2427880018949508,291.1014404296875,291.1499938964844,259.76287841796875,258.18505859375,279.43341064453125,293.8863830566406,291.1025695800781,1.0,0.3654166758060455,0.7233759760856628,0.7233759760856628,1.0,1.0,-1.528311252593994,0.647513210773468,0.8807980418205261,0.2906569838523865,0.0,0.0,0.6764423251152039,110.98924255371094,123.0,19.295196533203125,-17981.400390625,491.2746276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45428466796875,309.1029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17831.078125,18000.0,0.0,0.0,0.3979016244411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987981915473938,0.9879941344261168,-1.2221393262734637e-05,0.0,0.0004038195766042,0.0,0.0,144.4822540283203,0.0,0.0,0.0,0.6012422442436218,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1210173070430755,-2671.70166015625,304.1495666503906,0.6686429977416992,0.1845136284828186,0.1694646179676056,294.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4032958149909973,0.050000000745058,0.0511825531721115,293.24468994140625,297.1499938964844,293.1499938964844,0.3376286923885345,-4692.75732421875,304.1618347167969,0.8754152059555054,0.4217893183231354,0.2973799407482147,293.23248291015625,297.1499938964844,293.1499938964844,0.4577552080154419,-8077.171875,304.1432189941406,0.9558204412460328,0.5390288233757019,0.5125771760940552,293.2191162109375,297.1499938964844,293.1499938964844,0.0141777638345956,-3688.462890625,303.6807556152344,0.4032958149909973,0.050000000745058,0.2427880018949508,291.1014404296875,291.1499938964844,259.76287841796875,258.18505859375,279.43341064453125,293.8863830566406,291.1025695800781,1.0,0.3654166758060455,0.7233759760856628,0.7233759760856628,1.0,1.0,-1.528311252593994,0.647513210773468,0.8807980418205261,0.2906569838523865,0.0,0.0,0.6764423251152039,110.98924255371094,123.0,19.295196533203125,-17981.400390625,491.2746276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45428466796875,309.1029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17831.078125,18000.0,0.0,0.0,0.3979016244411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987981915473938,0.9879941344261168,-1.2221393262734637e-05,0.0,0.0004038195766042,0.0,0.0,144.4822540283203,0.0,0.0,0.0,0.6012422442436218,4.0,0.0,1.0
564900,293.1488342285156,297.1499938964844,293.1499938964844,0.1209115013480186,-2669.67529296875,304.1498413085937,0.6657788157463074,0.1843746453523636,0.1694219559431076,294.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.4014814794063568,0.050000000745058,0.0512743219733238,293.246337890625,297.1499938964844,293.1499938964844,0.3360379338264465,-4675.048828125,304.1625671386719,0.8708884716033936,0.4202686548233032,0.2963970601558685,293.2333679199219,297.1499938964844,293.1499938964844,0.4564886689186096,-8057.66943359375,304.146728515625,0.9509066939353944,0.5378087162971497,0.5114719271659851,293.2215881347656,297.1499938964844,293.1499938964844,0.0141622750088572,-3687.654052734375,303.6623229980469,0.4014814794063568,0.050000000745058,0.2432233095169067,291.1083679199219,291.1499938964844,259.77850341796875,258.1986999511719,279.45196533203125,293.8998718261719,291.10943603515625,1.0,0.3673228025436401,0.7228918671607971,0.7228918671607971,1.0,1.0,-1.5263859033584597,0.6465131640434265,0.879872739315033,0.2900672852993011,0.0,0.0,0.6785234808921814,113.27716064453124,123.0,19.44676971435547,-17940.5390625,496.0895690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539123535156,309.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.087890625,18000.0,0.0,0.0,0.3983995616436004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994802176952362,0.9948144555091858,-1.2309168596402742e-05,0.0,0.0004043249064125,0.0,0.0,146.75987243652344,0.0,0.0,0.0,0.6041491627693176,4.0,0.0,1.0
564960,293.1495666503906,297.1499938964844,293.1499938964844,0.1208104267716407,-2667.744873046875,304.1500549316406,0.6631826162338257,0.1842450499534607,0.1693831831216812,294.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.3998086154460907,0.050000000745058,0.051360335201025,293.2479248046875,297.1499938964844,293.1499938964844,0.3344314992427826,-4657.185546875,304.1632080078125,0.8666940927505493,0.4187350869178772,0.2954007983207702,293.2338256835937,297.1499938964844,293.1499938964844,0.455266535282135,-8039.17578125,304.1495361328125,0.9463177919387816,0.5366623997688293,0.5104493498802185,293.223876953125,297.1499938964844,293.1499938964844,0.0141444522887468,-3686.4970703125,303.6439819335937,0.3998086154460907,0.050000000745058,0.2436313182115554,291.11505126953125,291.1499938964844,259.7937316894531,258.2120361328125,279.4696960449219,293.91326904296875,291.1160888671875,1.0,0.3690907061100006,0.7225306630134583,0.7225306630134583,1.0,1.0,-1.524508714675903,0.6455627679824829,0.8789460062980652,0.2895180881023407,0.0,0.0,0.6801830530166626,115.42028045654295,126.0,19.169818878173828,-17900.9453125,500.5442199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,308.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.123046875,18000.0,0.0,0.0,0.3989537060260772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00044846534729,1.0004607439041138,-1.2383015018713197e-05,0.0,0.0004048872797284,0.0,0.0,148.67196655273438,0.0,0.0,0.0,0.606561005115509,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1206157431006431,-2664.037841796875,304.1503601074219,0.6585973501205444,0.1840056777000427,0.1693139374256134,294.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.3967531323432922,0.050000000745058,0.0515193454921245,293.2510070800781,297.1499938964844,293.1499938964844,0.3311671912670135,-4620.91259765625,304.16424560546875,0.8590629696846008,0.4156277179718017,0.2933711409568786,293.2340087890625,297.1499938964844,293.1499938964844,0.4528684616088867,-8003.6494140625,304.1536560058594,0.937894642353058,0.534502387046814,0.5085451006889343,293.2279968261719,297.1499938964844,293.1499938964844,0.0141028733924031,-3683.2734375,303.60748291015625,0.3967531323432922,0.050000000745058,0.2443855851888656,291.128173828125,291.1499938964844,259.82281494140625,258.2376403808594,279.50396728515625,293.9393615722656,291.12921142578125,1.0,0.3723056614398956,0.7218082547187805,0.7218082547187805,1.0,1.0,-1.5207992792129517,0.6436857581138611,0.8771135210990906,0.2884362936019897,0.0,0.0,0.682219922542572,119.37793731689452,129.0,18.776775360107425,-17825.064453125,508.5941467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,308.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.02734375,18000.0,0.0,0.0,0.4001246094703674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0082241296768188,1.0082366466522217,-1.2488694665080402e-05,0.0,0.0004060755891259,0.0,0.0,151.3653564453125,0.0,0.0,0.0,0.6098952293395996,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1206157431006431,-2664.037841796875,304.1503601074219,0.6585973501205444,0.1840056777000427,0.1693139374256134,294.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.3967531323432922,0.050000000745058,0.0515193454921245,293.2510070800781,297.1499938964844,293.1499938964844,0.3311671912670135,-4620.91259765625,304.16424560546875,0.8590629696846008,0.4156277179718017,0.2933711409568786,293.2340087890625,297.1499938964844,293.1499938964844,0.4528684616088867,-8003.6494140625,304.1536560058594,0.937894642353058,0.534502387046814,0.5085451006889343,293.2279968261719,297.1499938964844,293.1499938964844,0.0141028733924031,-3683.2734375,303.60748291015625,0.3967531323432922,0.050000000745058,0.2443855851888656,291.128173828125,291.1499938964844,259.82281494140625,258.2376403808594,279.50396728515625,293.9393615722656,291.12921142578125,1.0,0.3723056614398956,0.7218082547187805,0.7218082547187805,1.0,1.0,-1.5207992792129517,0.6436857581138611,0.8771135210990906,0.2884362936019897,0.0,0.0,0.682219922542572,119.37793731689452,129.0,18.776775360107425,-17825.064453125,508.5941467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,308.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.02734375,18000.0,0.0,0.0,0.4001246094703674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0082241296768188,1.0082366466522217,-1.2488694665080402e-05,0.0,0.0004060755891259,0.0,0.0,151.3653564453125,0.0,0.0,0.0,0.6098952293395996,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1204203143715858,-2660.326416015625,304.15057373046875,0.654594361782074,0.1837825179100036,0.1692502051591873,294.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.393933355808258,0.050000000745058,0.0516661219298839,293.2539978027344,297.1499938964844,293.1499938964844,0.327823668718338,-4583.74951171875,304.1650695800781,0.852165162563324,0.4124641418457031,0.2912938892841339,293.233642578125,297.1499938964844,293.1499938964844,0.4504640400409698,-7968.7451171875,304.1564025878906,0.9302407503128052,0.5324464440345764,0.5067435503005981,293.2316589355469,297.1499938964844,293.1499938964844,0.014054337516427,-3678.944580078125,303.5708923339844,0.393933355808258,0.050000000745058,0.2450818419456482,291.1416320800781,291.1499938964844,259.8500061035156,258.2618103027344,279.5369567871094,293.9644775390625,291.1427307128906,1.0,0.3752097189426422,0.7210858464241028,0.7210858464241028,1.0,1.0,-1.5170782804489136,0.6418031454086304,0.875275194644928,0.2873532772064209,0.0,0.0,0.6824408769607544,123.02594757080078,132.0,18.896791458129883,-17752.0859375,515.7947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477294921875,308.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.919921875,18000.0,0.0,0.0,0.401221752166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011072874069214,1.0110853910446167,-1.2535135283542331e-05,0.0,0.0004071890725754,0.0,0.0,152.42996215820312,0.0,0.0,0.0,0.6111350059509277,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1204203143715858,-2660.326416015625,304.15057373046875,0.654594361782074,0.1837825179100036,0.1692502051591873,294.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.393933355808258,0.050000000745058,0.0516661219298839,293.2539978027344,297.1499938964844,293.1499938964844,0.327823668718338,-4583.74951171875,304.1650695800781,0.852165162563324,0.4124641418457031,0.2912938892841339,293.233642578125,297.1499938964844,293.1499938964844,0.4504640400409698,-7968.7451171875,304.1564025878906,0.9302407503128052,0.5324464440345764,0.5067435503005981,293.2316589355469,297.1499938964844,293.1499938964844,0.014054337516427,-3678.944580078125,303.5708923339844,0.393933355808258,0.050000000745058,0.2450818419456482,291.1416320800781,291.1499938964844,259.8500061035156,258.2618103027344,279.5369567871094,293.9644775390625,291.1427307128906,1.0,0.3752097189426422,0.7210858464241028,0.7210858464241028,1.0,1.0,-1.5170782804489136,0.6418031454086304,0.875275194644928,0.2873532772064209,0.0,0.0,0.6824408769607544,123.02594757080078,132.0,18.896791458129883,-17752.0859375,515.7947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477294921875,308.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.919921875,18000.0,0.0,0.0,0.401221752166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011072874069214,1.0110853910446167,-1.2535135283542331e-05,0.0,0.0004071890725754,0.0,0.0,152.42996215820312,0.0,0.0,0.0,0.6111350059509277,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189319416880607,-2633.1640625,304.15289306640625,0.6487649083137512,0.181598424911499,0.1677722930908203,294.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.3908897638320923,0.050000000745058,0.0518220849335193,293.2663269042969,297.1499938964844,293.1499938964844,0.3227980136871338,-4527.03515625,304.1684875488281,0.8442515730857849,0.4073089957237243,0.2880954444408417,293.2425537109375,297.1499938964844,293.1499938964844,0.4462943077087402,-7908.076171875,304.1612854003906,0.921450972557068,0.5284976363182068,0.5035393834114075,293.24688720703125,297.1499938964844,293.1499938964844,0.0138988262042403,-3661.659912109375,303.5013732910156,0.3908897638320923,0.050000000745058,0.2458216547966003,291.1628723144531,291.1499938964844,259.8764953613281,258.2854919433594,279.5868225097656,294.0128173828125,291.165283203125,1.0,0.3777348697185516,0.7203635573387146,0.7203635573387146,1.0,1.0,-1.5086954832077026,0.6377861499786377,0.8709093332290649,0.2851315140724182,0.0,0.0,0.6795413494110107,126.82119750976562,120.0,31.1458740234375,-17635.2734375,520.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,308.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.94921875,18000.0,0.0,0.0,0.4020114541053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0075080394744873,1.0075204372406006,-1.2509083717304748e-05,0.0,0.0004079905338585,0.0,0.0,151.39120483398438,0.0,0.0,0.0,0.6096037030220032,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189319416880607,-2633.1640625,304.15289306640625,0.6487649083137512,0.181598424911499,0.1677722930908203,294.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.3908897638320923,0.050000000745058,0.0518220849335193,293.2663269042969,297.1499938964844,293.1499938964844,0.3227980136871338,-4527.03515625,304.1684875488281,0.8442515730857849,0.4073089957237243,0.2880954444408417,293.2425537109375,297.1499938964844,293.1499938964844,0.4462943077087402,-7908.076171875,304.1612854003906,0.921450972557068,0.5284976363182068,0.5035393834114075,293.24688720703125,297.1499938964844,293.1499938964844,0.0138988262042403,-3661.659912109375,303.5013732910156,0.3908897638320923,0.050000000745058,0.2458216547966003,291.1628723144531,291.1499938964844,259.8764953613281,258.2854919433594,279.5868225097656,294.0128173828125,291.165283203125,1.0,0.3777348697185516,0.7203635573387146,0.7203635573387146,1.0,1.0,-1.5086954832077026,0.6377861499786377,0.8709093332290649,0.2851315140724182,0.0,0.0,0.6795413494110107,126.82119750976562,120.0,31.1458740234375,-17635.2734375,520.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,308.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.94921875,18000.0,0.0,0.0,0.4020114541053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0075080394744873,1.0075204372406006,-1.2509083717304748e-05,0.0,0.0004079905338585,0.0,0.0,151.39120483398438,0.0,0.0,0.0,0.6096037030220032,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176676377654075,-2610.064697265625,304.15399169921875,0.6487173438072205,0.1806215792894363,0.1666355431079864,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.3920207917690277,0.050000000745058,0.0517646819353103,293.27166748046875,297.1499938964844,293.1499938964844,0.3178475499153137,-4471.3544921875,304.1705017089844,0.8432166576385498,0.4032685160636902,0.2851034998893738,293.2446594238281,297.1499938964844,293.1499938964844,0.4421291649341583,-7848.3232421875,304.1643981933594,0.9217535257339478,0.5257166624069214,0.5006623864173889,293.2572021484375,297.1499938964844,293.1499938964844,0.0136788934469223,-3631.97509765625,303.44091796875,0.3920207917690277,0.050000000745058,0.2455493658781051,291.1903076171875,291.1499938964844,259.9034729003906,258.30963134765625,279.642333984375,294.0701904296875,291.1922302246094,1.0,0.3749733865261078,0.7196412682533264,0.7196412682533264,1.0,1.0,-1.4998893737792969,0.63358473777771,0.8663045763969421,0.2827881276607513,0.0,0.0,0.6722659468650818,125.20624542236328,108.0,34.63250732421875,-17487.328125,511.0959167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05157470703125,308.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18174.478515625,18000.0,0.0,0.0,0.4021549522876739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917476773262024,0.9917600154876708,-1.2344325114099776e-05,0.0,0.0004081361694261,0.0,0.0,146.40667724609375,0.0,0.0,0.0,0.6030065417289734,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176676377654075,-2610.064697265625,304.15399169921875,0.6487173438072205,0.1806215792894363,0.1666355431079864,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.3920207917690277,0.050000000745058,0.0517646819353103,293.27166748046875,297.1499938964844,293.1499938964844,0.3178475499153137,-4471.3544921875,304.1705017089844,0.8432166576385498,0.4032685160636902,0.2851034998893738,293.2446594238281,297.1499938964844,293.1499938964844,0.4421291649341583,-7848.3232421875,304.1643981933594,0.9217535257339478,0.5257166624069214,0.5006623864173889,293.2572021484375,297.1499938964844,293.1499938964844,0.0136788934469223,-3631.97509765625,303.44091796875,0.3920207917690277,0.050000000745058,0.2455493658781051,291.1903076171875,291.1499938964844,259.9034729003906,258.30963134765625,279.642333984375,294.0701904296875,291.1922302246094,1.0,0.3749733865261078,0.7196412682533264,0.7196412682533264,1.0,1.0,-1.4998893737792969,0.63358473777771,0.8663045763969421,0.2827881276607513,0.0,0.0,0.6722659468650818,125.20624542236328,108.0,34.63250732421875,-17487.328125,511.0959167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05157470703125,308.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18174.478515625,18000.0,0.0,0.0,0.4021549522876739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917476773262024,0.9917600154876708,-1.2344325114099776e-05,0.0,0.0004081361694261,0.0,0.0,146.40667724609375,0.0,0.0,0.0,0.6030065417289734,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.117210529744625,-2601.725830078125,304.1540832519531,0.6504538059234619,0.1803329885005951,0.166243702173233,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.3937629461288452,0.050000000745058,0.0516751334071159,293.2732238769531,297.1499938964844,293.1499938964844,0.3155884444713592,-4446.05859375,304.1708679199219,0.8447117209434509,0.4014210700988769,0.2837240397930145,293.2445678710937,297.1499938964844,293.1499938964844,0.4403035938739776,-7822.46044921875,304.1650695800781,0.9245975613594056,0.5245354175567627,0.4994113445281982,293.2608337402344,297.1499938964844,293.1499938964844,0.0135535085573792,-3614.38623046875,303.4133605957031,0.3937629461288452,0.050000000745058,0.2451245933771133,291.2015075683594,291.1499938964844,259.9171447753906,258.32183837890625,279.66864013671875,294.0964660644531,291.20318603515625,1.0,0.3723443746566772,0.7192801237106323,0.7192801237106323,1.0,1.0,-1.4956434965133667,0.6315569877624512,0.8640865683555603,0.281656950712204,0.0,0.0,0.6676957607269287,122.86132049560548,108.0,32.35853576660156,-17410.18359375,502.5993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,308.8484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18216.494140625,18000.0,0.0,0.0,0.4019197523593902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9805556535720824,0.9805678725242616,-1.2219782547617797e-05,0.0,0.0004078974598087,0.0,0.0,142.86117553710938,0.0,0.0,0.0,0.5983270406723022,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1168164759874343,-2594.551513671875,304.154052734375,0.6530412435531616,0.1801157593727111,0.1659060269594192,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089233398437,0.3960103392601013,0.050000000745058,0.0515583604574203,293.2744445800781,297.1499938964844,293.1499938964844,0.3134137094020843,-4421.74169921875,304.1710205078125,0.8471841216087341,0.3996254801750183,0.2823734581470489,293.2440795898437,297.1499938964844,293.1499938964844,0.4385965466499328,-7798.4208984375,304.1654357910156,0.9287682175636292,0.5234327912330627,0.4982239902019501,293.2637634277344,297.1499938964844,293.1499938964844,0.0134230758994817,-3595.786865234375,303.3871154785156,0.3960103392601013,0.050000000745058,0.2445706725120544,291.2110595703125,291.1499938964844,259.93084716796875,258.3341064453125,279.69342041015625,294.120361328125,291.21246337890625,1.0,0.3690856099128723,0.7189589142799377,0.7189589142799377,1.0,1.0,-1.4913862943649292,0.6295337080955505,0.8618525862693787,0.2805338203907013,0.0,0.0,0.6626601219177246,119.82711791992188,96.0,28.94186210632324,-17331.763671875,492.38958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,308.8641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18249.537109375,18000.0,0.0,0.0,0.4014649987220764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677839875221252,0.96779602766037,-1.2076149687345604e-05,0.0,0.0004074359312653,0.0,0.0,138.8655548095703,0.0,0.0,0.0,0.5929999351501465,4.0,0.0,1.0
565620,293.1654663085937,297.1499938964844,293.1499938964844,0.1161588206887245,-2582.626953125,304.15380859375,0.6604551076889038,0.179821565747261,0.1653240919113159,294.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.4016697406768799,0.050000000745058,0.051265113055706,293.2762145996094,297.1499938964844,293.1499938964844,0.309245616197586,-4375.1787109375,304.17095947265625,0.8546786904335022,0.3961105048656463,0.2797009348869324,293.242431640625,297.1499938964844,293.1499938964844,0.4354737401008606,-7754.7451171875,304.1654663085937,0.9404255151748656,0.5213836431503296,0.4959633648395538,293.2679138183594,297.1499938964844,293.1499938964844,0.0131544973701238,-3556.77978515625,303.33740234375,0.4016697406768799,0.050000000745058,0.2431796193122863,291.2252197265625,291.1499938964844,259.95849609375,258.3587951660156,279.7391967773437,294.1612854003906,291.2261047363281,1.0,0.3610881865024566,0.7183164954185486,0.7183164954185486,1.0,1.0,-1.4827436208724976,0.6254320740699768,0.8573115468025208,0.2782613337039947,0.0,0.0,0.6516126990318298,112.24546813964844,84.0,20.75760841369629,-17171.494140625,468.2384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,308.9094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18292.728515625,18000.0,0.0,0.0,0.3998691737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388299584388732,0.938841700553894,-1.1750691555789672e-05,0.0,0.0004058163904119,0.0,0.0,130.0585479736328,0.0,0.0,0.0,0.5810037851333618,4.0,0.0,1.0
565680,293.1654663085937,297.1499938964844,293.1499938964844,0.1161588206887245,-2582.626953125,304.15380859375,0.6604551076889038,0.179821565747261,0.1653240919113159,294.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.4016697406768799,0.050000000745058,0.051265113055706,293.2762145996094,297.1499938964844,293.1499938964844,0.309245616197586,-4375.1787109375,304.17095947265625,0.8546786904335022,0.3961105048656463,0.2797009348869324,293.242431640625,297.1499938964844,293.1499938964844,0.4354737401008606,-7754.7451171875,304.1654663085937,0.9404255151748656,0.5213836431503296,0.4959633648395538,293.2679138183594,297.1499938964844,293.1499938964844,0.0131544973701238,-3556.77978515625,303.33740234375,0.4016697406768799,0.050000000745058,0.2431796193122863,291.2252197265625,291.1499938964844,259.95849609375,258.3587951660156,279.7391967773437,294.1612854003906,291.2261047363281,1.0,0.3610881865024566,0.7183164954185486,0.7183164954185486,1.0,1.0,-1.4827436208724976,0.6254320740699768,0.8573115468025208,0.2782613337039947,0.0,0.0,0.6516126990318298,112.24546813964844,84.0,20.75760841369629,-17171.494140625,468.2384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,308.9094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18292.728515625,18000.0,0.0,0.0,0.3998691737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388299584388732,0.938841700553894,-1.1750691555789672e-05,0.0,0.0004058163904119,0.0,0.0,130.0585479736328,0.0,0.0,0.0,0.5810037851333618,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1156256347894668,-2573.023681640625,304.1534118652344,0.6706621050834656,0.1796486675739288,0.1648163944482803,294.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23272705078125,0.4088012874126434,0.050000000745058,0.0509189367294311,293.277587890625,297.1499938964844,293.1499938964844,0.3052506446838379,-4330.54541015625,304.1706237792969,0.8653368353843689,0.3926319777965545,0.2770262360572815,293.24029541015625,297.1499938964844,293.1499938964844,0.4326698780059814,-7715.78759765625,304.1649780273437,0.9555088877677916,0.5194729566574097,0.493796706199646,293.2705993652344,297.1499938964844,293.1499938964844,0.0128833781927824,-3516.635986328125,303.2899780273437,0.4088012874126434,0.050000000745058,0.2415375113487243,291.2334899902344,291.1499938964844,259.9862365722656,258.3835754394531,279.7810974121094,294.195068359375,291.2339172363281,1.0,0.3516164124011993,0.7176740765571594,0.7176740765571594,1.0,1.0,-1.4739352464675903,0.6212580800056458,0.8526771664619446,0.2759530544281006,0.0,0.0,0.6398670673370361,103.32173919677734,72.0,12.679463386535645,-17007.798828125,440.89105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4453125,308.96728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18310.705078125,18000.0,0.0,0.0,0.3973622024059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073468446731568,0.9073582291603088,-1.1401803021726664e-05,0.0,0.0004032721044495,0.0,0.0,120.9117660522461,0.0,0.0,0.0,0.5681068301200867,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1156256347894668,-2573.023681640625,304.1534118652344,0.6706621050834656,0.1796486675739288,0.1648163944482803,294.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23272705078125,0.4088012874126434,0.050000000745058,0.0509189367294311,293.277587890625,297.1499938964844,293.1499938964844,0.3052506446838379,-4330.54541015625,304.1706237792969,0.8653368353843689,0.3926319777965545,0.2770262360572815,293.24029541015625,297.1499938964844,293.1499938964844,0.4326698780059814,-7715.78759765625,304.1649780273437,0.9555088877677916,0.5194729566574097,0.493796706199646,293.2705993652344,297.1499938964844,293.1499938964844,0.0128833781927824,-3516.635986328125,303.2899780273437,0.4088012874126434,0.050000000745058,0.2415375113487243,291.2334899902344,291.1499938964844,259.9862365722656,258.3835754394531,279.7810974121094,294.195068359375,291.2339172363281,1.0,0.3516164124011993,0.7176740765571594,0.7176740765571594,1.0,1.0,-1.4739352464675903,0.6212580800056458,0.8526771664619446,0.2759530544281006,0.0,0.0,0.6398670673370361,103.32173919677734,72.0,12.679463386535645,-17007.798828125,440.89105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4453125,308.96728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18310.705078125,18000.0,0.0,0.0,0.3973622024059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073468446731568,0.9073582291603088,-1.1401803021726664e-05,0.0,0.0004032721044495,0.0,0.0,120.9117660522461,0.0,0.0,0.0,0.5681068301200867,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1151861622929573,-2565.17041015625,304.15301513671875,0.6837184429168701,0.1795549839735031,0.164357304573059,294.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.4179496169090271,0.050000000745058,0.0505409017205238,293.27880859375,297.1499938964844,293.1499938964844,0.3013834059238434,-4287.2919921875,304.1701965332031,0.8792847990989685,0.3891540169715881,0.2743330895900726,293.23797607421875,297.1499938964844,293.1499938964844,0.4301343560218811,-7680.7138671875,304.1642150878906,0.9728183150291444,0.5176600813865662,0.4916974008083343,293.2724304199219,297.1499938964844,293.1499938964844,0.0126150427386164,-3476.24658203125,303.24365234375,0.4179496169090271,0.050000000745058,0.2397442758083343,291.2367553710937,291.1499938964844,260.0140075683594,258.40838623046875,279.8201904296875,294.2240295410156,291.23681640625,1.0,0.341056227684021,0.7170599102973938,0.7170599102973938,1.0,1.0,-1.46502423286438,0.6170473098754883,0.8479769825935364,0.2736316323280334,0.0,0.0,0.6280338168144226,93.59072875976562,60.0,5.570706844329834,-16841.98046875,411.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6270751953125,309.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18308.9453125,18000.0,0.0,0.0,0.3939992189407348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753365278244019,0.8753476142883301,-1.1054882634198291e-05,0.0,0.0003998591273557,0.0,0.0,112.07888793945312,0.0,0.0,0.0,0.5551669001579285,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1151861622929573,-2565.17041015625,304.15301513671875,0.6837184429168701,0.1795549839735031,0.164357304573059,294.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.4179496169090271,0.050000000745058,0.0505409017205238,293.27880859375,297.1499938964844,293.1499938964844,0.3013834059238434,-4287.2919921875,304.1701965332031,0.8792847990989685,0.3891540169715881,0.2743330895900726,293.23797607421875,297.1499938964844,293.1499938964844,0.4301343560218811,-7680.7138671875,304.1642150878906,0.9728183150291444,0.5176600813865662,0.4916974008083343,293.2724304199219,297.1499938964844,293.1499938964844,0.0126150427386164,-3476.24658203125,303.24365234375,0.4179496169090271,0.050000000745058,0.2397442758083343,291.2367553710937,291.1499938964844,260.0140075683594,258.40838623046875,279.8201904296875,294.2240295410156,291.23681640625,1.0,0.341056227684021,0.7170599102973938,0.7170599102973938,1.0,1.0,-1.46502423286438,0.6170473098754883,0.8479769825935364,0.2736316323280334,0.0,0.0,0.6280338168144226,93.59072875976562,60.0,5.570706844329834,-16841.98046875,411.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6270751953125,309.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18308.9453125,18000.0,0.0,0.0,0.3939992189407348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753365278244019,0.8753476142883301,-1.1054882634198291e-05,0.0,0.0003998591273557,0.0,0.0,112.07888793945312,0.0,0.0,0.0,0.5551669001579285,4.0,0.0,1.0
565980,293.1615905761719,297.1499938964844,293.1499938964844,0.1148200929164886,-2558.6845703125,304.1526184082031,0.6998602151870728,0.1795176714658737,0.1639352589845657,294.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.4302538335323334,0.050000000745058,0.0501439273357391,293.2799377441406,297.1499938964844,293.1499938964844,0.2976085245609283,-4244.9931640625,304.1697692871094,0.8969737887382507,0.3856596052646637,0.2716167569160461,293.23553466796875,297.1499938964844,293.1499938964844,0.4278239905834198,-7648.8388671875,304.163330078125,0.9910709857940674,0.5159251689910889,0.4896562397480011,293.27374267578125,297.1499938964844,293.1499938964844,0.012351993471384,-3436.023193359375,303.19781494140625,0.4302538335323334,0.050000000745058,0.2378612011671066,291.23602294921875,291.1499938964844,260.0416259765625,258.4330749511719,279.8575439453125,294.2499389648437,291.2357788085937,1.0,0.3296316564083099,0.7164456844329834,0.7164456844329834,1.0,1.0,-1.4560692310333252,0.612820029258728,0.8432492017745972,0.2713054120540619,0.0,0.0,0.616580069065094,83.3804702758789,48.0,-0.1677023470401764,-16675.197265625,381.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8108825683594,309.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18293.037109375,18000.0,0.0,0.0,0.3898780643939972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.844342827796936,0.8443535566329956,-1.0727625522122253e-05,0.0,0.0003956766740884,0.0,0.0,103.97089385986328,0.0,0.0,0.0,0.5428152680397034,4.0,0.0,1.0
566040,293.1615905761719,297.1499938964844,293.1499938964844,0.1148200929164886,-2558.6845703125,304.1526184082031,0.6998602151870728,0.1795176714658737,0.1639352589845657,294.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.4302538335323334,0.050000000745058,0.0501439273357391,293.2799377441406,297.1499938964844,293.1499938964844,0.2976085245609283,-4244.9931640625,304.1697692871094,0.8969737887382507,0.3856596052646637,0.2716167569160461,293.23553466796875,297.1499938964844,293.1499938964844,0.4278239905834198,-7648.8388671875,304.163330078125,0.9910709857940674,0.5159251689910889,0.4896562397480011,293.27374267578125,297.1499938964844,293.1499938964844,0.012351993471384,-3436.023193359375,303.19781494140625,0.4302538335323334,0.050000000745058,0.2378612011671066,291.23602294921875,291.1499938964844,260.0416259765625,258.4330749511719,279.8575439453125,294.2499389648437,291.2357788085937,1.0,0.3296316564083099,0.7164456844329834,0.7164456844329834,1.0,1.0,-1.4560692310333252,0.612820029258728,0.8432492017745972,0.2713054120540619,0.0,0.0,0.616580069065094,83.3804702758789,48.0,-0.1677023470401764,-16675.197265625,381.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8108825683594,309.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18293.037109375,18000.0,0.0,0.0,0.3898780643939972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.844342827796936,0.8443535566329956,-1.0727625522122253e-05,0.0,0.0003956766740884,0.0,0.0,103.97089385986328,0.0,0.0,0.0,0.5428152680397034,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1146614253520965,-2555.8916015625,304.1524353027344,0.7089914083480835,0.1795176565647125,0.1637401282787323,294.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.4379090368747711,0.050000000745058,0.0499450452625751,293.2804870605469,297.1499938964844,293.1499938964844,0.2957460880279541,-4224.0859375,304.1695556640625,0.9073066115379332,0.3839052021503448,0.2702526748180389,293.2341613769531,297.1499938964844,293.1499938964844,0.4259486794471741,-7621.8115234375,304.1643981933594,0.9990000128746032,0.5151111483573914,0.4878166317939758,293.2742919921875,297.1499938964844,293.1499938964844,0.0122244227677583,-3416.2890625,303.1750183105469,0.4379090368747711,0.050000000745058,0.2369177788496017,291.23455810546875,291.1499938964844,260.05535888671875,258.4453125,279.8768615722656,294.2626953125,291.2343139648437,1.0,0.3236137628555298,0.7161386013031006,0.7161386013031006,1.0,1.0,-1.4506288766860962,0.6102567911148071,0.8403720855712891,0.2699558436870575,0.0,0.0,0.6110880374908447,78.2503662109375,48.0,-1.8343329429626465,-16584.89453125,366.4048461914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89996337890625,309.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18281.578125,18000.0,0.0,0.0,0.3875730335712433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295661807060242,0.8295767307281494,-1.0574833140708506e-05,0.0,0.000393337366404,0.0,0.0,100.25696563720705,0.0,0.0,0.0,0.5369905233383179,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1144527643918991,-2551.9990234375,304.1523742675781,0.7160996794700623,0.1795541048049926,0.163615807890892,294.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392883300781,0.4444935917854309,0.050000000745058,0.0497955605387687,293.28094482421875,297.1499938964844,293.1499938964844,0.2936587631702423,-4200.33447265625,304.1697998046875,0.9160431027412416,0.3821664750576019,0.2689315676689148,293.2263488769531,297.1499938964844,293.1499938964844,0.4120967388153076,-7414.703125,304.18707275390625,0.9990000128746032,0.5155636668205261,0.4740587770938873,293.27447509765625,297.1499938964844,293.1499938964844,0.0121094034984707,-3397.42431640625,303.1536560058594,0.4444935917854309,0.050000000745058,0.2362086921930313,291.2425231933594,291.1499938964844,260.0690002441406,258.45751953125,279.9198913574219,294.2972412109375,291.24658203125,1.0,0.3170107305049896,0.7158510684967041,0.7158510684967041,1.0,1.0,-1.4313929080963137,0.6014389395713806,0.8299539685249329,0.2652643322944641,0.0,0.0,0.604263186454773,74.13253784179688,36.0,24.293704986572266,-16394.115234375,346.9974975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99481201171875,309.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.35546875,18000.0,0.0,0.0,0.3850319683551788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8145033717155457,0.8145138025283813,-1.0426210792502388e-05,0.0,0.000390758505091,0.0,0.0,96.60652160644533,0.0,0.0,0.0,0.53104168176651,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1127297133207321,-2519.845947265625,304.1545715332031,0.729740560054779,0.1774432510137558,0.1622176170349121,294.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.4605657458305359,0.050000000745058,0.049490850418806,293.2821655273437,297.1499938964844,293.1499938964844,0.2885428369045257,-4141.30078125,304.17169189453125,0.9371779561042786,0.3785993456840515,0.2662495970726013,293.1811828613281,297.1499938964844,293.1499938964844,0.3784667253494262,-6914.71484375,304.2304077148437,0.9990000128746032,0.5227140784263611,0.4425151646137237,293.273193359375,297.1499938964844,293.1499938964844,0.0118543365970253,-3351.366455078125,303.1187438964844,0.4605657458305359,0.050000000745058,0.2347632944583892,291.2977905273437,291.1499938964844,260.09600830078125,258.4815979003906,279.9814147949219,294.31842041015625,291.3012390136719,1.0,0.302532434463501,0.7152760624885559,0.7152760624885559,1.0,1.0,-1.3864898681640625,0.5810005068778992,0.8054893612861633,0.2542218565940857,0.0,0.0,0.5806483030319214,65.65341186523438,39.0,56.08386993408203,-15879.76953125,306.1524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2460632324219,309.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18491.314453125,18000.0,0.0,0.0,0.3786689639091491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7638322710990906,0.7638422846794128,-9.986230907088611e-06,0.0,0.0003843008598778,0.0,0.0,85.33100891113281,0.0,0.0,0.0,0.5118643045425415,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1127297133207321,-2519.845947265625,304.1545715332031,0.729740560054779,0.1774432510137558,0.1622176170349121,294.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.4605657458305359,0.050000000745058,0.049490850418806,293.2821655273437,297.1499938964844,293.1499938964844,0.2885428369045257,-4141.30078125,304.17169189453125,0.9371779561042786,0.3785993456840515,0.2662495970726013,293.1811828613281,297.1499938964844,293.1499938964844,0.3784667253494262,-6914.71484375,304.2304077148437,0.9990000128746032,0.5227140784263611,0.4425151646137237,293.273193359375,297.1499938964844,293.1499938964844,0.0118543365970253,-3351.366455078125,303.1187438964844,0.4605657458305359,0.050000000745058,0.2347632944583892,291.2977905273437,291.1499938964844,260.09600830078125,258.4815979003906,279.9814147949219,294.31842041015625,291.3012390136719,1.0,0.302532434463501,0.7152760624885559,0.7152760624885559,1.0,1.0,-1.3864898681640625,0.5810005068778992,0.8054893612861633,0.2542218565940857,0.0,0.0,0.5806483030319214,65.65341186523438,39.0,56.08386993408203,-15879.76953125,306.1524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2460632324219,309.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18491.314453125,18000.0,0.0,0.0,0.3786689639091491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7638322710990906,0.7638422846794128,-9.986230907088611e-06,0.0,0.0003843008598778,0.0,0.0,85.33100891113281,0.0,0.0,0.0,0.5118643045425415,4.0,0.0,1.0
566340,293.1859741210937,297.1499938964844,293.1499938964844,0.1094716265797615,-2460.173828125,304.1584167480469,0.736254096031189,0.1735702008008957,0.1586098223924636,294.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209228515625,0.4721896052360534,0.050000000745058,0.0492897182703018,293.2838134765625,297.1499938964844,293.1499938964844,0.284246414899826,-4092.28955078125,304.17156982421875,0.9518117308616638,0.3749211132526397,0.263567179441452,293.1185607910156,297.1499938964844,293.1499938964844,0.3545424938201904,-6563.4013671875,304.2427062988281,0.9990000128746032,0.5346231460571289,0.420391708612442,293.2703857421875,297.1499938964844,293.1499938964844,0.0116843283176422,-3322.09033203125,303.0860900878906,0.4721896052360534,0.050000000745058,0.2338092029094696,291.3219909667969,291.1499938964844,260.1224975585937,258.5052490234375,280.02978515625,294.3286437988281,291.32208251953125,1.0,0.2924202382564544,0.7147010564804077,0.7147010564804077,1.0,1.0,-1.3509852886199951,0.5649067759513855,0.7860784530639648,0.2454465329647064,0.0,0.0,0.5556313395500183,59.97359848022461,57.0,29.164854049682617,-15378.49609375,277.80157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.584228515625,309.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18524.416015625,18000.0,0.0,0.0,0.3702457845211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030002474784851,0.7030096650123596,-9.451865480514243e-06,0.0,0.0003757524245884,0.0,0.0,72.85124206542969,0.0,0.0,0.0,0.4896227717399597,4.0,0.0,1.0
