time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1859741210937,297.1499938964844,293.1499938964844,0.1094716265797615,-2460.173828125,304.1584167480469,0.736254096031189,0.1735702008008957,0.1586098223924636,294.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209228515625,0.4721896052360534,0.050000000745058,0.0492897182703018,293.2838134765625,297.1499938964844,293.1499938964844,0.284246414899826,-4092.28955078125,304.17156982421875,0.9518117308616638,0.3749211132526397,0.263567179441452,293.1185607910156,297.1499938964844,293.1499938964844,0.3545424938201904,-6563.4013671875,304.2427062988281,0.9990000128746032,0.5346231460571289,0.420391708612442,293.2703857421875,297.1499938964844,293.1499938964844,0.0116843283176422,-3322.09033203125,303.0860900878906,0.4721896052360534,0.050000000745058,0.2338092029094696,291.3219909667969,291.1499938964844,260.1224975585937,258.5052490234375,280.02978515625,294.3286437988281,291.32208251953125,1.0,0.2924202382564544,0.7147010564804077,0.7147010564804077,1.0,1.0,-1.3509852886199951,0.5649067759513855,0.7860784530639648,0.2454465329647064,0.0,0.0,0.5556313395500183,59.97359848022461,57.0,29.164854049682617,-15378.49609375,277.80157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.584228515625,309.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18524.416015625,18000.0,0.0,0.0,0.3702457845211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030002474784851,0.7030096650123596,-9.451865480514243e-06,0.0,0.0003757524245884,0.0,0.0,72.85124206542969,0.0,0.0,0.0,0.4896227717399597,4.0,0.0,1.0
566460,293.1933288574219,297.1499938964844,293.1499938964844,0.1075318157672882,-2425.43505859375,304.1587219238281,0.7335835695266724,0.1711475253105163,0.156021699309349,294.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.4731235206127167,0.050000000745058,0.0492723919451236,293.2858581542969,297.1499938964844,293.1499938964844,0.2812978029251098,-4059.681640625,304.1692199707031,0.9499486684799194,0.3711175620555877,0.2609356641769409,293.0726623535156,297.1499938964844,293.1499938964844,0.3515943586826324,-6533.0927734375,304.2158203125,0.9990000128746032,0.5447896122932434,0.4184219241142273,293.2676696777344,297.1499938964844,293.1499938964844,0.0116345128044486,-3318.44189453125,303.04986572265625,0.4731235206127167,0.050000000745058,0.2337270081043243,291.2959899902344,291.1499938964844,260.1483459472656,258.5283203125,280.05426025390625,294.3380126953125,291.2906188964844,1.0,0.2914579510688782,0.7145828008651733,0.7145828008651733,1.0,1.0,-1.3422198295593262,0.5609661936759949,0.7812536358833313,0.2432249933481216,0.0,0.0,0.5371512770652771,59.38990783691406,75.0,-35.51179504394531,-15096.4580078125,272.87017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93115234375,309.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18390.453125,18000.0,0.0,0.0,0.3603281676769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530519127845764,0.6530609130859375,-9.010264875541908e-06,0.0,0.0003656873013824,0.0,0.0,63.45417404174805,0.0,0.0,0.0,0.4718145132064819,4.0,0.0,1.0
566520,293.1933288574219,297.1499938964844,293.1499938964844,0.1075318157672882,-2425.43505859375,304.1587219238281,0.7335835695266724,0.1711475253105163,0.156021699309349,294.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.4731235206127167,0.050000000745058,0.0492723919451236,293.2858581542969,297.1499938964844,293.1499938964844,0.2812978029251098,-4059.681640625,304.1692199707031,0.9499486684799194,0.3711175620555877,0.2609356641769409,293.0726623535156,297.1499938964844,293.1499938964844,0.3515943586826324,-6533.0927734375,304.2158203125,0.9990000128746032,0.5447896122932434,0.4184219241142273,293.2676696777344,297.1499938964844,293.1499938964844,0.0116345128044486,-3318.44189453125,303.04986572265625,0.4731235206127167,0.050000000745058,0.2337270081043243,291.2959899902344,291.1499938964844,260.1483459472656,258.5283203125,280.05426025390625,294.3380126953125,291.2906188964844,1.0,0.2914579510688782,0.7145828008651733,0.7145828008651733,1.0,1.0,-1.3422198295593262,0.5609661936759949,0.7812536358833313,0.2432249933481216,0.0,0.0,0.5371512770652771,59.38990783691406,75.0,-35.51179504394531,-15096.4580078125,272.87017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93115234375,309.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18390.453125,18000.0,0.0,0.0,0.3603281676769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530519127845764,0.6530609130859375,-9.010264875541908e-06,0.0,0.0003656873013824,0.0,0.0,63.45417404174805,0.0,0.0,0.0,0.4718145132064819,4.0,0.0,1.0
566580,293.1915283203125,297.1499938964844,293.1499938964844,0.1073774471879005,-2424.106201171875,304.1560363769531,0.7246782183647156,0.1703972667455673,0.1551191657781601,294.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.4659434556961059,0.050000000745058,0.0494014210999012,293.2881774902344,297.1499938964844,293.1499938964844,0.279437392950058,-4040.154052734375,304.1659240722656,0.9342890977859496,0.3672046661376953,0.2583309113979339,293.0631103515625,297.1499938964844,293.1499938964844,0.3663317859172821,-6769.88720703125,304.16900634765625,0.9990000128746032,0.5487632155418396,0.4327979385852813,293.2664489746094,297.1499938964844,293.1499938964844,0.0116726718842983,-3334.470703125,303.0063781738281,0.4659434556961059,0.050000000745058,0.2343390733003616,291.22625732421875,291.1499938964844,260.1734313964844,258.5507202148437,280.060302734375,294.3468933105469,291.2193298339844,1.0,0.2975158989429474,0.714464545249939,0.714464545249939,1.0,1.0,-1.3561471700668335,0.5671945214271545,0.7889527082443237,0.246533527970314,0.0,0.0,0.5314404368400574,62.88172149658203,93.0,-84.69329071044922,-15095.7294921875,286.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1647033691406,309.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18156.529296875,18000.0,0.0,0.0,0.3503449559211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630738377571106,0.6307471990585327,-8.783411431068089e-06,0.0,0.0003555555886123,0.0,0.0,59.33271026611328,0.0,0.0,0.0,0.4637021124362945,4.0,0.0,1.0
566640,293.1915283203125,297.1499938964844,293.1499938964844,0.1073774471879005,-2424.106201171875,304.1560363769531,0.7246782183647156,0.1703972667455673,0.1551191657781601,294.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.4659434556961059,0.050000000745058,0.0494014210999012,293.2881774902344,297.1499938964844,293.1499938964844,0.279437392950058,-4040.154052734375,304.1659240722656,0.9342890977859496,0.3672046661376953,0.2583309113979339,293.0631103515625,297.1499938964844,293.1499938964844,0.3663317859172821,-6769.88720703125,304.16900634765625,0.9990000128746032,0.5487632155418396,0.4327979385852813,293.2664489746094,297.1499938964844,293.1499938964844,0.0116726718842983,-3334.470703125,303.0063781738281,0.4659434556961059,0.050000000745058,0.2343390733003616,291.22625732421875,291.1499938964844,260.1734313964844,258.5507202148437,280.060302734375,294.3468933105469,291.2193298339844,1.0,0.2975158989429474,0.714464545249939,0.714464545249939,1.0,1.0,-1.3561471700668335,0.5671945214271545,0.7889527082443237,0.246533527970314,0.0,0.0,0.5314404368400574,62.88172149658203,93.0,-84.69329071044922,-15095.7294921875,286.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1647033691406,309.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18156.529296875,18000.0,0.0,0.0,0.3503449559211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630738377571106,0.6307471990585327,-8.783411431068089e-06,0.0,0.0003555555886123,0.0,0.0,59.33271026611328,0.0,0.0,0.0,0.4637021124362945,4.0,0.0,1.0
566700,293.1883239746094,297.1499938964844,293.1499938964844,0.1077774092555046,-2432.247314453125,304.1542053222656,0.7186020016670227,0.1705022156238556,0.1551811248064041,294.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.4593338966369629,0.050000000745058,0.0495120510458946,293.2894592285156,297.1499938964844,293.1499938964844,0.2786381542682647,-4031.873046875,304.1644897460937,0.9226228594779968,0.3652057945728302,0.2570335865020752,293.07232666015625,297.1499938964844,293.1499938964844,0.3788821399211883,-6964.36474609375,304.1427307128906,0.9990000128746032,0.5480643510818481,0.444756418466568,293.26678466796875,297.1499938964844,293.1499938964844,0.011708341538906,-3346.1162109375,302.981689453125,0.4593338966369629,0.050000000745058,0.2348638623952865,291.1863708496094,291.1499938964844,260.1856384277344,258.5616455078125,280.0579833984375,294.35137939453125,291.1791076660156,1.0,0.302676260471344,0.7144054174423218,0.7144054174423218,1.0,1.0,-1.3697782754898071,0.5733089447021484,0.7964693307876587,0.249805748462677,0.0,0.0,0.5330010652542114,65.90604400634766,93.0,-98.53357696533205,-15182.947265625,299.47711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2073974609375,309.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.896484375,18000.0,0.0,0.0,0.3458370566368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295979619026184,0.6296067237854004,-8.749889275350142e-06,0.0,0.0003509806410875,0.0,0.0,59.00124740600586,0.0,0.0,0.0,0.4631164968013763,4.0,0.0,1.0
566760,293.1839294433594,297.1499938964844,293.1499938964844,0.1084320321679115,-2445.041748046875,304.1522521972656,0.7116060853004456,0.170878916978836,0.1555254757404327,294.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.4516757130622864,0.050000000745058,0.0496506243944168,293.290771484375,297.1499938964844,293.1499938964844,0.2778714895248413,-4023.9169921875,304.1632385253906,0.909634530544281,0.3631774485111236,0.255736380815506,293.0902099609375,297.1499938964844,293.1499938964844,0.3943445086479187,-7200.130859375,304.1159362792969,0.9990000128746032,0.545544445514679,0.4592966437339782,293.26788330078125,297.1499938964844,293.1499938964844,0.0117511162534356,-3359.345703125,302.9546813964844,0.4516757130622864,0.050000000745058,0.2355211824178695,291.1450500488281,291.1499938964844,260.1976318359375,258.57232666015625,280.0540771484375,294.35601806640625,291.13787841796875,1.0,0.3090086877346039,0.7140873074531555,0.7140873074531555,1.0,1.0,-1.3870409727096558,0.5810092091560364,0.8060317635536194,0.2539077997207641,0.0,0.0,0.5374622344970703,69.70105743408203,111.0,-106.38760375976562,-15319.2890625,315.9581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1906433105469,309.4230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.326171875,18000.0,0.0,0.0,0.3418973982334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634909987449646,0.634918749332428,-8.766352038946934e-06,0.0,0.0003469823859632,0.0,0.0,59.748722076416016,0.0,0.0,0.0,0.46475949883461,4.0,0.0,1.0
566820,293.1712341308594,297.1499938964844,293.1499938964844,0.1104627698659896,-2483.650634765625,304.1481018066406,0.6957826018333435,0.1725780665874481,0.1570614874362945,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.4355094134807586,0.050000000745058,0.0500044524669647,293.29364013671875,297.1499938964844,293.1499938964844,0.2762764990329742,-4007.055908203125,304.1615295410156,0.8835180401802063,0.3590301275253296,0.2531357407569885,293.1496276855469,297.1499938964844,293.1499938964844,0.4324638247489929,-7768.794921875,304.0638732910156,0.9990000128746032,0.5350765585899353,0.4944889545440674,293.27252197265625,297.1499938964844,293.1499938964844,0.0118470629677176,-3388.18994140625,302.89306640625,0.4355094134807586,0.050000000745058,0.2371995896100998,291.0645446777344,291.1499938964844,260.2208251953125,258.593017578125,280.0397644042969,294.3660583496094,291.0579833984375,1.0,0.3245278596878052,0.7134510278701782,0.7134510278701782,1.0,1.0,-1.4304430484771729,0.6004555821418762,0.8299874067306519,0.2642978429794311,0.0,0.0,0.554273247718811,79.39849853515625,114.0,-109.3614730834961,-15711.7333984375,359.38702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9650573730469,309.3052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.775390625,18000.0,0.0,0.0,0.3363619446754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640082597732544,0.6640172004699707,-8.948480171966366e-06,0.0,0.0003413646190892,0.0,0.0,64.49496459960938,0.0,0.0,0.0,0.4745757579803467,4.0,0.0,1.0
566880,293.1712341308594,297.1499938964844,293.1499938964844,0.1104627698659896,-2483.650634765625,304.1481018066406,0.6957826018333435,0.1725780665874481,0.1570614874362945,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.4355094134807586,0.050000000745058,0.0500044524669647,293.29364013671875,297.1499938964844,293.1499938964844,0.2762764990329742,-4007.055908203125,304.1615295410156,0.8835180401802063,0.3590301275253296,0.2531357407569885,293.1496276855469,297.1499938964844,293.1499938964844,0.4324638247489929,-7768.794921875,304.0638732910156,0.9990000128746032,0.5350765585899353,0.4944889545440674,293.27252197265625,297.1499938964844,293.1499938964844,0.0118470629677176,-3388.18994140625,302.89306640625,0.4355094134807586,0.050000000745058,0.2371995896100998,291.0645446777344,291.1499938964844,260.2208251953125,258.593017578125,280.0397644042969,294.3660583496094,291.0579833984375,1.0,0.3245278596878052,0.7134510278701782,0.7134510278701782,1.0,1.0,-1.4304430484771729,0.6004555821418762,0.8299874067306519,0.2642978429794311,0.0,0.0,0.554273247718811,79.39849853515625,114.0,-109.3614730834961,-15711.7333984375,359.38702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9650573730469,309.3052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.775390625,18000.0,0.0,0.0,0.3363619446754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640082597732544,0.6640172004699707,-8.948480171966366e-06,0.0,0.0003413646190892,0.0,0.0,64.49496459960938,0.0,0.0,0.0,0.4745757579803467,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1133069396018982,-2535.965087890625,304.1440734863281,0.6818423271179199,0.1754532307386398,0.1600533872842788,294.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.4211731553077698,0.050000000745058,0.0504260137677192,293.2962951660156,297.1499938964844,293.1499938964844,0.2735117077827453,-3975.423583984375,304.1624755859375,0.8583844900131226,0.3548541367053985,0.2505483627319336,293.2138671875,297.1499938964844,293.1499938964844,0.439826637506485,-7856.35107421875,304.0833435058594,0.982083261013031,0.5219702124595642,0.4977834224700928,293.2797546386719,297.1499938964844,293.1499938964844,0.0119046922773122,-3406.488525390625,302.8265991210937,0.4211731553077698,0.050000000745058,0.2391992956399917,291.0300598144531,291.1499938964844,260.24285888671875,258.6126708984375,280.0440673828125,294.3619384765625,291.0339050292969,1.0,0.3362028002738952,0.7128147482872009,0.7128147482872009,1.0,1.0,-1.4385298490524292,0.6038485169410706,0.8346813321113586,0.2664819657802582,0.0,0.0,0.5741437077522278,90.2258071899414,117.0,-28.639938354492188,-15926.12109375,389.6215515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5228881835937,309.1683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17606.19921875,18000.0,0.0,0.0,0.3343655467033386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118166089057922,0.711825966835022,-9.319956916442608e-06,0.0,0.0003393385268282,0.0,0.0,73.23631286621094,0.0,0.0,0.0,0.4913419187068939,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1133069396018982,-2535.965087890625,304.1440734863281,0.6818423271179199,0.1754532307386398,0.1600533872842788,294.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.4211731553077698,0.050000000745058,0.0504260137677192,293.2962951660156,297.1499938964844,293.1499938964844,0.2735117077827453,-3975.423583984375,304.1624755859375,0.8583844900131226,0.3548541367053985,0.2505483627319336,293.2138671875,297.1499938964844,293.1499938964844,0.439826637506485,-7856.35107421875,304.0833435058594,0.982083261013031,0.5219702124595642,0.4977834224700928,293.2797546386719,297.1499938964844,293.1499938964844,0.0119046922773122,-3406.488525390625,302.8265991210937,0.4211731553077698,0.050000000745058,0.2391992956399917,291.0300598144531,291.1499938964844,260.24285888671875,258.6126708984375,280.0440673828125,294.3619384765625,291.0339050292969,1.0,0.3362028002738952,0.7128147482872009,0.7128147482872009,1.0,1.0,-1.4385298490524292,0.6038485169410706,0.8346813321113586,0.2664819657802582,0.0,0.0,0.5741437077522278,90.2258071899414,117.0,-28.639938354492188,-15926.12109375,389.6215515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5228881835937,309.1683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17606.19921875,18000.0,0.0,0.0,0.3343655467033386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118166089057922,0.711825966835022,-9.319956916442608e-06,0.0,0.0003393385268282,0.0,0.0,73.23631286621094,0.0,0.0,0.0,0.4913419187068939,4.0,0.0,1.0
567060,293.1518859863281,297.1499938964844,293.1499938964844,0.1141381710767746,-2550.345703125,304.1447448730469,0.6696150898933411,0.1758887767791748,0.16129732131958,294.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.4114529490470886,0.050000000745058,0.0508015789091587,293.2993469238281,297.1499938964844,293.1499938964844,0.2692229151725769,-3925.02783203125,304.1653747558594,0.839358925819397,0.3505310714244842,0.247849091887474,293.2373962402344,297.1499938964844,293.1499938964844,0.432706207036972,-7743.4970703125,304.1165466308594,0.9592482447624208,0.515529453754425,0.4907866716384887,293.2871398925781,297.1499938964844,293.1499938964844,0.0118787316605448,-3405.165771484375,302.7636413574219,0.4114529490470886,0.050000000745058,0.2409808188676834,291.0594482421875,291.1499938964844,260.2636413574219,258.6311950683594,280.0723571777344,294.37322998046875,291.0604553222656,1.0,0.3445784449577331,0.7118381857872009,0.7118381857872009,1.0,1.0,-1.430260419845581,0.5998741388320923,0.8303863406181335,0.264174222946167,0.0,0.0,0.5837903618812561,99.590576171875,105.0,12.109166145324709,-15843.8984375,408.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04840087890625,308.923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17757.291015625,18000.0,0.0,0.0,0.3345811665058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395503520965576,0.7395599484443665,-9.598554242984392e-06,0.0,0.0003395573585294,0.0,0.0,79.03876495361328,0.0,0.0,0.0,0.5018582940101624,4.0,0.0,1.0
567120,293.1518859863281,297.1499938964844,293.1499938964844,0.1141381710767746,-2550.345703125,304.1447448730469,0.6696150898933411,0.1758887767791748,0.16129732131958,294.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.4114529490470886,0.050000000745058,0.0508015789091587,293.2993469238281,297.1499938964844,293.1499938964844,0.2692229151725769,-3925.02783203125,304.1653747558594,0.839358925819397,0.3505310714244842,0.247849091887474,293.2373962402344,297.1499938964844,293.1499938964844,0.432706207036972,-7743.4970703125,304.1165466308594,0.9592482447624208,0.515529453754425,0.4907866716384887,293.2871398925781,297.1499938964844,293.1499938964844,0.0118787316605448,-3405.165771484375,302.7636413574219,0.4114529490470886,0.050000000745058,0.2409808188676834,291.0594482421875,291.1499938964844,260.2636413574219,258.6311950683594,280.0723571777344,294.37322998046875,291.0604553222656,1.0,0.3445784449577331,0.7118381857872009,0.7118381857872009,1.0,1.0,-1.430260419845581,0.5998741388320923,0.8303863406181335,0.264174222946167,0.0,0.0,0.5837903618812561,99.590576171875,105.0,12.109166145324709,-15843.8984375,408.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04840087890625,308.923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17757.291015625,18000.0,0.0,0.0,0.3345811665058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395503520965576,0.7395599484443665,-9.598554242984392e-06,0.0,0.0003395573585294,0.0,0.0,79.03876495361328,0.0,0.0,0.0,0.5018582940101624,4.0,0.0,1.0
567180,293.1531982421875,297.1499938964844,293.1499938964844,0.1139395907521247,-2546.1845703125,304.1468505859375,0.665965735912323,0.1755789518356323,0.1612232476472854,294.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.4090991020202636,0.050000000745058,0.0509058274328708,293.3022155761719,297.1499938964844,293.1499938964844,0.2648379206657409,-3873.655029296875,304.1675720214844,0.8322481513023376,0.3461650013923645,0.2448906600475311,293.24481201171875,297.1499938964844,293.1499938964844,0.4289980232715606,-7682.3251953125,304.1336669921875,0.9513370394706726,0.5117942690849304,0.4869284033775329,293.2929992675781,297.1499938964844,293.1499938964844,0.0117686837911605,-3389.093994140625,302.7015075683594,0.4090991020202636,0.050000000745058,0.2414753288030624,291.0766296386719,291.1499938964844,260.28302001953125,258.64849853515625,280.10943603515625,294.4021911621094,291.0783386230469,1.0,0.3457236289978027,0.7108616828918457,0.7108616828918457,1.0,1.0,-1.4227079153060913,0.5961949825286865,0.8265129923820496,0.2621399164199829,0.0,0.0,0.5925517678260803,102.1012954711914,93.0,23.36980628967285,-15746.037109375,410.6219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62860107421875,308.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.77734375,18000.0,0.0,0.0,0.3360476195812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633084654808044,0.7633183002471924,-9.823851542023476e-06,0.0,0.0003410456120036,0.0,0.0,84.12680053710938,0.0,0.0,0.0,0.5108193755149841,4.0,0.0,1.0
567240,293.1531982421875,297.1499938964844,293.1499938964844,0.1139395907521247,-2546.1845703125,304.1468505859375,0.665965735912323,0.1755789518356323,0.1612232476472854,294.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.4090991020202636,0.050000000745058,0.0509058274328708,293.3022155761719,297.1499938964844,293.1499938964844,0.2648379206657409,-3873.655029296875,304.1675720214844,0.8322481513023376,0.3461650013923645,0.2448906600475311,293.24481201171875,297.1499938964844,293.1499938964844,0.4289980232715606,-7682.3251953125,304.1336669921875,0.9513370394706726,0.5117942690849304,0.4869284033775329,293.2929992675781,297.1499938964844,293.1499938964844,0.0117686837911605,-3389.093994140625,302.7015075683594,0.4090991020202636,0.050000000745058,0.2414753288030624,291.0766296386719,291.1499938964844,260.28302001953125,258.64849853515625,280.10943603515625,294.4021911621094,291.0783386230469,1.0,0.3457236289978027,0.7108616828918457,0.7108616828918457,1.0,1.0,-1.4227079153060913,0.5961949825286865,0.8265129923820496,0.2621399164199829,0.0,0.0,0.5925517678260803,102.1012954711914,93.0,23.36980628967285,-15746.037109375,410.6219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62860107421875,308.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.77734375,18000.0,0.0,0.0,0.3360476195812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633084654808044,0.7633183002471924,-9.823851542023476e-06,0.0,0.0003410456120036,0.0,0.0,84.12680053710938,0.0,0.0,0.0,0.5108193755149841,4.0,0.0,1.0
567300,293.1551513671875,297.1499938964844,293.1499938964844,0.1136107891798019,-2539.96728515625,304.14801025390625,0.666371762752533,0.1751552075147628,0.1609189659357071,294.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.4096591472625732,0.050000000745058,0.0508805997669696,293.3034362792969,297.1499938964844,293.1499938964844,0.2625834345817566,-3847.239501953125,304.16845703125,0.8315687775611877,0.3439971804618835,0.243361160159111,293.2460632324219,297.1499938964844,293.1499938964844,0.4274327754974365,-7657.25146484375,304.1394348144531,0.9515386819839478,0.5103480815887451,0.4854397475719452,293.29522705078125,297.1499938964844,293.1499938964844,0.0116886468604207,-3376.2783203125,302.6716003417969,0.4096591472625732,0.050000000745058,0.2413556575775146,291.08526611328125,291.1499938964844,260.2921447753906,258.6566162109375,280.12322998046875,294.408203125,291.0865783691406,1.0,0.3444656133651733,0.7103734612464905,0.7103734612464905,1.0,1.0,-1.4185459613800049,0.5941815972328186,0.824364423751831,0.261031299829483,0.0,0.0,0.595984697341919,101.39175415039062,93.0,23.16121292114257,-15690.2255859375,406.75494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44696044921875,308.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.07421875,18000.0,0.0,0.0,0.3370946049690246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727171778678894,0.7727271318435669,-9.917558600136545e-06,0.0,0.0003421081928536,0.0,0.0,86.2258071899414,0.0,0.0,0.0,0.5144350528717041,4.0,0.0,1.0
567360,293.157470703125,297.1499938964844,293.1499938964844,0.1131297275424003,-2531.01220703125,304.1492614746094,0.6677721738815308,0.1746338307857513,0.1604326516389846,294.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.4110620617866516,0.050000000745058,0.0508186519145965,293.30450439453125,297.1499938964844,293.1499938964844,0.2603181302547455,-3820.691162109375,304.1692199707031,0.8322587013244629,0.3418413698673248,0.241812601685524,293.2464599609375,297.1499938964844,293.1499938964844,0.4259583950042724,-7634.08203125,304.14404296875,0.953712284564972,0.5090520977973938,0.4840924441814422,293.2971496582031,297.1499938964844,293.1499938964844,0.0115979351103305,-3361.36181640625,302.6421813964844,0.4110620617866516,0.050000000745058,0.2410618066787719,291.09307861328125,291.1499938964844,260.30084228515625,258.6643981933594,280.135986328125,294.4141540527344,291.0944519042969,1.0,0.3422715365886688,0.710100531578064,0.710100531578064,1.0,1.0,-1.414059042930603,0.5920736789703369,0.8219853043556213,0.2598962783813476,0.0,0.0,0.5990010499954224,99.74703216552734,81.0,23.22069931030273,-15635.263671875,400.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867126464844,308.5002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17840.765625,18000.0,0.0,0.0,0.3382672667503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811567783355713,0.7811667323112488,-1.000164593278896e-05,0.0,0.0003432982775848,0.0,0.0,88.1351089477539,0.0,0.0,0.0,0.5176826119422913,4.0,0.0,1.0
567420,293.1618347167969,297.1499938964844,293.1499938964844,0.1119781732559204,-2509.685791015625,304.1513977050781,0.6735222935676575,0.1735610961914062,0.1592746376991272,294.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4161299169063568,0.050000000745058,0.0506103932857513,293.30633544921875,297.1499938964844,293.1499938964844,0.2556870877742767,-3766.298095703125,304.1705322265625,0.837109386920929,0.3375587165355682,0.2386752218008041,293.2458190917969,297.1499938964844,293.1499938964844,0.4229982495307922,-7588.75341796875,304.15087890625,0.9626951217651368,0.5067366361618042,0.4816314280033111,293.3001403808594,297.1499938964844,293.1499938964844,0.0113904112949967,-3325.8330078125,302.5849609375,0.4161299169063568,0.050000000745058,0.2400739192962646,291.1109924316406,291.1499938964844,260.3170471191406,258.6788635253906,280.1607360839844,294.425537109375,291.11260986328125,1.0,0.3356805443763733,0.7095546126365662,0.7095546126365662,1.0,1.0,-1.4045127630233765,0.5876094102859497,0.816903293132782,0.2574995160102844,0.0,0.0,0.603035032749176,94.31267547607422,69.0,25.46079444885254,-15524.3935546875,382.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03350830078125,308.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.9140625,18000.0,0.0,0.0,0.3407882452011108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938381433486938,0.7938482761383057,-1.013449946185574e-05,0.0,0.0003458567371126,0.0,0.0,91.09788513183594,0.0,0.0,0.0,0.5225982666015625,4.0,0.0,1.0
567480,293.1618347167969,297.1499938964844,293.1499938964844,0.1119781732559204,-2509.685791015625,304.1513977050781,0.6735222935676575,0.1735610961914062,0.1592746376991272,294.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4161299169063568,0.050000000745058,0.0506103932857513,293.30633544921875,297.1499938964844,293.1499938964844,0.2556870877742767,-3766.298095703125,304.1705322265625,0.837109386920929,0.3375587165355682,0.2386752218008041,293.2458190917969,297.1499938964844,293.1499938964844,0.4229982495307922,-7588.75341796875,304.15087890625,0.9626951217651368,0.5067366361618042,0.4816314280033111,293.3001403808594,297.1499938964844,293.1499938964844,0.0113904112949967,-3325.8330078125,302.5849609375,0.4161299169063568,0.050000000745058,0.2400739192962646,291.1109924316406,291.1499938964844,260.3170471191406,258.6788635253906,280.1607360839844,294.425537109375,291.11260986328125,1.0,0.3356805443763733,0.7095546126365662,0.7095546126365662,1.0,1.0,-1.4045127630233765,0.5876094102859497,0.816903293132782,0.2574995160102844,0.0,0.0,0.603035032749176,94.31267547607422,69.0,25.46079444885254,-15524.3935546875,382.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03350830078125,308.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.9140625,18000.0,0.0,0.0,0.3407882452011108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938381433486938,0.7938482761383057,-1.013449946185574e-05,0.0,0.0003458567371126,0.0,0.0,91.09788513183594,0.0,0.0,0.0,0.5225982666015625,4.0,0.0,1.0
567540,293.1652526855469,297.1499938964844,293.1499938964844,0.1107751056551933,-2487.457275390625,304.1529235839844,0.6830635666847229,0.1725621670484542,0.1580859124660492,294.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4242697358131408,0.050000000745058,0.0503236837685108,293.3077697753906,297.1499938964844,293.1499938964844,0.2509796321392059,-3710.84765625,304.1715087890625,0.8460955619812012,0.3333025872707367,0.2355005741119384,293.244140625,297.1499938964844,293.1499938964844,0.4199922084808349,-7543.8583984375,304.1555480957031,0.9761022925376892,0.5046480298042297,0.4793395698070526,293.30230712890625,297.1499938964844,293.1499938964844,0.0111621469259262,-3285.28369140625,302.5293273925781,0.4242697358131408,0.050000000745058,0.2387138903141021,291.1307373046875,291.1499938964844,260.3314819335937,258.69171142578125,280.184814453125,294.436279296875,291.13250732421875,1.0,0.3268940448760986,0.7090087532997131,0.7090087532997131,1.0,1.0,-1.3945468664169312,0.5829597115516663,0.8115871548652649,0.2550101578235626,0.0,0.0,0.6042921543121338,86.88617706298828,57.0,27.456876754760746,-15411.3095703125,360.1011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714599609375,308.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.25390625,18000.0,0.0,0.0,0.3432272672653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997499704360962,0.7997601628303528,-1.0205807484453544e-05,0.0,0.0003483320469968,0.0,0.0,92.5669403076172,0.0,0.0,0.0,0.5249488353729248,4.0,0.0,1.0
567600,293.1652526855469,297.1499938964844,293.1499938964844,0.1107751056551933,-2487.457275390625,304.1529235839844,0.6830635666847229,0.1725621670484542,0.1580859124660492,294.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4242697358131408,0.050000000745058,0.0503236837685108,293.3077697753906,297.1499938964844,293.1499938964844,0.2509796321392059,-3710.84765625,304.1715087890625,0.8460955619812012,0.3333025872707367,0.2355005741119384,293.244140625,297.1499938964844,293.1499938964844,0.4199922084808349,-7543.8583984375,304.1555480957031,0.9761022925376892,0.5046480298042297,0.4793395698070526,293.30230712890625,297.1499938964844,293.1499938964844,0.0111621469259262,-3285.28369140625,302.5293273925781,0.4242697358131408,0.050000000745058,0.2387138903141021,291.1307373046875,291.1499938964844,260.3314819335937,258.69171142578125,280.184814453125,294.436279296875,291.13250732421875,1.0,0.3268940448760986,0.7090087532997131,0.7090087532997131,1.0,1.0,-1.3945468664169312,0.5829597115516663,0.8115871548652649,0.2550101578235626,0.0,0.0,0.6042921543121338,86.88617706298828,57.0,27.456876754760746,-15411.3095703125,360.1011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714599609375,308.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.25390625,18000.0,0.0,0.0,0.3432272672653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997499704360962,0.7997601628303528,-1.0205807484453544e-05,0.0,0.0003483320469968,0.0,0.0,92.5669403076172,0.0,0.0,0.0,0.5249488353729248,4.0,0.0,1.0
567660,293.1678466796875,297.1499938964844,293.1499938964844,0.1095899939537048,-2465.57568359375,304.1539001464844,0.6963963508605957,0.1716517060995102,0.1569305956363678,294.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4361909329891205,0.050000000745058,0.0499876737594604,293.3089904785156,297.1499938964844,293.1499938964844,0.2462431639432907,-3654.8837890625,304.1722412109375,0.8593432307243347,0.3290612697601318,0.2323014736175537,293.241943359375,297.1499938964844,293.1499938964844,0.4169680774211883,-7499.4306640625,304.1587219238281,0.9920619130134584,0.502709150314331,0.477152556180954,293.30389404296875,297.1499938964844,293.1499938964844,0.0109246829524636,-3241.8779296875,302.4748229980469,0.4361909329891205,0.050000000745058,0.2371200025081634,291.1512451171875,291.1499938964844,260.343994140625,258.702880859375,280.20770263671875,294.4465026855469,291.15301513671875,1.0,0.3165108561515808,0.7085117101669312,0.7085117101669312,1.0,1.0,-1.3843775987625122,0.5782343745231628,0.8061432838439941,0.2524938583374023,0.0,0.0,0.6027570366859436,78.20933532714844,45.0,28.359294891357425,-15296.5009765625,334.8119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7965393066406,308.21832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.78125,18000.0,0.0,0.0,0.3452657163143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798586368560791,0.7985965609550476,-1.0209331776422914e-05,0.0,0.0003504008345771,0.0,0.0,92.40382385253906,0.0,0.0,0.0,0.524576723575592,4.0,0.0,1.0
567720,293.1678466796875,297.1499938964844,293.1499938964844,0.1095899939537048,-2465.57568359375,304.1539001464844,0.6963963508605957,0.1716517060995102,0.1569305956363678,294.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4361909329891205,0.050000000745058,0.0499876737594604,293.3089904785156,297.1499938964844,293.1499938964844,0.2462431639432907,-3654.8837890625,304.1722412109375,0.8593432307243347,0.3290612697601318,0.2323014736175537,293.241943359375,297.1499938964844,293.1499938964844,0.4169680774211883,-7499.4306640625,304.1587219238281,0.9920619130134584,0.502709150314331,0.477152556180954,293.30389404296875,297.1499938964844,293.1499938964844,0.0109246829524636,-3241.8779296875,302.4748229980469,0.4361909329891205,0.050000000745058,0.2371200025081634,291.1512451171875,291.1499938964844,260.343994140625,258.702880859375,280.20770263671875,294.4465026855469,291.15301513671875,1.0,0.3165108561515808,0.7085117101669312,0.7085117101669312,1.0,1.0,-1.3843775987625122,0.5782343745231628,0.8061432838439941,0.2524938583374023,0.0,0.0,0.6027570366859436,78.20933532714844,45.0,28.359294891357425,-15296.5009765625,334.8119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7965393066406,308.21832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.78125,18000.0,0.0,0.0,0.3452657163143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798586368560791,0.7985965609550476,-1.0209331776422914e-05,0.0,0.0003504008345771,0.0,0.0,92.40382385253906,0.0,0.0,0.0,0.524576723575592,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083161756396293,-2441.90576171875,304.1547546386719,0.7105764746665955,0.1705030053853988,0.1557723879814148,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.4503203332424164,0.050000000745058,0.0496769435703754,293.30987548828125,297.1499938964844,293.1499938964844,0.2413764894008636,-3597.0126953125,304.1729736328125,0.8740744590759277,0.3248518109321594,0.2291374504566192,293.2328186035156,297.1499938964844,293.1499938964844,0.4007945358753204,-7257.998046875,304.1846008300781,0.9990000128746032,0.5021783113479614,0.4619939923286438,293.3047790527344,297.1499938964844,293.1499938964844,0.0106986239552497,-3198.75244140625,302.4228210449219,0.4503203332424164,0.050000000745058,0.2356460243463516,291.1795959472656,291.1499938964844,260.3544921875,258.71221923828125,280.24200439453125,294.4560852050781,291.1849975585937,1.0,0.304454356431961,0.7080146670341492,0.7080146670341492,1.0,1.0,-1.358667016029358,0.5664839148521423,0.7921830415725708,0.2464223504066467,0.0,0.0,0.5972870588302612,69.92418670654297,33.0,51.42012405395508,-15076.25,304.0377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092956542969,308.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.904296875,18000.0,0.0,0.0,0.3465617895126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789741575717926,0.7897517085075378,-1.014214285532944e-05,0.0,0.0003517161821946,0.0,0.0,90.49636840820312,0.0,0.0,0.0,0.521209716796875,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083161756396293,-2441.90576171875,304.1547546386719,0.7105764746665955,0.1705030053853988,0.1557723879814148,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.4503203332424164,0.050000000745058,0.0496769435703754,293.30987548828125,297.1499938964844,293.1499938964844,0.2413764894008636,-3597.0126953125,304.1729736328125,0.8740744590759277,0.3248518109321594,0.2291374504566192,293.2328186035156,297.1499938964844,293.1499938964844,0.4007945358753204,-7257.998046875,304.1846008300781,0.9990000128746032,0.5021783113479614,0.4619939923286438,293.3047790527344,297.1499938964844,293.1499938964844,0.0106986239552497,-3198.75244140625,302.4228210449219,0.4503203332424164,0.050000000745058,0.2356460243463516,291.1795959472656,291.1499938964844,260.3544921875,258.71221923828125,280.24200439453125,294.4560852050781,291.1849975585937,1.0,0.304454356431961,0.7080146670341492,0.7080146670341492,1.0,1.0,-1.358667016029358,0.5664839148521423,0.7921830415725708,0.2464223504066467,0.0,0.0,0.5972870588302612,69.92418670654297,33.0,51.42012405395508,-15076.25,304.0377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092956542969,308.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.904296875,18000.0,0.0,0.0,0.3465617895126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789741575717926,0.7897517085075378,-1.014214285532944e-05,0.0,0.0003517161821946,0.0,0.0,90.49636840820312,0.0,0.0,0.0,0.521209716796875,4.0,0.0,1.0
567900,293.1773376464844,297.1499938964844,293.1499938964844,0.1070426926016807,-2417.98046875,304.1562194824219,0.7165099382400513,0.1690602451562881,0.15467569231987,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.4579196274280548,0.050000000745058,0.0495367124676704,293.3103332519531,297.1499938964844,293.1499938964844,0.2385071814060211,-3562.38330078125,304.17401123046875,0.8816196918487549,0.3227382302284241,0.2275713682174682,293.2151794433594,297.1499938964844,293.1499938964844,0.3850537240505218,-7021.1337890625,304.2069091796875,0.9990000128746032,0.504578709602356,0.4473620951175689,293.3045959472656,297.1499938964844,293.1499938964844,0.0105779925361275,-3173.25537109375,302.40155029296875,0.4579196274280548,0.050000000745058,0.2349808365106582,291.2162780761719,291.1499938964844,260.3589172363281,258.7161865234375,280.2658996582031,294.46063232421875,291.2233581542969,1.0,0.2976035177707672,0.7077661752700806,0.7077661752700806,1.0,1.0,-1.3371388912200928,0.5567442774772644,0.7803946137428284,0.2413024753332138,0.0,0.0,0.589245080947876,66.02743530273438,33.0,78.26951599121094,-14882.0361328125,285.90362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86639404296875,308.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18223.294921875,18000.0,0.0,0.0,0.3466216921806335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766197919845581,0.7766298055648804,-1.0045237104350235e-05,0.0,0.0003517769509926,0.0,0.0,87.7306900024414,0.0,0.0,0.0,0.5162404775619507,4.0,0.0,1.0
567960,293.1859741210937,297.1499938964844,293.1499938964844,0.1052668765187263,-2384.75927734375,304.1583251953125,0.722027599811554,0.1670203953981399,0.1529703736305236,294.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.4664448499679565,0.050000000745058,0.0493930354714393,293.3108215332031,297.1499938964844,293.1499938964844,0.2356283813714981,-3527.59521484375,304.17486572265625,0.8901965618133545,0.320610761642456,0.2259909957647323,293.1896057128906,297.1499938964844,293.1499938964844,0.36818528175354,-6768.6787109375,304.2271728515625,0.9990000128746032,0.508772075176239,0.4318557977676391,293.3038635253906,297.1499938964844,293.1499938964844,0.0104601243510842,-3147.9794921875,302.3820495605469,0.4664448499679565,0.050000000745058,0.234299287199974,291.2541198730469,291.1499938964844,260.3628234863281,258.7196655273437,280.29071044921875,294.4650573730469,291.2606506347656,1.0,0.2902796864509582,0.7076167464256287,0.7076167464256287,1.0,1.0,-1.3135919570922852,0.5461426377296448,0.7674493789672852,0.2357736527919769,0.0,0.0,0.5784931778907776,62.01845550537109,36.0,89.59794616699219,-14642.298828125,267.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,308.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18358.498046875,18000.0,0.0,0.0,0.3461036086082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548869252204895,0.7548967599868774,-9.87369548965944e-06,0.0,0.0003512511902954,0.0,0.0,83.1890869140625,0.0,0.0,0.0,0.5082486271858215,4.0,0.0,1.0
568020,293.20196533203125,297.1499938964844,293.1499938964844,0.1014608889818191,-2313.830322265625,304.16180419921875,0.7274973392486572,0.1628511697053909,0.1489665210247039,294.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.4767839610576629,0.050000000745058,0.0492030382156372,293.3120422363281,297.1499938964844,293.1499938964844,0.2304416447877884,-3465.1865234375,304.1751708984375,0.9015533924102784,0.3162918090820312,0.2228623479604721,293.1300354003906,297.1499938964844,293.1499938964844,0.3442611396312713,-6414.3037109375,304.2405700683594,0.9990000128746032,0.5198438167572021,0.4104458391666412,293.30133056640625,297.1499938964844,293.1499938964844,0.0102822836488485,-3110.573486328125,302.34344482421875,0.4767839610576629,0.050000000745058,0.2333980202674865,291.3065795898437,291.1499938964844,260.3688659667969,258.7250366210937,280.33013916015625,294.47332763671875,291.3090515136719,1.0,0.2803138792514801,0.7073179483413696,0.7073179483413696,1.0,1.0,-1.2780113220214844,0.5301722884178162,0.7478390336036682,0.2274243086576461,0.0,0.0,0.5535656213760376,56.65929412841797,39.0,64.60301208496094,-14196.4443359375,241.67056274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,308.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18494.791015625,18000.0,0.0,0.0,0.3431185483932495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982067823410034,0.6982161998748779,-9.404378943145277e-06,0.0,0.0003482217143755,0.0,0.0,71.88359832763672,0.0,0.0,0.0,0.4877910912036896,4.0,0.0,1.0
568080,293.20196533203125,297.1499938964844,293.1499938964844,0.1014608889818191,-2313.830322265625,304.16180419921875,0.7274973392486572,0.1628511697053909,0.1489665210247039,294.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.4767839610576629,0.050000000745058,0.0492030382156372,293.3120422363281,297.1499938964844,293.1499938964844,0.2304416447877884,-3465.1865234375,304.1751708984375,0.9015533924102784,0.3162918090820312,0.2228623479604721,293.1300354003906,297.1499938964844,293.1499938964844,0.3442611396312713,-6414.3037109375,304.2405700683594,0.9990000128746032,0.5198438167572021,0.4104458391666412,293.30133056640625,297.1499938964844,293.1499938964844,0.0102822836488485,-3110.573486328125,302.34344482421875,0.4767839610576629,0.050000000745058,0.2333980202674865,291.3065795898437,291.1499938964844,260.3688659667969,258.7250366210937,280.33013916015625,294.47332763671875,291.3090515136719,1.0,0.2803138792514801,0.7073179483413696,0.7073179483413696,1.0,1.0,-1.2780113220214844,0.5301722884178162,0.7478390336036682,0.2274243086576461,0.0,0.0,0.5535656213760376,56.65929412841797,39.0,64.60301208496094,-14196.4443359375,241.67056274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,308.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18494.791015625,18000.0,0.0,0.0,0.3431185483932495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982067823410034,0.6982161998748779,-9.404378943145277e-06,0.0,0.0003482217143755,0.0,0.0,71.88359832763672,0.0,0.0,0.0,0.4877910912036896,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0991213396191597,-2270.6103515625,304.1616516113281,0.7314070463180542,0.1606592088937759,0.146307960152626,294.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.4830093383789062,0.050000000745058,0.0490817353129386,293.3133544921875,297.1499938964844,293.1499938964844,0.2261110991239547,-3413.54638671875,304.1739807128906,0.9083524942398072,0.3119217455387115,0.2197414934635162,293.0804443359375,297.1499938964844,293.1499938964844,0.3285187482833862,-6184.04248046875,304.2362976074219,0.9990000128746032,0.5304416418075562,0.396170973777771,293.2980651855469,297.1499938964844,293.1499938964844,0.0101642096415162,-3088.219482421875,302.30206298828125,0.4830093383789062,0.050000000745058,0.2328226268291473,291.3183898925781,291.1499938964844,260.3724975585937,258.728271484375,280.3597412109375,294.48052978515625,291.31805419921875,1.0,0.2734434604644775,0.7070192098617554,0.7070192098617554,1.0,1.0,-1.2530980110168457,0.5189733505249023,0.7341246604919434,0.221711128950119,0.0,0.0,0.5300091505050659,53.21658706665039,42.0,21.831600189208984,-13834.5517578125,225.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866455078125,308.5491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18456.765625,18000.0,0.0,0.0,0.3377295434474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426735520362854,0.6426824927330017,-8.943601642386056e-06,0.0,0.0003427525516599,0.0,0.0,61.74345779418945,0.0,0.0,0.0,0.4682060182094574,4.0,0.0,1.0
