time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0991213396191597,-2270.6103515625,304.1616516113281,0.7314070463180542,0.1606592088937759,0.146307960152626,294.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.4830093383789062,0.050000000745058,0.0490817353129386,293.3133544921875,297.1499938964844,293.1499938964844,0.2261110991239547,-3413.54638671875,304.1739807128906,0.9083524942398072,0.3119217455387115,0.2197414934635162,293.0804443359375,297.1499938964844,293.1499938964844,0.3285187482833862,-6184.04248046875,304.2362976074219,0.9990000128746032,0.5304416418075562,0.396170973777771,293.2980651855469,297.1499938964844,293.1499938964844,0.0101642096415162,-3088.219482421875,302.30206298828125,0.4830093383789062,0.050000000745058,0.2328226268291473,291.3183898925781,291.1499938964844,260.3724975585937,258.728271484375,280.3597412109375,294.48052978515625,291.31805419921875,1.0,0.2734434604644775,0.7070192098617554,0.7070192098617554,1.0,1.0,-1.2530980110168457,0.5189733505249023,0.7341246604919434,0.221711128950119,0.0,0.0,0.5300091505050659,53.21658706665039,42.0,21.831600189208984,-13834.5517578125,225.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866455078125,308.5491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18456.765625,18000.0,0.0,0.0,0.3377295434474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426735520362854,0.6426824927330017,-8.943601642386056e-06,0.0,0.0003427525516599,0.0,0.0,61.74345779418945,0.0,0.0,0.0,0.4682060182094574,4.0,0.0,1.0
568260,293.2025451660156,297.1499938964844,293.1499938964844,0.0984764322638511,-2259.291748046875,304.1588439941406,0.7353201508522034,0.15995454788208,0.145440861582756,294.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.4868918657302856,0.050000000745058,0.0490066595375537,293.3146667480469,297.1499938964844,293.1499938964844,0.2223242372274398,-3368.642578125,304.1723022460937,0.9113611578941344,0.3075136244297027,0.21662637591362,293.0462951660156,297.1499938964844,293.1499938964844,0.3186839520931244,-6043.11083984375,304.2237854003906,0.9990000128746032,0.5391488075256348,0.3870719671249389,293.2945861816406,297.1499938964844,293.1499938964844,0.0100833224132657,-3075.41357421875,302.2586669921875,0.4868918657302856,0.050000000745058,0.2324665039777755,291.3043518066406,291.1499938964844,260.3735656738281,258.729248046875,280.3798522949219,294.4868469238281,291.3019104003906,1.0,0.2690631449222564,0.706963837146759,0.706963837146759,1.0,1.0,-1.236875295639038,0.5116890072822571,0.7251863479614258,0.2181725353002548,0.0,0.0,0.5101330876350403,51.081298828125,45.0,-14.540425300598145,-13564.0771484375,214.8900909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11248779296875,308.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18363.681640625,18000.0,0.0,0.0,0.3304657638072967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596293032169342,0.5963016152381897,-8.573601007810794e-06,0.0,0.0003353807260282,0.0,0.0,54.04289627075195,0.0,0.0,0.0,0.4522953927516937,4.0,0.0,1.0
568320,293.2025451660156,297.1499938964844,293.1499938964844,0.0984764322638511,-2259.291748046875,304.1588439941406,0.7353201508522034,0.15995454788208,0.145440861582756,294.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.4868918657302856,0.050000000745058,0.0490066595375537,293.3146667480469,297.1499938964844,293.1499938964844,0.2223242372274398,-3368.642578125,304.1723022460937,0.9113611578941344,0.3075136244297027,0.21662637591362,293.0462951660156,297.1499938964844,293.1499938964844,0.3186839520931244,-6043.11083984375,304.2237854003906,0.9990000128746032,0.5391488075256348,0.3870719671249389,293.2945861816406,297.1499938964844,293.1499938964844,0.0100833224132657,-3075.41357421875,302.2586669921875,0.4868918657302856,0.050000000745058,0.2324665039777755,291.3043518066406,291.1499938964844,260.3735656738281,258.729248046875,280.3798522949219,294.4868469238281,291.3019104003906,1.0,0.2690631449222564,0.706963837146759,0.706963837146759,1.0,1.0,-1.236875295639038,0.5116890072822571,0.7251863479614258,0.2181725353002548,0.0,0.0,0.5101330876350403,51.081298828125,45.0,-14.540425300598145,-13564.0771484375,214.8900909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11248779296875,308.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18363.681640625,18000.0,0.0,0.0,0.3304657638072967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596293032169342,0.5963016152381897,-8.573601007810794e-06,0.0,0.0003353807260282,0.0,0.0,54.04289627075195,0.0,0.0,0.0,0.4522953927516937,4.0,0.0,1.0
568380,293.19879150390625,297.1499938964844,293.1499938964844,0.0982210114598274,-2255.3173828125,304.1563415527344,0.7371516823768616,0.1593893319368362,0.1448896527290344,294.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.4888399839401245,0.050000000745058,0.0489697717130184,293.3160095214844,297.1499938964844,293.1499938964844,0.2188295871019363,-3327.23388671875,304.1706848144531,0.9104663133621216,0.3030697703361511,0.2135142236948013,293.0233459472656,297.1499938964844,293.1499938964844,0.3138359189033508,-5977.61669921875,304.20721435546875,0.9990000128746032,0.5464470386505127,0.3825200200080871,293.2916564941406,297.1499938964844,293.1499938964844,0.01002405770123,-3068.176025390625,302.2128601074219,0.4888399839401245,0.050000000745058,0.2322915196418762,291.27606201171875,291.1499938964844,260.3720092773437,258.72784423828125,280.3935546875,294.4926452636719,291.2728576660156,1.0,0.2666599452495575,0.7069085240364075,0.7069085240364075,1.0,1.0,-1.2267576456069946,0.5071197152137756,0.7196378707885742,0.2160617113113403,0.0,0.0,0.4951314628124237,50.00495910644531,48.0,-35.57252502441406,-13377.1796875,209.1502380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49395751953125,308.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18260.97265625,18000.0,0.0,0.0,0.3220138251781463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619457364082336,0.5619540810585022,-8.308820724778343e-06,0.0,0.0003268030995968,0.0,0.0,48.76911163330078,0.0,0.0,0.0,0.440747857093811,4.0,0.0,1.0
568440,293.19879150390625,297.1499938964844,293.1499938964844,0.0982210114598274,-2255.3173828125,304.1563415527344,0.7371516823768616,0.1593893319368362,0.1448896527290344,294.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.4888399839401245,0.050000000745058,0.0489697717130184,293.3160095214844,297.1499938964844,293.1499938964844,0.2188295871019363,-3327.23388671875,304.1706848144531,0.9104663133621216,0.3030697703361511,0.2135142236948013,293.0233459472656,297.1499938964844,293.1499938964844,0.3138359189033508,-5977.61669921875,304.20721435546875,0.9990000128746032,0.5464470386505127,0.3825200200080871,293.2916564941406,297.1499938964844,293.1499938964844,0.01002405770123,-3068.176025390625,302.2128601074219,0.4888399839401245,0.050000000745058,0.2322915196418762,291.27606201171875,291.1499938964844,260.3720092773437,258.72784423828125,280.3935546875,294.4926452636719,291.2728576660156,1.0,0.2666599452495575,0.7069085240364075,0.7069085240364075,1.0,1.0,-1.2267576456069946,0.5071197152137756,0.7196378707885742,0.2160617113113403,0.0,0.0,0.4951314628124237,50.00495910644531,48.0,-35.57252502441406,-13377.1796875,209.1502380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49395751953125,308.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18260.97265625,18000.0,0.0,0.0,0.3220138251781463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619457364082336,0.5619540810585022,-8.308820724778343e-06,0.0,0.0003268030995968,0.0,0.0,48.76911163330078,0.0,0.0,0.0,0.440747857093811,4.0,0.0,1.0
568500,293.1971130371094,297.1499938964844,293.1499938964844,0.0981267765164375,-2253.9443359375,304.1553649902344,0.7372331619262695,0.1590988337993621,0.1446269899606704,294.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.4891964793205261,0.050000000745058,0.0489631071686744,293.3166809082031,297.1499938964844,293.1499938964844,0.2171282619237899,-3307.025634765625,304.1700134277344,0.9087403416633606,0.3008339405059814,0.2119571417570114,293.0155029296875,297.1499938964844,293.1499938964844,0.3129586577415466,-5968.20166015625,304.19842529296875,0.9990000128746032,0.5495958924293518,0.3816905319690704,293.2904968261719,297.1499938964844,293.1499938964844,0.009998707100749,-3065.642578125,302.18902587890625,0.4891964793205261,0.050000000745058,0.2322598993778228,291.2596740722656,291.1499938964844,260.37017822265625,258.7262268066406,280.3983154296875,294.4955139160156,291.2562561035156,1.0,0.2660709619522095,0.7068808674812317,0.7068808674812317,1.0,1.0,-1.2235307693481443,0.5056530833244324,0.7178776264190674,0.2154126912355423,0.0,0.0,0.48946014046669,49.79166793823242,48.0,-41.42457580566406,-13309.8095703125,207.6070709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.653076171875,308.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18214.501953125,18000.0,0.0,0.0,0.3175708949565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490050911903381,0.5490132570266724,-8.211117346945684e-06,0.0,0.0003222941013518,0.0,0.0,46.87310028076172,0.0,0.0,0.0,0.4364483952522278,4.0,0.0,1.0
568560,293.19561767578125,297.1499938964844,293.1499938964844,0.0980366468429565,-2252.633056640625,304.154541015625,0.7368112802505493,0.1587945967912674,0.1443605124950409,294.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24658203125,0.4891962707042694,0.050000000745058,0.0489631257951259,293.3173828125,297.1499938964844,293.1499938964844,0.2154384851455688,-3286.9052734375,304.1694641113281,0.906313180923462,0.2985890805721283,0.2103984206914901,293.00982666015625,297.1499938964844,293.1499938964844,0.3129628896713257,-5972.02978515625,304.1896057128906,0.9990000128746032,0.5524150729179382,0.3816911578178406,293.2896423339844,297.1499938964844,293.1499938964844,0.0099749555811285,-3063.509765625,302.16455078125,0.4891962707042694,0.050000000745058,0.23225998878479,291.2426452636719,291.1499938964844,260.3676147460937,258.72393798828125,280.40234375,294.4983825683594,291.2391662597656,1.0,0.2658312916755676,0.7067508697509766,0.7067508697509766,1.0,1.0,-1.2213399410247805,0.5046284198760986,0.7167115211486816,0.2149622440338134,0.0,0.0,0.4849902987480163,49.76236343383789,51.0,-44.87608337402344,-13257.3388671875,206.80328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7854919433594,308.908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.416015625,18000.0,0.0,0.0,0.3131037652492523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386847853660583,0.5386929512023926,-8.133389201248065e-06,0.0,0.0003177605103701,0.0,0.0,45.39276885986328,0.0,0.0,0.0,0.4330331981182098,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978372246026992,-2249.592041015625,304.15338134765625,0.7346458435058594,0.1581329852342605,0.143800139427185,294.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.4882727861404419,0.050000000745058,0.0489805191755294,293.3187255859375,297.1499938964844,293.1499938964844,0.2120532095432281,-3246.417724609375,304.1686096191406,0.899852454662323,0.2940739691257477,0.2072754353284835,293.00445556640625,297.1499938964844,293.1499938964844,0.3152427673339844,-6013.59423828125,304.1726379394531,0.9990000128746032,0.5570711493492126,0.3838429450988769,293.2886657714844,297.1499938964844,293.1499938964844,0.0099296299740672,-3059.748291015625,302.1137390136719,0.4882727861404419,0.050000000745058,0.2323424965143203,291.2086486816406,291.1499938964844,260.3603515625,258.7174377441406,280.4070739746094,294.5042419433594,291.20526123046875,1.0,0.2662549912929535,0.7064909338951111,0.7064909338951111,1.0,1.0,-1.2196201086044312,0.5037736296653748,0.7158464789390564,0.2146085202693939,0.0,0.0,0.4794490337371826,50.18025207519531,54.0,-46.91186141967773,-13191.041015625,207.08892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95977783203125,308.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.005859375,18000.0,0.0,0.0,0.3044312596321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251706838607788,0.5251786708831787,-8.029440323298331e-06,0.0,0.0003089590172749,0.0,0.0,43.48486328125,0.0,0.0,0.0,0.4285552501678467,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978372246026992,-2249.592041015625,304.15338134765625,0.7346458435058594,0.1581329852342605,0.143800139427185,294.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.4882727861404419,0.050000000745058,0.0489805191755294,293.3187255859375,297.1499938964844,293.1499938964844,0.2120532095432281,-3246.417724609375,304.1686096191406,0.899852454662323,0.2940739691257477,0.2072754353284835,293.00445556640625,297.1499938964844,293.1499938964844,0.3152427673339844,-6013.59423828125,304.1726379394531,0.9990000128746032,0.5570711493492126,0.3838429450988769,293.2886657714844,297.1499938964844,293.1499938964844,0.0099296299740672,-3059.748291015625,302.1137390136719,0.4882727861404419,0.050000000745058,0.2323424965143203,291.2086486816406,291.1499938964844,260.3603515625,258.7174377441406,280.4070739746094,294.5042419433594,291.20526123046875,1.0,0.2662549912929535,0.7064909338951111,0.7064909338951111,1.0,1.0,-1.2196201086044312,0.5037736296653748,0.7158464789390564,0.2146085202693939,0.0,0.0,0.4794490337371826,50.18025207519531,54.0,-46.91186141967773,-13191.041015625,207.08892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95977783203125,308.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.005859375,18000.0,0.0,0.0,0.3044312596321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251706838607788,0.5251786708831787,-8.029440323298331e-06,0.0,0.0003089590172749,0.0,0.0,43.48486328125,0.0,0.0,0.0,0.4285552501678467,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975871980190277,-2245.52734375,304.1526794433594,0.7310351729393005,0.1573911905288696,0.1431882977485656,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4863409698009491,0.050000000745058,0.04901734739542,293.320068359375,297.1499938964844,293.1499938964844,0.2086341381072998,-3205.27978515625,304.1681213378906,0.8915665149688721,0.2895288467407226,0.2041447162628173,293.0060729980469,297.1499938964844,293.1499938964844,0.3200447857379913,-6092.4248046875,304.1571350097656,0.9990000128746032,0.5604434609413147,0.3883640766143799,293.28875732421875,297.1499938964844,293.1499938964844,0.0098848212510347,-3056.06640625,302.0603332519531,0.4863409698009491,0.050000000745058,0.232517197728157,291.17608642578125,291.1499938964844,260.3500061035156,258.7082214355469,280.4075622558594,294.51043701171875,291.1729431152344,1.0,0.2676742672920227,0.7062309384346008,0.7062309384346008,1.0,1.0,-1.2208075523376465,0.5042318105697632,0.7165757417678833,0.2148376107215881,0.0,0.0,0.4781734645366668,51.13030242919922,57.0,-45.35014343261719,-13167.6669921875,209.46505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0058898925781,308.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.482421875,18000.0,0.0,0.0,0.296599268913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201590061187744,0.5201669931411743,-7.983246177900583e-06,0.0,0.0003010105574503,0.0,0.0,42.75309371948242,0.0,0.0,0.0,0.4268284142017364,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975871980190277,-2245.52734375,304.1526794433594,0.7310351729393005,0.1573911905288696,0.1431882977485656,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4863409698009491,0.050000000745058,0.04901734739542,293.320068359375,297.1499938964844,293.1499938964844,0.2086341381072998,-3205.27978515625,304.1681213378906,0.8915665149688721,0.2895288467407226,0.2041447162628173,293.0060729980469,297.1499938964844,293.1499938964844,0.3200447857379913,-6092.4248046875,304.1571350097656,0.9990000128746032,0.5604434609413147,0.3883640766143799,293.28875732421875,297.1499938964844,293.1499938964844,0.0098848212510347,-3056.06640625,302.0603332519531,0.4863409698009491,0.050000000745058,0.232517197728157,291.17608642578125,291.1499938964844,260.3500061035156,258.7082214355469,280.4075622558594,294.51043701171875,291.1729431152344,1.0,0.2676742672920227,0.7062309384346008,0.7062309384346008,1.0,1.0,-1.2208075523376465,0.5042318105697632,0.7165757417678833,0.2148376107215881,0.0,0.0,0.4781734645366668,51.13030242919922,57.0,-45.35014343261719,-13167.6669921875,209.46505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0058898925781,308.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.482421875,18000.0,0.0,0.0,0.296599268913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201590061187744,0.5201669931411743,-7.983246177900583e-06,0.0,0.0003010105574503,0.0,0.0,42.75309371948242,0.0,0.0,0.0,0.4268284142017364,4.0,0.0,1.0
568860,293.1903381347656,297.1499938964844,293.1499938964844,0.0972660928964614,-2240.05322265625,304.15234375,0.7263193130493164,0.1565669327974319,0.1425174921751022,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4836204946041107,0.050000000745058,0.0490700304508209,293.32135009765625,297.1499938964844,293.1499938964844,0.2051548957824707,-3163.158935546875,304.1678771972656,0.8819231986999512,0.2849587798118591,0.2010071277618408,293.0135803222656,297.1499938964844,293.1499938964844,0.326838731765747,-6200.13720703125,304.1434936523437,0.9990000128746032,0.5625774264335632,0.3947430849075317,293.2898254394531,297.1499938964844,293.1499938964844,0.0098382858559489,-3051.865234375,302.0044860839844,0.4836204946041107,0.050000000745058,0.232767105102539,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4054260253906,294.5169677734375,291.1435241699219,1.0,0.269877552986145,0.7058595418930054,0.7058595418930054,1.0,1.0,-1.2242554426193235,0.5056935548782349,0.7185619473457336,0.2154684364795684,0.0,0.0,0.4806842505931854,52.51240921020508,60.0,-41.54045867919922,-13178.08203125,213.52178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9267883300781,308.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.42578125,18000.0,0.0,0.0,0.2900895476341247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226066708564758,0.5226146578788757,-7.985960110090673e-06,0.0,0.0002944040170405,0.0,0.0,43.015586853027344,0.0,0.0,0.0,0.4274879992008209,4.0,0.0,1.0
568920,293.1903381347656,297.1499938964844,293.1499938964844,0.0972660928964614,-2240.05322265625,304.15234375,0.7263193130493164,0.1565669327974319,0.1425174921751022,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4836204946041107,0.050000000745058,0.0490700304508209,293.32135009765625,297.1499938964844,293.1499938964844,0.2051548957824707,-3163.158935546875,304.1678771972656,0.8819231986999512,0.2849587798118591,0.2010071277618408,293.0135803222656,297.1499938964844,293.1499938964844,0.326838731765747,-6200.13720703125,304.1434936523437,0.9990000128746032,0.5625774264335632,0.3947430849075317,293.2898254394531,297.1499938964844,293.1499938964844,0.0098382858559489,-3051.865234375,302.0044860839844,0.4836204946041107,0.050000000745058,0.232767105102539,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4054260253906,294.5169677734375,291.1435241699219,1.0,0.269877552986145,0.7058595418930054,0.7058595418930054,1.0,1.0,-1.2242554426193235,0.5056935548782349,0.7185619473457336,0.2154684364795684,0.0,0.0,0.4806842505931854,52.51240921020508,60.0,-41.54045867919922,-13178.08203125,213.52178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9267883300781,308.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.42578125,18000.0,0.0,0.0,0.2900895476341247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226066708564758,0.5226146578788757,-7.985960110090673e-06,0.0,0.0002944040170405,0.0,0.0,43.015586853027344,0.0,0.0,0.0,0.4274879992008209,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.096866063773632,-2233.026611328125,304.1522216796875,0.7207403182983398,0.1556629538536071,0.1417866349220276,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4802559018135071,0.050000000745058,0.0491358116269111,293.3226013183594,297.1499938964844,293.1499938964844,0.2016050517559051,-3119.923095703125,304.1678466796875,0.8714101910591125,0.2803668081760406,0.197863221168518,293.0260314941406,297.1499938964844,293.1499938964844,0.335204154253006,-6330.0556640625,304.1317749023437,0.9990000128746032,0.5635193586349487,0.4025667905807495,293.2917175292969,297.1499938964844,293.1499938964844,0.0097888121381402,-3046.81591796875,301.9462585449219,0.4802559018135071,0.050000000745058,0.2330791354179382,291.1200561523437,291.1499938964844,260.3251342773437,258.6858215332031,280.4011535644531,294.5238037109375,291.1176452636719,1.0,0.2726957201957702,0.7054881453514099,0.7054881453514099,1.0,1.0,-1.229448318481445,0.5079537630081177,0.7214946150779724,0.2164144963026046,0.0,0.0,0.4864715039730072,54.24965286254883,63.0,-36.80672073364258,-13214.9345703125,218.95114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7357788085937,308.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17925.892578125,18000.0,0.0,0.0,0.2852451205253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315952301025391,0.5316032767295837,-8.031975085032173e-06,0.0,0.0002894875360652,0.0,0.0,44.16014862060547,0.0,0.0,0.0,0.4302524924278259,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.096866063773632,-2233.026611328125,304.1522216796875,0.7207403182983398,0.1556629538536071,0.1417866349220276,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4802559018135071,0.050000000745058,0.0491358116269111,293.3226013183594,297.1499938964844,293.1499938964844,0.2016050517559051,-3119.923095703125,304.1678466796875,0.8714101910591125,0.2803668081760406,0.197863221168518,293.0260314941406,297.1499938964844,293.1499938964844,0.335204154253006,-6330.0556640625,304.1317749023437,0.9990000128746032,0.5635193586349487,0.4025667905807495,293.2917175292969,297.1499938964844,293.1499938964844,0.0097888121381402,-3046.81591796875,301.9462585449219,0.4802559018135071,0.050000000745058,0.2330791354179382,291.1200561523437,291.1499938964844,260.3251342773437,258.6858215332031,280.4011535644531,294.5238037109375,291.1176452636719,1.0,0.2726957201957702,0.7054881453514099,0.7054881453514099,1.0,1.0,-1.229448318481445,0.5079537630081177,0.7214946150779724,0.2164144963026046,0.0,0.0,0.4864715039730072,54.24965286254883,63.0,-36.80672073364258,-13214.9345703125,218.95114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7357788085937,308.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17925.892578125,18000.0,0.0,0.0,0.2852451205253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315952301025391,0.5316032767295837,-8.031975085032173e-06,0.0,0.0002894875360652,0.0,0.0,44.16014862060547,0.0,0.0,0.0,0.4302524924278259,4.0,0.0,1.0
569100,293.1896667480469,297.1499938964844,293.1499938964844,0.0966360121965408,-2228.924560546875,304.1522521972656,0.7176700830459595,0.1551825553178787,0.1413992643356323,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4783571660518646,0.050000000745058,0.0491728745400905,293.3231811523437,297.1499938964844,293.1499938964844,0.199802741408348,-3097.87548828125,304.1678771972656,0.8659642338752747,0.2780629098415375,0.1962887346744537,293.0338134765625,297.1499938964844,293.1499938964844,0.3398629426956177,-6401.552734375,304.1266174316406,0.9990000128746032,0.5635612607002258,0.4069087207317352,293.29296875,297.1499938964844,293.1499938964844,0.0097627416253089,-3043.910888671875,301.9162902832031,0.4783571660518646,0.050000000745058,0.2332549542188644,291.1083068847656,291.1499938964844,260.3185729980469,258.67987060546875,280.3983459472656,294.52734375,291.1060791015625,1.0,0.2742898464202881,0.7053024768829346,0.7053024768829346,1.0,1.0,-1.2325605154037476,0.5093192458152771,0.7232412099838257,0.2169845253229141,0.0,0.0,0.4904361665248871,55.23102951049805,63.0,-34.22740173339844,-13241.6435546875,222.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6048278808594,308.7216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17902.849609375,18000.0,0.0,0.0,0.2835128307342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383133888244629,0.5383214950561523,-8.07023297966225e-06,0.0,0.0002877294900827,0.0,0.0,45.04547500610352,0.0,0.0,0.0,0.432360976934433,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0963855609297752,-2224.4228515625,304.1522827148437,0.7144172191619873,0.1546843498945236,0.1409977525472641,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4763178527355194,0.050000000745058,0.0492123700678348,293.32379150390625,297.1499938964844,293.1499938964844,0.1979807317256927,-3075.5205078125,304.1679382324219,0.8604546189308167,0.275753766298294,0.1947122067213058,293.04248046875,297.1499938964844,293.1499938964844,0.3447838425636291,-6476.53955078125,304.1219482421875,0.9990000128746032,0.563327968120575,0.4114854633808136,293.2943725585937,297.1499938964844,293.1499938964844,0.0097356727346777,-3040.715576171875,301.88580322265625,0.4763178527355194,0.050000000745058,0.2334423065185547,291.0975341796875,291.1499938964844,260.3119201660156,258.6737670898437,280.3954772949219,294.5309753417969,291.0955505371094,1.0,0.2759860754013061,0.7050781846046448,0.7050781846046448,1.0,1.0,-1.2359517812728882,0.5108028054237366,0.7251490354537964,0.2176014184951782,0.0,0.0,0.4950161874294281,56.27801513671875,66.0,-31.47889518737793,-13272.9716796875,225.5001373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4544372558594,308.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.94921875,18000.0,0.0,0.0,0.2822565734386444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463857054710388,0.5463938117027283,-8.118297955661546e-06,0.0,0.0002864545385818,0.0,0.0,46.13280487060547,0.0,0.0,0.0,0.4349209070205688,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958237871527671,-2214.2265625,304.1524658203125,0.7073171734809875,0.1536376029253006,0.1401545703411102,294.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811767578125,0.4717992544174194,0.050000000745058,0.0492977872490882,293.3249206542969,297.1499938964844,293.1499938964844,0.1942760050296783,-3029.865234375,304.1681213378906,0.8493918180465698,0.271119624376297,0.1915527284145355,293.06219482421875,297.1499938964844,293.1499938964844,0.3552719056606293,-6634.8037109375,304.1138610839844,0.9990000128746032,0.562063992023468,0.4212135672569275,293.297607421875,297.1499938964844,293.1499938964844,0.0096782613545656,-3033.367431640625,301.8232727050781,0.4717992544174194,0.050000000745058,0.2338474839925766,291.0792236328125,291.1499938964844,260.2982177734375,258.66119384765625,280.3890686035156,294.5383605957031,291.0776672363281,1.0,0.2796316146850586,0.7046296000480652,0.7046296000480652,1.0,1.0,-1.243412733078003,0.5140736103057861,0.7293391823768616,0.2189796566963195,0.0,0.0,0.5057223439216614,58.544803619384766,69.0,-25.735715866088867,-13347.5693359375,232.96319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1087951660156,308.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.751953125,18000.0,0.0,0.0,0.2811745107173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661850571632385,0.5661932826042175,-8.242815056291874e-06,0.0,0.000285356392851,0.0,0.0,48.89663314819336,0.0,0.0,0.0,0.4412962198257446,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958237871527671,-2214.2265625,304.1524658203125,0.7073171734809875,0.1536376029253006,0.1401545703411102,294.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811767578125,0.4717992544174194,0.050000000745058,0.0492977872490882,293.3249206542969,297.1499938964844,293.1499938964844,0.1942760050296783,-3029.865234375,304.1681213378906,0.8493918180465698,0.271119624376297,0.1915527284145355,293.06219482421875,297.1499938964844,293.1499938964844,0.3552719056606293,-6634.8037109375,304.1138610839844,0.9990000128746032,0.562063992023468,0.4212135672569275,293.297607421875,297.1499938964844,293.1499938964844,0.0096782613545656,-3033.367431640625,301.8232727050781,0.4717992544174194,0.050000000745058,0.2338474839925766,291.0792236328125,291.1499938964844,260.2982177734375,258.66119384765625,280.3890686035156,294.5383605957031,291.0776672363281,1.0,0.2796316146850586,0.7046296000480652,0.7046296000480652,1.0,1.0,-1.243412733078003,0.5140736103057861,0.7293391823768616,0.2189796566963195,0.0,0.0,0.5057223439216614,58.544803619384766,69.0,-25.735715866088867,-13347.5693359375,232.96319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1087951660156,308.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.751953125,18000.0,0.0,0.0,0.2811745107173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661850571632385,0.5661932826042175,-8.242815056291874e-06,0.0,0.000285356392851,0.0,0.0,48.89663314819336,0.0,0.0,0.0,0.4412962198257446,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0951861441135406,-2202.541259765625,304.1527099609375,0.6997318863868713,0.1525394171476364,0.1392639577388763,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.4666232466697693,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1904925554990768,-2982.96826171875,304.1683959960937,0.8384371995925903,0.2664644122123718,0.1883835792541504,293.0844421386719,297.1499938964844,293.1499938964844,0.3664225041866302,-6801.0634765625,304.1073608398437,0.9990000128746032,0.5597805976867676,0.4315215349197387,293.3013610839844,297.1499938964844,293.1499938964844,0.0096163861453533,-3024.692138671875,301.7588195800781,0.4666232466697693,0.050000000745058,0.234287142753601,291.06512451171875,291.1499938964844,260.2840881347656,258.6481628417969,280.38214111328125,294.54595947265625,291.0639953613281,1.0,0.2835380136966705,0.7041810750961304,0.7041810750961304,1.0,1.0,-1.2515515089035034,0.5176441669464111,0.7339072823524475,0.2205222845077514,0.0,0.0,0.5180251002311707,61.00650405883789,72.0,-19.819316864013672,-13435.625,241.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72637939453125,308.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.1640625,18000.0,0.0,0.0,0.2819254398345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902020931243896,0.590210497379303,-8.403407264268026e-06,0.0,0.0002861184766516,0.0,0.0,52.42539596557617,0.0,0.0,0.0,0.4491873383522033,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0951861441135406,-2202.541259765625,304.1527099609375,0.6997318863868713,0.1525394171476364,0.1392639577388763,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.4666232466697693,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1904925554990768,-2982.96826171875,304.1683959960937,0.8384371995925903,0.2664644122123718,0.1883835792541504,293.0844421386719,297.1499938964844,293.1499938964844,0.3664225041866302,-6801.0634765625,304.1073608398437,0.9990000128746032,0.5597805976867676,0.4315215349197387,293.3013610839844,297.1499938964844,293.1499938964844,0.0096163861453533,-3024.692138671875,301.7588195800781,0.4666232466697693,0.050000000745058,0.234287142753601,291.06512451171875,291.1499938964844,260.2840881347656,258.6481628417969,280.38214111328125,294.54595947265625,291.0639953613281,1.0,0.2835380136966705,0.7041810750961304,0.7041810750961304,1.0,1.0,-1.2515515089035034,0.5176441669464111,0.7339072823524475,0.2205222845077514,0.0,0.0,0.5180251002311707,61.00650405883789,72.0,-19.819316864013672,-13435.625,241.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72637939453125,308.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.1640625,18000.0,0.0,0.0,0.2819254398345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902020931243896,0.590210497379303,-8.403407264268026e-06,0.0,0.0002861184766516,0.0,0.0,52.42539596557617,0.0,0.0,0.0,0.4491873383522033,4.0,0.0,1.0
569460,293.1886291503906,297.1499938964844,293.1499938964844,0.0947021096944809,-2193.695068359375,304.152587890625,0.6925395131111145,0.151849552989006,0.1386042833328247,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.4607752561569214,0.050000000745058,0.0494883432984352,293.3270874023437,297.1499938964844,293.1499938964844,0.1866316646337509,-2934.83203125,304.168701171875,0.82769775390625,0.2617882192134857,0.1852032542228698,293.11041259765625,297.1499938964844,293.1499938964844,0.3779513239860534,-6971.01171875,304.1024169921875,0.9990000128746032,0.5561835765838623,0.4421453177928924,293.3054504394531,297.1499938964844,293.1499938964844,0.0095499260351061,-3014.613037109375,301.6927795410156,0.4607752561569214,0.050000000745058,0.2347514033317566,291.05535888671875,291.1499938964844,260.26953125,258.6346740722656,280.3750915527344,294.5537414550781,291.0546569824219,1.0,0.2876348793506622,0.703677237033844,0.703677237033844,1.0,1.0,-1.2603687047958374,0.5214975476264954,0.738871157169342,0.2222323268651962,0.0,0.0,0.531339704990387,63.61090087890625,75.0,-13.967447280883787,-13535.85546875,250.0428161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,308.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17775.208984375,18000.0,0.0,0.0,0.2843389511108398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175406575202942,0.6175492405891418,-8.59713509271387e-06,0.0,0.0002885678841266,0.0,0.0,56.67891693115234,0.0,0.0,0.0,0.4583674669265747,4.0,0.0,1.0
569520,293.1886291503906,297.1499938964844,293.1499938964844,0.0947021096944809,-2193.695068359375,304.152587890625,0.6925395131111145,0.151849552989006,0.1386042833328247,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.4607752561569214,0.050000000745058,0.0494883432984352,293.3270874023437,297.1499938964844,293.1499938964844,0.1866316646337509,-2934.83203125,304.168701171875,0.82769775390625,0.2617882192134857,0.1852032542228698,293.11041259765625,297.1499938964844,293.1499938964844,0.3779513239860534,-6971.01171875,304.1024169921875,0.9990000128746032,0.5561835765838623,0.4421453177928924,293.3054504394531,297.1499938964844,293.1499938964844,0.0095499260351061,-3014.613037109375,301.6927795410156,0.4607752561569214,0.050000000745058,0.2347514033317566,291.05535888671875,291.1499938964844,260.26953125,258.6346740722656,280.3750915527344,294.5537414550781,291.0546569824219,1.0,0.2876348793506622,0.703677237033844,0.703677237033844,1.0,1.0,-1.2603687047958374,0.5214975476264954,0.738871157169342,0.2222323268651962,0.0,0.0,0.531339704990387,63.61090087890625,75.0,-13.967447280883787,-13535.85546875,250.0428161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,308.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17775.208984375,18000.0,0.0,0.0,0.2843389511108398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175406575202942,0.6175492405891418,-8.59713509271387e-06,0.0,0.0002885678841266,0.0,0.0,56.67891693115234,0.0,0.0,0.0,0.4583674669265747,4.0,0.0,1.0
569580,293.185302734375,297.1499938964844,293.1499938964844,0.0945302918553352,-2190.65673828125,304.1520080566406,0.6861913800239563,0.1515407860279083,0.1383567154407501,294.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4549711942672729,0.050000000745058,0.0495899356901645,293.328125,297.1499938964844,293.1499938964844,0.1827059239149093,-2885.609619140625,304.16900634765625,0.8170496225357056,0.2570928931236267,0.1820115447044372,293.1398010253906,297.1499938964844,293.1499938964844,0.3896718025207519,-7141.95654296875,304.0987548828125,0.9990000128746032,0.5512343049049377,0.4529101848602295,293.3097839355469,297.1499938964844,293.1499938964844,0.0094792656600475,-3003.21875,301.6252746582031,0.4549711942672729,0.050000000745058,0.2352333068847656,291.04937744140625,291.1499938964844,260.2545166015625,258.6207580566406,280.3676452636719,294.56158447265625,291.0490417480469,1.0,0.2918724119663238,0.7031734585762024,0.7031734585762024,1.0,1.0,-1.269862174987793,0.5256435871124268,0.7442185878753662,0.2241306900978088,0.0,0.0,0.5451942086219788,66.32147979736328,78.0,-8.533121109008789,-13648.4462890625,259.5151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,307.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17750.65625,18000.0,0.0,0.0,0.2881792485713959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473336815834045,0.6473424434661865,-8.820419679977931e-06,0.0,0.0002924652944784,0.0,0.0,61.60973358154297,0.0,0.0,0.0,0.468607485294342,4.0,0.0,1.0
569640,293.185302734375,297.1499938964844,293.1499938964844,0.0945302918553352,-2190.65673828125,304.1520080566406,0.6861913800239563,0.1515407860279083,0.1383567154407501,294.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4549711942672729,0.050000000745058,0.0495899356901645,293.328125,297.1499938964844,293.1499938964844,0.1827059239149093,-2885.609619140625,304.16900634765625,0.8170496225357056,0.2570928931236267,0.1820115447044372,293.1398010253906,297.1499938964844,293.1499938964844,0.3896718025207519,-7141.95654296875,304.0987548828125,0.9990000128746032,0.5512343049049377,0.4529101848602295,293.3097839355469,297.1499938964844,293.1499938964844,0.0094792656600475,-3003.21875,301.6252746582031,0.4549711942672729,0.050000000745058,0.2352333068847656,291.04937744140625,291.1499938964844,260.2545166015625,258.6207580566406,280.3676452636719,294.56158447265625,291.0490417480469,1.0,0.2918724119663238,0.7031734585762024,0.7031734585762024,1.0,1.0,-1.269862174987793,0.5256435871124268,0.7442185878753662,0.2241306900978088,0.0,0.0,0.5451942086219788,66.32147979736328,78.0,-8.533121109008789,-13648.4462890625,259.5151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,307.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17750.65625,18000.0,0.0,0.0,0.2881792485713959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473336815834045,0.6473424434661865,-8.820419679977931e-06,0.0,0.0002924652944784,0.0,0.0,61.60973358154297,0.0,0.0,0.0,0.468607485294342,4.0,0.0,1.0
569700,293.1833190917969,297.1499938964844,293.1499938964844,0.0945094600319862,-2190.330322265625,304.15167236328125,0.6832322478294373,0.1514835357666015,0.1383250057697296,294.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.4521684348583221,0.050000000745058,0.04964205250144,293.32861328125,297.1499938964844,293.1499938964844,0.1807187795639038,-2860.5849609375,304.1691589355469,0.8116369843482971,0.2547387778759002,0.1804119646549224,293.1553649902344,297.1499938964844,293.1499938964844,0.3955791294574737,-7227.47314453125,304.09735107421875,0.9990000128746032,0.5483056902885437,0.4583343267440796,293.3120422363281,297.1499938964844,293.1499938964844,0.0094421915709972,-2996.974365234375,301.5909729003906,0.4521684348583221,0.050000000745058,0.2354805320501327,291.0479431152344,291.1499938964844,260.24688720703125,258.6136474609375,280.36383056640625,294.5655212402344,291.0477905273437,1.0,0.2940293848514557,0.7029215097427368,0.7029215097427368,1.0,1.0,-1.274774193763733,0.5277883410453796,0.7469858527183533,0.2251276820898056,0.0,0.0,0.5521502494812012,67.71330261230469,78.0,-5.697834968566895,-13708.8232421875,264.4427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7737731933594,307.8261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17741.234375,18000.0,0.0,0.0,0.2905523777008056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628464460372925,0.6628553867340088,-8.941709893406369e-06,0.0,0.0002948737237602,0.0,0.0,64.3043212890625,0.0,0.0,0.0,0.4740364849567413,4.0,0.0,1.0
569760,293.1810913085937,297.1499938964844,293.1499938964844,0.0945317968726158,-2190.794921875,304.1513366699219,0.6804242730140686,0.1514981389045715,0.1383544504642486,294.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.449440449476242,0.050000000745058,0.0496949106454849,293.3291015625,297.1499938964844,293.1499938964844,0.1787161827087402,-2835.290771484375,304.1693115234375,0.8060709238052368,0.2523808181285858,0.1788099408149719,293.17138671875,297.1499938964844,293.1499938964844,0.401497483253479,-7312.73828125,304.0961608886719,0.9990000128746032,0.5450904965400696,0.4637711346149444,293.3143615722656,297.1499938964844,293.1499938964844,0.0094039235264062,-2990.35205078125,301.5563049316406,0.449440449476242,0.050000000745058,0.2357312738895416,291.0475158691406,291.1499938964844,260.2391662597656,258.6064453125,280.36004638671875,294.5694885253906,291.0475769042969,1.0,0.2962049543857574,0.7026452422142029,0.7026452422142029,1.0,1.0,-1.279776930809021,0.5299673676490784,0.7498095631599426,0.2261438965797424,0.0,0.0,0.5590274333953857,69.12572479248047,81.0,-2.849339485168457,-13771.416015625,269.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6040344238281,307.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17734.30078125,18000.0,0.0,0.0,0.2931753098964691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785489320755005,0.6785579919815063,-9.068048711924348e-06,0.0,0.0002975356765091,0.0,0.0,67.12393188476562,0.0,0.0,0.0,0.4795997440814972,4.0,0.0,1.0
569820,293.175048828125,297.1499938964844,293.1499938964844,0.0948022156953811,-2195.912841796875,304.1504211425781,0.6754873991012573,0.1519332230091095,0.1387110650539398,294.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.4442391097545624,0.050000000745058,0.0498022101819515,293.3300476074219,297.1499938964844,293.1499938964844,0.1746708154678344,-2783.968505859375,304.16961669921875,0.7947618961334229,0.2476539313793182,0.1755990535020828,293.2051086425781,297.1499938964844,293.1499938964844,0.4132946729660034,-7481.5,304.094482421875,0.9990000128746032,0.5377136468887329,0.4746159017086029,293.3192138671875,297.1499938964844,293.1499938964844,0.0093236863613128,-2975.953125,301.4857177734375,0.4442391097545624,0.050000000745058,0.2362402528524398,291.04962158203125,291.1499938964844,260.2234191894531,258.5918273925781,280.3523254394531,294.5774230957031,291.050048828125,1.0,0.3005989491939544,0.7020927667617798,0.7020927667617798,1.0,1.0,-1.2901078462600708,0.5344682931900024,0.7556396126747131,0.2282639294862747,0.0,0.0,0.5723036527633667,71.99674987792969,69.0,2.495150089263916,-13903.3056640625,279.90802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3002014160156,307.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17728.416015625,18000.0,0.0,0.0,0.299027144908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098917365074158,0.7099010944366455,-9.330978173238693e-06,0.0,0.0003034745459444,0.0,0.0,73.03861236572266,0.0,0.0,0.0,0.4909076690673828,4.0,0.0,1.0
569880,293.175048828125,297.1499938964844,293.1499938964844,0.0948022156953811,-2195.912841796875,304.1504211425781,0.6754873991012573,0.1519332230091095,0.1387110650539398,294.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.4442391097545624,0.050000000745058,0.0498022101819515,293.3300476074219,297.1499938964844,293.1499938964844,0.1746708154678344,-2783.968505859375,304.16961669921875,0.7947618961334229,0.2476539313793182,0.1755990535020828,293.2051086425781,297.1499938964844,293.1499938964844,0.4132946729660034,-7481.5,304.094482421875,0.9990000128746032,0.5377136468887329,0.4746159017086029,293.3192138671875,297.1499938964844,293.1499938964844,0.0093236863613128,-2975.953125,301.4857177734375,0.4442391097545624,0.050000000745058,0.2362402528524398,291.04962158203125,291.1499938964844,260.2234191894531,258.5918273925781,280.3523254394531,294.5774230957031,291.050048828125,1.0,0.3005989491939544,0.7020927667617798,0.7020927667617798,1.0,1.0,-1.2901078462600708,0.5344682931900024,0.7556396126747131,0.2282639294862747,0.0,0.0,0.5723036527633667,71.99674987792969,69.0,2.495150089263916,-13903.3056640625,279.90802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3002014160156,307.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17728.416015625,18000.0,0.0,0.0,0.299027144908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098917365074158,0.7099010944366455,-9.330978173238693e-06,0.0,0.0003034745459444,0.0,0.0,73.03861236572266,0.0,0.0,0.0,0.4909076690673828,4.0,0.0,1.0
569940,293.1691589355469,297.1499938964844,293.1499938964844,0.0951071828603744,-2201.345703125,304.1498107910156,0.6770620346069336,0.1525009870529174,0.1392846852540969,294.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4447815716266632,0.050000000745058,0.0497905910015106,293.3306884765625,297.1499938964844,293.1499938964844,0.170279324054718,-2727.63134765625,304.1704406738281,0.7902891039848328,0.2429617792367935,0.1723122298717498,293.232177734375,297.1499938964844,293.1499938964844,0.4127340316772461,-7462.82080078125,304.114501953125,0.9990000128746032,0.530794084072113,0.4734534919261932,293.323974609375,297.1499938964844,293.1499938964844,0.0092020435258746,-2950.093994140625,301.4174499511719,0.4447815716266632,0.050000000745058,0.2361851334571838,291.0691833496094,291.1499938964844,260.20733642578125,258.57684326171875,280.3567810058594,294.5853271484375,291.0731201171875,1.0,0.29917111992836,0.7015402317047119,0.7015402317047119,1.0,1.0,-1.2853858470916748,0.5322414636611938,0.7531443238258362,0.2269704639911651,0.0,0.0,0.582244873046875,71.6294937133789,57.0,32.47417068481445,-13937.4443359375,277.1906433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06475830078125,307.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17771.115234375,18000.0,0.0,0.0,0.3052833676338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379089593887329,0.737918496131897,-9.58695454755798e-06,0.0,0.000309823808493,0.0,0.0,78.72074890136719,0.0,0.0,0.0,0.5012105107307434,4.0,0.0,1.0
