time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1691589355469,297.1499938964844,293.1499938964844,0.0951071828603744,-2201.345703125,304.1498107910156,0.6770620346069336,0.1525009870529174,0.1392846852540969,294.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4447815716266632,0.050000000745058,0.0497905910015106,293.3306884765625,297.1499938964844,293.1499938964844,0.170279324054718,-2727.63134765625,304.1704406738281,0.7902891039848328,0.2429617792367935,0.1723122298717498,293.232177734375,297.1499938964844,293.1499938964844,0.4127340316772461,-7462.82080078125,304.114501953125,0.9990000128746032,0.530794084072113,0.4734534919261932,293.323974609375,297.1499938964844,293.1499938964844,0.0092020435258746,-2950.093994140625,301.4174499511719,0.4447815716266632,0.050000000745058,0.2361851334571838,291.0691833496094,291.1499938964844,260.20733642578125,258.57684326171875,280.3567810058594,294.5853271484375,291.0731201171875,1.0,0.29917111992836,0.7015402317047119,0.7015402317047119,1.0,1.0,-1.2853858470916748,0.5322414636611938,0.7531443238258362,0.2269704639911651,0.0,0.0,0.582244873046875,71.6294937133789,57.0,32.47417068481445,-13937.4443359375,277.1906433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06475830078125,307.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17771.115234375,18000.0,0.0,0.0,0.3052833676338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379089593887329,0.737918496131897,-9.58695454755798e-06,0.0,0.000309823808493,0.0,0.0,78.72074890136719,0.0,0.0,0.0,0.5012105107307434,4.0,0.0,1.0
570060,293.1705627441406,297.1499938964844,293.1499938964844,0.0943596139550209,-2186.490234375,304.15118408203125,0.682079553604126,0.1517513990402221,0.1388763636350631,294.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.4501460492610931,0.050000000745058,0.0496810786426067,293.33087158203125,297.1499938964844,293.1499938964844,0.1654456257820129,-2664.84521484375,304.1716613769531,0.7914537787437439,0.2383429408073425,0.1689948439598083,293.2375793457031,297.1499938964844,293.1499938964844,0.4008171856403351,-7276.85888671875,304.1463317871094,0.9990000128746032,0.5275697112083435,0.4623501002788543,293.3275756835937,297.1499938964844,293.1499938964844,0.0090428059920668,-2912.262451171875,301.35772705078125,0.4501460492610931,0.050000000745058,0.2356656491756439,291.11993408203125,291.1499938964844,260.1909484863281,258.5616149902344,280.3719787597656,294.5929870605469,291.12554931640625,1.0,0.2934363186359405,0.7010217905044556,0.7010217905044556,1.0,1.0,-1.2668359279632568,0.5239020586013794,0.7429338693618774,0.2224156409502029,0.0,0.0,0.5830474495887756,68.57270050048828,45.0,65.2853012084961,-13825.5859375,263.19488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9517517089844,307.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.955078125,18000.0,0.0,0.0,0.3110282719135284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478698492050171,0.7478795647621155,-9.714783118397465e-06,0.0,0.0003156541497446,0.0,0.0,81.0520248413086,0.0,0.0,0.0,0.5051050186157227,4.0,0.0,1.0
570120,293.1705627441406,297.1499938964844,293.1499938964844,0.0943596139550209,-2186.490234375,304.15118408203125,0.682079553604126,0.1517513990402221,0.1388763636350631,294.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.4501460492610931,0.050000000745058,0.0496810786426067,293.33087158203125,297.1499938964844,293.1499938964844,0.1654456257820129,-2664.84521484375,304.1716613769531,0.7914537787437439,0.2383429408073425,0.1689948439598083,293.2375793457031,297.1499938964844,293.1499938964844,0.4008171856403351,-7276.85888671875,304.1463317871094,0.9990000128746032,0.5275697112083435,0.4623501002788543,293.3275756835937,297.1499938964844,293.1499938964844,0.0090428059920668,-2912.262451171875,301.35772705078125,0.4501460492610931,0.050000000745058,0.2356656491756439,291.11993408203125,291.1499938964844,260.1909484863281,258.5616149902344,280.3719787597656,294.5929870605469,291.12554931640625,1.0,0.2934363186359405,0.7010217905044556,0.7010217905044556,1.0,1.0,-1.2668359279632568,0.5239020586013794,0.7429338693618774,0.2224156409502029,0.0,0.0,0.5830474495887756,68.57270050048828,45.0,65.2853012084961,-13825.5859375,263.19488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9517517089844,307.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.955078125,18000.0,0.0,0.0,0.3110282719135284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478698492050171,0.7478795647621155,-9.714783118397465e-06,0.0,0.0003156541497446,0.0,0.0,81.0520248413086,0.0,0.0,0.0,0.5051050186157227,4.0,0.0,1.0
570180,293.1806335449219,297.1499938964844,293.1499938964844,0.0921568199992179,-2144.085693359375,304.1545104980469,0.6884117722511292,0.1492050737142563,0.1368351131677627,294.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4598152637481689,0.050000000745058,0.0495047383010387,293.3302307128906,297.1499938964844,293.1499938964844,0.1605333387851715,-2600.522705078125,304.1726379394531,0.7972555160522461,0.2338927090167999,0.1657356768846511,293.2192077636719,297.1499938964844,293.1499938964844,0.3806022703647613,-6969.88916015625,304.1812744140625,0.9990000128746032,0.5290244817733765,0.4438869655132293,293.3290710449219,297.1499938964844,293.1499938964844,0.0088695520535111,-2869.03759765625,301.3060607910156,0.4598152637481689,0.050000000745058,0.2348291724920272,291.184814453125,291.1499938964844,260.1742553710937,258.5461120605469,280.3951416015625,294.59942626953125,291.1916809082031,1.0,0.2842693328857422,0.7005032896995544,0.7005032896995544,1.0,1.0,-1.2371000051498413,0.5106481313705444,0.7264518141746521,0.2152649164199829,0.0,0.0,0.5741996169090271,63.66244125366211,48.0,87.75757598876953,-13584.416015625,241.4509735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00030517578125,307.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.330078125,18000.0,0.0,0.0,0.3152938783168793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352395057678223,0.7352491021156311,-9.647024853620678e-06,0.0,0.0003199832281097,0.0,0.0,78.73127746582031,0.0,0.0,0.0,0.5006635785102844,4.0,0.0,1.0
570240,293.1806335449219,297.1499938964844,293.1499938964844,0.0921568199992179,-2144.085693359375,304.1545104980469,0.6884117722511292,0.1492050737142563,0.1368351131677627,294.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4598152637481689,0.050000000745058,0.0495047383010387,293.3302307128906,297.1499938964844,293.1499938964844,0.1605333387851715,-2600.522705078125,304.1726379394531,0.7972555160522461,0.2338927090167999,0.1657356768846511,293.2192077636719,297.1499938964844,293.1499938964844,0.3806022703647613,-6969.88916015625,304.1812744140625,0.9990000128746032,0.5290244817733765,0.4438869655132293,293.3290710449219,297.1499938964844,293.1499938964844,0.0088695520535111,-2869.03759765625,301.3060607910156,0.4598152637481689,0.050000000745058,0.2348291724920272,291.184814453125,291.1499938964844,260.1742553710937,258.5461120605469,280.3951416015625,294.59942626953125,291.1916809082031,1.0,0.2842693328857422,0.7005032896995544,0.7005032896995544,1.0,1.0,-1.2371000051498413,0.5106481313705444,0.7264518141746521,0.2152649164199829,0.0,0.0,0.5741996169090271,63.66244125366211,48.0,87.75757598876953,-13584.416015625,241.4509735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00030517578125,307.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.330078125,18000.0,0.0,0.0,0.3152938783168793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352395057678223,0.7352491021156311,-9.647024853620678e-06,0.0,0.0003199832281097,0.0,0.0,78.73127746582031,0.0,0.0,0.0,0.5006635785102844,4.0,0.0,1.0
570300,293.18768310546875,297.1499938964844,293.1499938964844,0.0906178504228591,-2114.686279296875,304.156494140625,0.689562201499939,0.1474298238754272,0.1352894604206085,294.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113342285156,0.4637570083141327,0.050000000745058,0.0494391843676567,293.3298034667969,297.1499938964844,293.1499938964844,0.1581392288208007,-2569.04052734375,304.1728515625,0.799019992351532,0.2316904664039611,0.1641520112752914,293.2032775878906,297.1499938964844,293.1499938964844,0.3723114132881164,-6845.85302734375,304.1905212402344,0.9990000128746032,0.5312751531600952,0.4368215799331665,293.3290710449219,297.1499938964844,293.1499938964844,0.0087915593758225,-2849.094482421875,301.2826538085937,0.4637570083141327,0.050000000745058,0.2345182001590728,291.2188720703125,291.1499938964844,260.1658020019531,258.5382995605469,280.4046325683594,294.60223388671875,291.2247009277344,1.0,0.2809620201587677,0.7002440690994263,0.7002440690994263,1.0,1.0,-1.22440505027771,0.5050209760665894,0.7193840742111206,0.2121409475803375,0.0,0.0,0.5661782622337341,61.81367874145508,48.0,87.15312957763672,-13454.7802734375,232.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08856201171875,307.6246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18245.232421875,18000.0,0.0,0.0,0.3166289031505584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199000120162964,0.7199095487594604,-9.534751370665616e-06,0.0,0.0003213380696251,0.0,0.0,75.77229309082031,0.0,0.0,0.0,0.495175302028656,4.0,0.0,1.0
570360,293.1932373046875,297.1499938964844,293.1499938964844,0.0891242995858192,-2086.361328125,304.15802001953125,0.6895946264266968,0.1458601802587509,0.1337009072303772,294.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.4665645062923431,0.050000000745058,0.0493917390704155,293.3294372558594,297.1499938964844,293.1499938964844,0.1559188961982727,-2539.91015625,304.1727294921875,0.7996597290039062,0.2294878661632537,0.162582129240036,293.1878356933594,297.1499938964844,293.1499938964844,0.3661320507526397,-6754.45703125,304.1943359375,0.9990000128746032,0.5336354970932007,0.4316354691982269,293.3287658691406,297.1499938964844,293.1499938964844,0.0087251858785748,-2832.6982421875,301.258056640625,0.4665645062923431,0.050000000745058,0.234293133020401,291.2429504394531,291.1499938964844,260.1573181152344,258.5304260253906,280.41082763671875,294.60479736328125,291.24658203125,1.0,0.2782790958881378,0.7001761198043823,0.7001761198043823,1.0,1.0,-1.2140600681304932,0.5004743337631226,0.7135857343673706,0.2096392661333084,0.0,0.0,0.5575059056282043,60.46018981933594,51.0,71.93437194824219,-13331.5556640625,226.44845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2121887207031,307.6688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18311.517578125,18000.0,0.0,0.0,0.3173964619636535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006872892379761,0.7006966471672058,-9.384003533341456e-06,0.0,0.0003221170336473,0.0,0.0,72.09789276123047,0.0,0.0,0.0,0.4883632957935333,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0875636413693428,-2057.04931640625,304.1578369140625,0.6905709505081177,0.1446328610181808,0.1320464462041854,294.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.4701489508152008,0.050000000745058,0.0493283346295356,293.3287658691406,297.1499938964844,293.1499938964844,0.1518676578998565,-2486.875732421875,304.1719055175781,0.7988519072532654,0.2250779271125793,0.159463420510292,293.1664733886719,297.1499938964844,293.1499938964844,0.3577430248260498,-6632.7822265625,304.1932983398437,0.9990000128746032,0.5370327234268188,0.4246052205562591,293.3274841308594,297.1499938964844,293.1499938964844,0.0086182840168476,-2807.85302734375,301.2052001953125,0.4701489508152008,0.050000000745058,0.2339923828840255,291.2657165527344,291.1499938964844,260.1401062011719,258.5145263671875,280.4173278808594,294.609130859375,291.2666931152344,1.0,0.2745985686779022,0.7000402808189392,0.7000402808189392,1.0,1.0,-1.199451565742493,0.4940792918205261,0.7053723335266113,0.2060495018959045,0.0,0.0,0.5402719378471375,58.64072799682617,54.0,35.42901611328125,-13136.0361328125,217.61045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5356140136719,307.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18333.068359375,18000.0,0.0,0.0,0.3172891736030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609436869621277,0.6609527468681335,-9.06025707081426e-06,0.0,0.0003220081562176,0.0,0.0,64.76947784423828,0.0,0.0,0.0,0.4743256866931915,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0875636413693428,-2057.04931640625,304.1578369140625,0.6905709505081177,0.1446328610181808,0.1320464462041854,294.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.4701489508152008,0.050000000745058,0.0493283346295356,293.3287658691406,297.1499938964844,293.1499938964844,0.1518676578998565,-2486.875732421875,304.1719055175781,0.7988519072532654,0.2250779271125793,0.159463420510292,293.1664733886719,297.1499938964844,293.1499938964844,0.3577430248260498,-6632.7822265625,304.1932983398437,0.9990000128746032,0.5370327234268188,0.4246052205562591,293.3274841308594,297.1499938964844,293.1499938964844,0.0086182840168476,-2807.85302734375,301.2052001953125,0.4701489508152008,0.050000000745058,0.2339923828840255,291.2657165527344,291.1499938964844,260.1401062011719,258.5145263671875,280.4173278808594,294.609130859375,291.2666931152344,1.0,0.2745985686779022,0.7000402808189392,0.7000402808189392,1.0,1.0,-1.199451565742493,0.4940792918205261,0.7053723335266113,0.2060495018959045,0.0,0.0,0.5402719378471375,58.64072799682617,54.0,35.42901611328125,-13136.0361328125,217.61045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5356140136719,307.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18333.068359375,18000.0,0.0,0.0,0.3172891736030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609436869621277,0.6609527468681335,-9.06025707081426e-06,0.0,0.0003220081562176,0.0,0.0,64.76947784423828,0.0,0.0,0.0,0.4743256866931915,4.0,0.0,1.0
570540,293.1913146972656,297.1499938964844,293.1499938964844,0.0870159715414047,-2047.072509765625,304.1561279296875,0.6912001967430115,0.1440275758504867,0.1314175277948379,294.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.4716610908508301,0.050000000745058,0.0493007116019725,293.3282165527344,297.1499938964844,293.1499938964844,0.148166224360466,-2438.455078125,304.1707763671875,0.7954902648925781,0.2206600308418274,0.1563653796911239,293.1540222167969,297.1499938964844,293.1499938964844,0.3539030849933624,-6580.4248046875,304.18511962890625,0.9990000128746032,0.5391546487808228,0.4215040802955627,293.32598876953125,297.1499938964844,293.1499938964844,0.0085344621911644,-2790.185791015625,301.1483459472656,0.4716610908508301,0.050000000745058,0.233861356973648,291.2660217285156,291.1499938964844,260.1226501464844,258.4984741210937,280.4183044433594,294.6127319335937,291.2651062011719,1.0,0.2727778553962707,0.6999045014381409,0.6999045014381409,1.0,1.0,-1.1910631656646729,0.4904231131076813,0.7006400227546692,0.2039041668176651,0.0,0.0,0.5245813131332397,57.81785202026367,57.0,4.305384635925293,-13000.8583984375,213.06564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,307.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18294.251953125,18000.0,0.0,0.0,0.3152765929698944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244854927062988,0.6244942545890808,-8.766895916778594e-06,0.0,0.0003199656785,0.0,0.0,58.47296524047852,0.0,0.0,0.0,0.4616659879684448,4.0,0.0,1.0
570600,293.1913146972656,297.1499938964844,293.1499938964844,0.0870159715414047,-2047.072509765625,304.1561279296875,0.6912001967430115,0.1440275758504867,0.1314175277948379,294.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.4716610908508301,0.050000000745058,0.0493007116019725,293.3282165527344,297.1499938964844,293.1499938964844,0.148166224360466,-2438.455078125,304.1707763671875,0.7954902648925781,0.2206600308418274,0.1563653796911239,293.1540222167969,297.1499938964844,293.1499938964844,0.3539030849933624,-6580.4248046875,304.18511962890625,0.9990000128746032,0.5391546487808228,0.4215040802955627,293.32598876953125,297.1499938964844,293.1499938964844,0.0085344621911644,-2790.185791015625,301.1483459472656,0.4716610908508301,0.050000000745058,0.233861356973648,291.2660217285156,291.1499938964844,260.1226501464844,258.4984741210937,280.4183044433594,294.6127319335937,291.2651062011719,1.0,0.2727778553962707,0.6999045014381409,0.6999045014381409,1.0,1.0,-1.1910631656646729,0.4904231131076813,0.7006400227546692,0.2039041668176651,0.0,0.0,0.5245813131332397,57.81785202026367,57.0,4.305384635925293,-13000.8583984375,213.06564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,307.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18294.251953125,18000.0,0.0,0.0,0.3152765929698944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244854927062988,0.6244942545890808,-8.766895916778594e-06,0.0,0.0003199656785,0.0,0.0,58.47296524047852,0.0,0.0,0.0,0.4616659879684448,4.0,0.0,1.0
570660,293.1889038085937,297.1499938964844,293.1499938964844,0.0866842120885849,-2041.2764892578125,304.1546630859375,0.6901375651359558,0.1434702575206756,0.130916878581047,294.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542724609375,0.471559464931488,0.050000000745058,0.0493026226758956,293.3277893066406,297.1499938964844,293.1499938964844,0.144681230187416,-2392.791259765625,304.1696472167969,0.7899363040924072,0.2162329852581024,0.1532825827598571,293.1484680175781,297.1499938964844,293.1499938964844,0.3538443148136139,-6584.958984375,304.1734619140625,0.9990000128746032,0.5401899814605713,0.4217152595520019,293.32489013671875,297.1499938964844,293.1499938964844,0.0084647433832287,-2776.955322265625,301.0875549316406,0.471559464931488,0.050000000745058,0.2338704168796539,291.2523803710937,291.1499938964844,260.10504150390625,258.4822998046875,280.4161071777344,294.615966796875,291.25048828125,1.0,0.2724151909351349,0.699699342250824,0.699699342250824,1.0,1.0,-1.187026858329773,0.4886584281921386,0.6983684301376343,0.2027564644813537,0.0,0.0,0.5117434859275818,57.80512619018555,60.0,-16.169591903686523,-12917.6748046875,211.67149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772521972656,308.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18232.57421875,18000.0,0.0,0.0,0.311804860830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947825312614441,0.594791054725647,-8.533025720680598e-06,0.0,0.0003164423105772,0.0,0.0,53.64836502075195,0.0,0.0,0.0,0.451523095369339,4.0,0.0,1.0
570720,293.1889038085937,297.1499938964844,293.1499938964844,0.0866842120885849,-2041.2764892578125,304.1546630859375,0.6901375651359558,0.1434702575206756,0.130916878581047,294.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542724609375,0.471559464931488,0.050000000745058,0.0493026226758956,293.3277893066406,297.1499938964844,293.1499938964844,0.144681230187416,-2392.791259765625,304.1696472167969,0.7899363040924072,0.2162329852581024,0.1532825827598571,293.1484680175781,297.1499938964844,293.1499938964844,0.3538443148136139,-6584.958984375,304.1734619140625,0.9990000128746032,0.5401899814605713,0.4217152595520019,293.32489013671875,297.1499938964844,293.1499938964844,0.0084647433832287,-2776.955322265625,301.0875549316406,0.471559464931488,0.050000000745058,0.2338704168796539,291.2523803710937,291.1499938964844,260.10504150390625,258.4822998046875,280.4161071777344,294.615966796875,291.25048828125,1.0,0.2724151909351349,0.699699342250824,0.699699342250824,1.0,1.0,-1.187026858329773,0.4886584281921386,0.6983684301376343,0.2027564644813537,0.0,0.0,0.5117434859275818,57.80512619018555,60.0,-16.169591903686523,-12917.6748046875,211.67149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772521972656,308.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18232.57421875,18000.0,0.0,0.0,0.311804860830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947825312614441,0.594791054725647,-8.533025720680598e-06,0.0,0.0003164423105772,0.0,0.0,53.64836502075195,0.0,0.0,0.0,0.451523095369339,4.0,0.0,1.0
570780,293.1869201660156,297.1499938964844,293.1499938964844,0.0864186137914657,-2036.76416015625,304.153564453125,0.6875602602958679,0.1428865194320678,0.1304254680871963,294.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4701686203479767,0.050000000745058,0.0493280850350856,293.32745361328125,297.1499938964844,293.1499938964844,0.1413134187459945,-2348.496337890625,304.1687316894531,0.7826706767082214,0.211798220872879,0.1502109318971634,293.1490173339844,297.1499938964844,293.1499938964844,0.3567737340927124,-6633.76513671875,304.1607666015625,0.9990000128746032,0.5401315689086914,0.4245662093162536,293.3244934082031,297.1499938964844,293.1499938964844,0.0084024658426642,-2766.061279296875,301.0234375,0.4701686203479767,0.050000000745058,0.2339912056922912,291.2315673828125,291.1499938964844,260.08721923828125,258.466064453125,280.4114074707031,294.61920166015625,291.22918701171875,1.0,0.2732031047344208,0.6994941234588623,0.6994941234588623,1.0,1.0,-1.186346411705017,0.4883580505847931,0.6979883313179016,0.2023990750312805,0.0,0.0,0.5022156238555908,58.436641693115234,63.0,-27.509191513061523,-12878.0625,212.71641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015319824219,308.2315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18168.478515625,18000.0,0.0,0.0,0.3073813617229461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726878643035889,0.5726962685585022,-8.3618933786056e-06,0.0,0.0003119530156254,0.0,0.0,50.23045349121094,0.0,0.0,0.0,0.4440709948539734,4.0,0.0,1.0
570840,293.1869201660156,297.1499938964844,293.1499938964844,0.0864186137914657,-2036.76416015625,304.153564453125,0.6875602602958679,0.1428865194320678,0.1304254680871963,294.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4701686203479767,0.050000000745058,0.0493280850350856,293.32745361328125,297.1499938964844,293.1499938964844,0.1413134187459945,-2348.496337890625,304.1687316894531,0.7826706767082214,0.211798220872879,0.1502109318971634,293.1490173339844,297.1499938964844,293.1499938964844,0.3567737340927124,-6633.76513671875,304.1607666015625,0.9990000128746032,0.5401315689086914,0.4245662093162536,293.3244934082031,297.1499938964844,293.1499938964844,0.0084024658426642,-2766.061279296875,301.0234375,0.4701686203479767,0.050000000745058,0.2339912056922912,291.2315673828125,291.1499938964844,260.08721923828125,258.466064453125,280.4114074707031,294.61920166015625,291.22918701171875,1.0,0.2732031047344208,0.6994941234588623,0.6994941234588623,1.0,1.0,-1.186346411705017,0.4883580505847931,0.6979883313179016,0.2023990750312805,0.0,0.0,0.5022156238555908,58.436641693115234,63.0,-27.509191513061523,-12878.0625,212.71641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015319824219,308.2315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18168.478515625,18000.0,0.0,0.0,0.3073813617229461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726878643035889,0.5726962685585022,-8.3618933786056e-06,0.0,0.0003119530156254,0.0,0.0,50.23045349121094,0.0,0.0,0.0,0.4440709948539734,4.0,0.0,1.0
570900,293.1861267089844,297.1499938964844,293.1499938964844,0.0862908884882927,-2034.60400390625,304.15313720703125,0.6858029365539551,0.1425770670175552,0.1301725208759308,294.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225036621094,0.4690566956996918,0.050000000745058,0.0493481196463108,293.3273010253906,297.1499938964844,293.1499938964844,0.1396543532609939,-2326.5947265625,304.1683349609375,0.7785469889640808,0.2095794379711151,0.1486790776252746,293.1513061523437,297.1499938964844,293.1499938964844,0.3591502904891968,-6671.4658203125,304.1545104980469,0.9990000128746032,0.5396920442581177,0.4267969727516174,293.3245849609375,297.1499938964844,293.1499938964844,0.0083728758618235,-2761.080322265625,300.99029541015625,0.4690566956996918,0.050000000745058,0.2340862303972244,291.2198486328125,291.1499938964844,260.0782470703125,258.4579162597656,280.4083251953125,294.620849609375,291.2173767089844,1.0,0.2739479541778564,0.6993915438652039,0.6993915438652039,1.0,1.0,-1.1870192289352417,0.4886488914489746,0.6983703970909119,0.2024617195129394,0.0,0.0,0.4987339675426483,58.951786041259766,63.0,-30.61124992370605,-12871.9775390625,213.9852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.737548828125,308.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18137.8203125,18000.0,0.0,0.0,0.3049780428409576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644645690917969,0.5644728541374207,-8.29818964120932e-06,0.0,0.0003095139400102,0.0,0.0,48.99148941040039,0.0,0.0,0.0,0.4413111209869385,4.0,0.0,1.0
570960,293.1854248046875,297.1499938964844,293.1499938964844,0.0861596316099166,-2032.372802734375,304.1528015136719,0.6837859749794006,0.1422540992498397,0.1299118548631668,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4676897525787353,0.050000000745058,0.0493723452091217,293.3271484375,297.1499938964844,293.1499938964844,0.1380044221878051,-2304.751953125,304.1679992675781,0.7741726040840149,0.2073607742786407,0.1471499055624008,293.15484619140625,297.1499938964844,293.1499938964844,0.3620383143424988,-6716.51220703125,304.1484375,0.9990000128746032,0.5389825701713562,0.4294792413711548,293.3248291015625,297.1499938964844,293.1499938964844,0.0083437589928507,-2756.22900390625,300.9564819335937,0.4676897525787353,0.050000000745058,0.2342011481523513,291.2077941894531,291.1499938964844,260.0692443847656,258.44976806640625,280.4052734375,294.62255859375,291.205322265625,1.0,0.2748899757862091,0.6992295384407043,0.6992295384407043,1.0,1.0,-1.1882569789886477,0.4891714453697204,0.6990855932235718,0.2026466876268386,0.0,0.0,0.4960856735706329,59.581153869628906,66.0,-32.36167526245117,-12873.484375,215.6792449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85272216796875,308.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.68359375,18000.0,0.0,0.0,0.3025329113006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580288171768188,0.5580370426177979,-8.247761797974817e-06,0.0,0.0003070324601139,0.0,0.0,48.031394958496094,0.0,0.0,0.0,0.4391510486602783,4.0,0.0,1.0
571020,293.1844177246094,297.1499938964844,293.1499938964844,0.0858741849660873,-2027.45654296875,304.15234375,0.679114580154419,0.1415650993585586,0.1293629854917526,294.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.4642185866832733,0.050000000745058,0.049431774765253,293.326904296875,297.1499938964844,293.1499938964844,0.1347202360630035,-2261.076171875,304.16748046875,0.7648782730102539,0.2029270529747009,0.1441011726856231,293.16522216796875,297.1499938964844,293.1499938964844,0.3691192269325256,-6825.02978515625,304.13720703125,0.9990000128746032,0.536766767501831,0.4359901845455169,293.325927734375,297.1499938964844,293.1499938964844,0.0082859136164188,-2746.57275390625,300.8871459960937,0.4642185866832733,0.050000000745058,0.2344830483198166,291.1838684082031,291.1499938964844,260.0511474609375,258.4334411621094,280.3984069824219,294.62615966796875,291.18145751953125,1.0,0.2772765159606933,0.6989054679870605,0.6989054679870605,1.0,1.0,-1.1921629905700684,0.4908350706100464,0.7013278603553772,0.2033631652593612,0.0,0.0,0.4931765794754028,61.13860702514648,69.0,-33.179203033447266,-12895.8896484375,220.17681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0144348144531,308.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.763671875,18000.0,0.0,0.0,0.2977518439292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501556992530823,0.5501638650894165,-8.182883902918547e-06,0.0,0.0003021802695002,0.0,0.0,46.85581970214844,0.0,0.0,0.0,0.4364854395389557,4.0,0.0,1.0
571080,293.1844177246094,297.1499938964844,293.1499938964844,0.0858741849660873,-2027.45654296875,304.15234375,0.679114580154419,0.1415650993585586,0.1293629854917526,294.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.4642185866832733,0.050000000745058,0.049431774765253,293.326904296875,297.1499938964844,293.1499938964844,0.1347202360630035,-2261.076171875,304.16748046875,0.7648782730102539,0.2029270529747009,0.1441011726856231,293.16522216796875,297.1499938964844,293.1499938964844,0.3691192269325256,-6825.02978515625,304.13720703125,0.9990000128746032,0.536766767501831,0.4359901845455169,293.325927734375,297.1499938964844,293.1499938964844,0.0082859136164188,-2746.57275390625,300.8871459960937,0.4642185866832733,0.050000000745058,0.2344830483198166,291.1838684082031,291.1499938964844,260.0511474609375,258.4334411621094,280.3984069824219,294.62615966796875,291.18145751953125,1.0,0.2772765159606933,0.6989054679870605,0.6989054679870605,1.0,1.0,-1.1921629905700684,0.4908350706100464,0.7013278603553772,0.2033631652593612,0.0,0.0,0.4931765794754028,61.13860702514648,69.0,-33.179203033447266,-12895.8896484375,220.17681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0144348144531,308.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.763671875,18000.0,0.0,0.0,0.2977518439292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501556992530823,0.5501638650894165,-8.182883902918547e-06,0.0,0.0003021802695002,0.0,0.0,46.85581970214844,0.0,0.0,0.0,0.4364854395389557,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855484306812286,-2021.751708984375,304.1521301269531,0.6738138198852539,0.140818566083908,0.1287740170955658,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4599080681800842,0.050000000745058,0.0495034903287887,293.3265991210937,297.1499938964844,293.1499938964844,0.1314495056867599,-2217.308349609375,304.1671142578125,0.755166232585907,0.1985035836696624,0.141067162156105,293.1792907714844,297.1499938964844,293.1499938964844,0.3776151239871979,-6953.05078125,304.1273498535156,0.9990000128746032,0.5335313677787781,0.4437207281589508,293.3276672363281,297.1499938964844,293.1499938964844,0.0082275830209255,-2736.658935546875,300.81561279296875,0.4599080681800842,0.050000000745058,0.2348232418298721,291.16094970703125,291.1499938964844,260.032958984375,258.4171142578125,280.39068603515625,294.6299743652344,291.15869140625,1.0,0.2802011668682098,0.6985814571380615,0.6985814571380615,1.0,1.0,-1.1975871324539185,0.4931562542915344,0.7044309377670288,0.2044557034969329,0.0,0.0,0.4932689964771271,63.029544830322266,72.0,-31.912616729736328,-12939.515625,225.9131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,308.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.2934606671333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548402726650238,0.5484108924865723,-8.160533070622478e-06,0.0,0.0002978252596221,0.0,0.0,46.55704879760742,0.0,0.0,0.0,0.4358225166797638,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855484306812286,-2021.751708984375,304.1521301269531,0.6738138198852539,0.140818566083908,0.1287740170955658,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4599080681800842,0.050000000745058,0.0495034903287887,293.3265991210937,297.1499938964844,293.1499938964844,0.1314495056867599,-2217.308349609375,304.1671142578125,0.755166232585907,0.1985035836696624,0.141067162156105,293.1792907714844,297.1499938964844,293.1499938964844,0.3776151239871979,-6953.05078125,304.1273498535156,0.9990000128746032,0.5335313677787781,0.4437207281589508,293.3276672363281,297.1499938964844,293.1499938964844,0.0082275830209255,-2736.658935546875,300.81561279296875,0.4599080681800842,0.050000000745058,0.2348232418298721,291.16094970703125,291.1499938964844,260.032958984375,258.4171142578125,280.39068603515625,294.6299743652344,291.15869140625,1.0,0.2802011668682098,0.6985814571380615,0.6985814571380615,1.0,1.0,-1.1975871324539185,0.4931562542915344,0.7044309377670288,0.2044557034969329,0.0,0.0,0.4932689964771271,63.029544830322266,72.0,-31.912616729736328,-12939.515625,225.9131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,308.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.2934606671333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548402726650238,0.5484108924865723,-8.160533070622478e-06,0.0,0.0002978252596221,0.0,0.0,46.55704879760742,0.0,0.0,0.0,0.4358225166797638,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851735472679138,-2015.0882568359373,304.15203857421875,0.6681122183799744,0.1400169432163238,0.1281444132328033,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4552589952945709,0.050000000745058,0.049585185945034,293.3265686035156,297.1499938964844,293.1499938964844,0.1281676441431045,-2173.10009765625,304.1668701171875,0.745303213596344,0.194041296839714,0.1380354017019271,293.1961364746094,297.1499938964844,293.1499938964844,0.3871894776821136,-7095.376953125,304.1189880371094,0.9990000128746032,0.5293808579444885,0.4523663520812988,293.3299865722656,297.1499938964844,293.1499938964844,0.0081677166745066,-2726.1298828125,300.7420959472656,0.4552589952945709,0.050000000745058,0.2352107763290405,291.1399841308594,291.1499938964844,260.0146484375,258.4008483886719,280.38287353515625,294.6339416503906,291.13800048828125,1.0,0.2835318148136139,0.6981827020645142,0.6981827020645142,1.0,1.0,-1.2041327953338623,0.4959441423416137,0.7081886529922485,0.2058147490024566,0.0,0.0,0.496025800704956,65.19013214111328,60.0,-29.19784164428711,-12999.5078125,232.6493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05780029296875,308.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.517578125,18000.0,0.0,0.0,0.2899938821792602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521178245544434,0.5521259903907776,-8.175812581612263e-06,0.0,0.0002943069266621,0.0,0.0,47.03092193603516,0.0,0.0,0.0,0.436942458152771,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851735472679138,-2015.0882568359373,304.15203857421875,0.6681122183799744,0.1400169432163238,0.1281444132328033,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4552589952945709,0.050000000745058,0.049585185945034,293.3265686035156,297.1499938964844,293.1499938964844,0.1281676441431045,-2173.10009765625,304.1668701171875,0.745303213596344,0.194041296839714,0.1380354017019271,293.1961364746094,297.1499938964844,293.1499938964844,0.3871894776821136,-7095.376953125,304.1189880371094,0.9990000128746032,0.5293808579444885,0.4523663520812988,293.3299865722656,297.1499938964844,293.1499938964844,0.0081677166745066,-2726.1298828125,300.7420959472656,0.4552589952945709,0.050000000745058,0.2352107763290405,291.1399841308594,291.1499938964844,260.0146484375,258.4008483886719,280.38287353515625,294.6339416503906,291.13800048828125,1.0,0.2835318148136139,0.6981827020645142,0.6981827020645142,1.0,1.0,-1.2041327953338623,0.4959441423416137,0.7081886529922485,0.2058147490024566,0.0,0.0,0.496025800704956,65.19013214111328,60.0,-29.19784164428711,-12999.5078125,232.6493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05780029296875,308.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.517578125,18000.0,0.0,0.0,0.2899938821792602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521178245544434,0.5521259903907776,-8.175812581612263e-06,0.0,0.0002943069266621,0.0,0.0,47.03092193603516,0.0,0.0,0.0,0.436942458152771,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845624655485153,-2003.72119140625,304.15240478515625,0.6681509017944336,0.1392228603363037,0.127397820353508,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4566941261291504,0.050000000745058,0.0495594255626201,293.3275451660156,297.1499938964844,293.1499938964844,0.1244489103555679,-2122.322265625,304.16748046875,0.741133987903595,0.1893690824508667,0.1347822695970535,293.2071838378906,297.1499938964844,293.1499938964844,0.385348379611969,-7061.88916015625,304.1330261230469,0.9990000128746032,0.5259429812431335,0.4496563076972961,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768074840307,-2705.799560546875,300.6717834472656,0.4566941261291504,0.050000000745058,0.2350885719060897,291.1361999511719,291.1499938964844,259.9963073730469,258.3846740722656,280.3861083984375,294.63800048828125,291.1380920410156,1.0,0.2812390029430389,0.6977840065956116,0.6977840065956116,1.0,1.0,-1.1959104537963867,0.4922420680522918,0.7036684155464172,0.203807920217514,0.0,0.0,0.4986115396022796,64.42103576660156,48.0,1.1079235076904297,-12968.7744140625,228.15440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9669189453125,308.4156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.703125,18000.0,0.0,0.0,0.2874411940574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585803389549255,0.5585885643959045,-8.217581125791185e-06,0.0,0.0002917162782978,0.0,0.0,47.93854904174805,0.0,0.0,0.0,0.4389638602733612,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845624655485153,-2003.72119140625,304.15240478515625,0.6681509017944336,0.1392228603363037,0.127397820353508,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4566941261291504,0.050000000745058,0.0495594255626201,293.3275451660156,297.1499938964844,293.1499938964844,0.1244489103555679,-2122.322265625,304.16748046875,0.741133987903595,0.1893690824508667,0.1347822695970535,293.2071838378906,297.1499938964844,293.1499938964844,0.385348379611969,-7061.88916015625,304.1330261230469,0.9990000128746032,0.5259429812431335,0.4496563076972961,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768074840307,-2705.799560546875,300.6717834472656,0.4566941261291504,0.050000000745058,0.2350885719060897,291.1361999511719,291.1499938964844,259.9963073730469,258.3846740722656,280.3861083984375,294.63800048828125,291.1380920410156,1.0,0.2812390029430389,0.6977840065956116,0.6977840065956116,1.0,1.0,-1.1959104537963867,0.4922420680522918,0.7036684155464172,0.203807920217514,0.0,0.0,0.4986115396022796,64.42103576660156,48.0,1.1079235076904297,-12968.7744140625,228.15440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9669189453125,308.4156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.703125,18000.0,0.0,0.0,0.2874411940574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585803389549255,0.5585885643959045,-8.217581125791185e-06,0.0,0.0002917162782978,0.0,0.0,47.93854904174805,0.0,0.0,0.0,0.4389638602733612,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841488018631935,-1995.84033203125,304.1527099609375,0.6701996326446533,0.1388545632362365,0.1270090490579605,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4595461189746856,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.122401550412178,-2094.04638671875,304.16802978515625,0.7409611940383911,0.186994269490242,0.1331017017364502,293.2068786621094,297.1499938964844,293.1499938964844,0.3800666034221649,-6979.56201171875,304.1457214355469,0.9990000128746032,0.5252712368965149,0.4443808495998382,293.3334045410156,297.1499938964844,293.1499938964844,0.0080183250829577,-2691.047607421875,300.6407470703125,0.4595461189746856,0.050000000745058,0.2348527908325195,291.14764404296875,291.1499938964844,259.9870910644531,258.3766174316406,280.39141845703125,294.6400451660156,291.1502685546875,1.0,0.2784593105316162,0.6975846290588379,0.6975846290588379,1.0,1.0,-1.1867541074752808,0.4881965219974518,0.6985575556755066,0.2016072273254394,0.0,0.0,0.4976372718811035,63.03208160400391,48.0,17.532943725585938,-12894.9365234375,222.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9167785644531,308.3969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.951171875,18000.0,0.0,0.0,0.2863600552082062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584912300109863,0.5584994554519653,-8.224948032875545e-06,0.0,0.0002906190347857,0.0,0.0,47.96617889404297,0.0,0.0,0.0,0.4389806687831878,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837256833910942,-1987.76513671875,304.1529846191406,0.6734635233879089,0.1385218352079391,0.126628041267395,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4636760652065277,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.120329275727272,-2065.311767578125,304.16851806640625,0.7418971061706543,0.1846693903207779,0.1314108967781067,293.20281982421875,297.1499938964844,293.1499938964844,0.3725188374519348,-6863.51025390625,304.16021728515625,0.9990000128746032,0.5253489017486572,0.4369701147079468,293.3339538574219,297.1499938964844,293.1499938964844,0.0079567153006792,-2675.1591796875,300.6112365722656,0.4636760652065277,0.050000000745058,0.2345262467861175,291.161376953125,291.1499938964844,259.9779052734375,258.3685913085937,280.3983459472656,294.6419982910156,291.16436767578125,1.0,0.2747461795806885,0.6974282264709473,0.6974282264709473,1.0,1.0,-1.1748994588851929,0.4829921722412109,0.6919072866439819,0.1987888813018798,0.0,0.0,0.495507538318634,61.12176132202149,51.0,28.869020462036133,-12787.9599609375,214.2276153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8750305175781,308.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.685546875,18000.0,0.0,0.0,0.2852877378463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558100938796997,0.5558183193206787,-8.215358320740052e-06,0.0,0.0002895307843573,0.0,0.0,47.62726593017578,0.0,0.0,0.0,0.4381817281246185,4.0,0.0,1.0
571620,293.1813049316406,297.1499938964844,293.1499938964844,0.0830699875950813,-1975.35302734375,304.153076171875,0.6767858266830444,0.137946143746376,0.1260136365890503,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4680212140083313,0.050000000745058,0.0493666902184486,293.3285217285156,297.1499938964844,293.1499938964844,0.1164644435048103,-2011.622314453125,304.16876220703125,0.7404677271842957,0.1801478862762451,0.1281723231077194,293.1906433105469,297.1499938964844,293.1499938964844,0.3637642562389374,-6731.59326171875,304.1708984375,0.9990000128746032,0.5264808535575867,0.4288365840911865,293.3340148925781,297.1499938964844,293.1499938964844,0.0078541608527302,-2649.28076171875,300.55279541015625,0.4680212140083313,0.050000000745058,0.2341743260622024,291.1808776855469,291.1499938964844,259.9595031738281,258.3526611328125,280.4054260253906,294.6455383300781,291.1809997558594,1.0,0.2708989083766937,0.697115421295166,0.697115421295166,1.0,1.0,-1.1599942445755005,0.4764629602432251,0.6835312843322754,0.1951387822628021,0.0,0.0,0.4897407293319702,59.03282165527344,54.0,18.25408172607422,-12598.7158203125,205.0966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8254699707031,308.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18080.068359375,18000.0,0.0,0.0,0.2829949259757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452329516410828,0.545241117477417,-8.155704563250765e-06,0.0,0.0002872038749046,0.0,0.0,46.19542694091797,0.0,0.0,0.0,0.4349003434181213,4.0,0.0,1.0
571680,293.1813049316406,297.1499938964844,293.1499938964844,0.0830699875950813,-1975.35302734375,304.153076171875,0.6767858266830444,0.137946143746376,0.1260136365890503,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4680212140083313,0.050000000745058,0.0493666902184486,293.3285217285156,297.1499938964844,293.1499938964844,0.1164644435048103,-2011.622314453125,304.16876220703125,0.7404677271842957,0.1801478862762451,0.1281723231077194,293.1906433105469,297.1499938964844,293.1499938964844,0.3637642562389374,-6731.59326171875,304.1708984375,0.9990000128746032,0.5264808535575867,0.4288365840911865,293.3340148925781,297.1499938964844,293.1499938964844,0.0078541608527302,-2649.28076171875,300.55279541015625,0.4680212140083313,0.050000000745058,0.2341743260622024,291.1808776855469,291.1499938964844,259.9595031738281,258.3526611328125,280.4054260253906,294.6455383300781,291.1809997558594,1.0,0.2708989083766937,0.697115421295166,0.697115421295166,1.0,1.0,-1.1599942445755005,0.4764629602432251,0.6835312843322754,0.1951387822628021,0.0,0.0,0.4897407293319702,59.03282165527344,54.0,18.25408172607422,-12598.7158203125,205.0966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8254699707031,308.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18080.068359375,18000.0,0.0,0.0,0.2829949259757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452329516410828,0.545241117477417,-8.155704563250765e-06,0.0,0.0002872038749046,0.0,0.0,46.19542694091797,0.0,0.0,0.0,0.4349003434181213,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826963558793068,-1968.537353515625,304.15264892578125,0.6778479814529419,0.1374793052673339,0.1255428344011306,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4697825312614441,0.050000000745058,0.0493353083729743,293.3278503417969,297.1499938964844,293.1499938964844,0.1129973232746124,-1963.4569091796875,304.16827392578125,0.7367120981216431,0.1757610887289047,0.1250683367252349,293.18170166015625,297.1499938964844,293.1499938964844,0.36006960272789,-6678.36865234375,304.1698913574219,0.9990000128746032,0.5272707939147949,0.4253477752208709,293.33331298828125,297.1499938964844,293.1499938964844,0.0077742962166666,-2630.901123046875,300.4900207519531,0.4697825312614441,0.050000000745058,0.2340254634618759,291.1771850585937,291.1499938964844,259.94110107421875,258.3368835449219,280.40753173828125,294.6482238769531,291.17645263671875,1.0,0.2689334750175476,0.69680255651474,0.69680255651474,1.0,1.0,-1.1512973308563232,0.4726285338401794,0.6786688566207886,0.192982867360115,0.0,0.0,0.4862872660160064,58.11676788330078,57.0,-0.3868075013160705,-12476.1220703125,200.45138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80047607421875,308.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.087890625,18000.0,0.0,0.0,0.280596375465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537290096282959,0.5372982025146484,-8.098453690763563e-06,0.0,0.0002847696305252,0.0,0.0,45.075809478759766,0.0,0.0,0.0,0.4323175549507141,4.0,0.0,1.0
