time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826963558793068,-1968.537353515625,304.15264892578125,0.6778479814529419,0.1374793052673339,0.1255428344011306,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4697825312614441,0.050000000745058,0.0493353083729743,293.3278503417969,297.1499938964844,293.1499938964844,0.1129973232746124,-1963.4569091796875,304.16827392578125,0.7367120981216431,0.1757610887289047,0.1250683367252349,293.18170166015625,297.1499938964844,293.1499938964844,0.36006960272789,-6678.36865234375,304.1698913574219,0.9990000128746032,0.5272707939147949,0.4253477752208709,293.33331298828125,297.1499938964844,293.1499938964844,0.0077742962166666,-2630.901123046875,300.4900207519531,0.4697825312614441,0.050000000745058,0.2340254634618759,291.1771850585937,291.1499938964844,259.94110107421875,258.3368835449219,280.40753173828125,294.6482238769531,291.17645263671875,1.0,0.2689334750175476,0.69680255651474,0.69680255651474,1.0,1.0,-1.1512973308563232,0.4726285338401794,0.6786688566207886,0.192982867360115,0.0,0.0,0.4862872660160064,58.11676788330078,57.0,-0.3868075013160705,-12476.1220703125,200.45138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80047607421875,308.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.087890625,18000.0,0.0,0.0,0.280596375465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537290096282959,0.5372982025146484,-8.098453690763563e-06,0.0,0.0002847696305252,0.0,0.0,45.075809478759766,0.0,0.0,0.0,0.4323175549507141,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824416950345039,-1964.015380859375,304.1521911621094,0.6771913766860962,0.1370660811662674,0.1251623034477234,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4698463380336761,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096914410591125,-1917.31591796875,304.1676940917969,0.7312256693840027,0.1714328974485397,0.1220406591892242,293.1775207519531,297.1499938964844,293.1499938964844,0.3598498404026031,-6678.19921875,304.1635437011719,0.9990000128746032,0.5273255705833435,0.4252195954322815,293.33258056640625,297.1499938964844,293.1499938964844,0.0077044824138283,-2615.461181640625,300.4258117675781,0.4698463380336761,0.050000000745058,0.2340201586484909,291.16748046875,291.1499938964844,259.9227294921875,258.32135009765625,280.40509033203125,294.6502685546875,291.16607666015625,1.0,0.2684607803821563,0.6966575980186462,0.6966575980186462,1.0,1.0,-1.147043228149414,0.4707608222961426,0.6762824654579163,0.1919145584106445,0.0,0.0,0.4845370650291443,58.0289306640625,60.0,-12.078800201416016,-12406.306640625,198.9030303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77362060546875,308.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.439453125,18000.0,0.0,0.0,0.2783133387565613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327238440513611,0.5327318906784058,-8.063105269684456e-06,0.0,0.0002824526745826,0.0,0.0,44.42747497558594,0.0,0.0,0.0,0.4308076202869415,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824416950345039,-1964.015380859375,304.1521911621094,0.6771913766860962,0.1370660811662674,0.1251623034477234,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4698463380336761,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096914410591125,-1917.31591796875,304.1676940917969,0.7312256693840027,0.1714328974485397,0.1220406591892242,293.1775207519531,297.1499938964844,293.1499938964844,0.3598498404026031,-6678.19921875,304.1635437011719,0.9990000128746032,0.5273255705833435,0.4252195954322815,293.33258056640625,297.1499938964844,293.1499938964844,0.0077044824138283,-2615.461181640625,300.4258117675781,0.4698463380336761,0.050000000745058,0.2340201586484909,291.16748046875,291.1499938964844,259.9227294921875,258.32135009765625,280.40509033203125,294.6502685546875,291.16607666015625,1.0,0.2684607803821563,0.6966575980186462,0.6966575980186462,1.0,1.0,-1.147043228149414,0.4707608222961426,0.6762824654579163,0.1919145584106445,0.0,0.0,0.4845370650291443,58.0289306640625,60.0,-12.078800201416016,-12406.306640625,198.9030303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77362060546875,308.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.439453125,18000.0,0.0,0.0,0.2783133387565613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327238440513611,0.5327318906784058,-8.063105269684456e-06,0.0,0.0002824526745826,0.0,0.0,44.42747497558594,0.0,0.0,0.0,0.4308076202869415,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.08224868029356,-1960.6817626953125,304.1517944335937,0.6751076579093933,0.1366600096225738,0.1248203963041305,294.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4685673117637634,0.050000000745058,0.0493571236729621,293.3262023925781,297.1499938964844,293.1499938964844,0.1064706146717071,-1872.10986328125,304.16717529296875,0.7242915630340576,0.1671075373888015,0.1190409585833549,293.1781311035156,297.1499938964844,293.1499938964844,0.3624787926673889,-6720.7578125,304.15460205078125,0.9990000128746032,0.5265144109725952,0.4277673065662384,293.33221435546875,297.1499938964844,293.1499938964844,0.0076405005529522,-2601.764404296875,300.35955810546875,0.4685673117637634,0.050000000745058,0.2341289520263672,291.1537170410156,291.1499938964844,259.9043884277344,258.3060302734375,280.4000549316406,294.6519470214844,291.1521911621094,1.0,0.2691686451435089,0.6965125799179077,0.6965125799179077,1.0,1.0,-1.1462472677230835,0.4703898131847381,0.6758575439453125,0.1916643977165222,0.0,0.0,0.4849537312984466,58.597991943359375,63.0,-17.86191177368164,-12382.484375,199.7562866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7286682128906,308.167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.466796875,18000.0,0.0,0.0,0.2763513922691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321916937828064,0.5321997404098511,-8.052675184444524e-06,0.0,0.0002804615360219,0.0,0.0,44.32182312011719,0.0,0.0,0.0,0.4305771887302398,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.08224868029356,-1960.6817626953125,304.1517944335937,0.6751076579093933,0.1366600096225738,0.1248203963041305,294.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4685673117637634,0.050000000745058,0.0493571236729621,293.3262023925781,297.1499938964844,293.1499938964844,0.1064706146717071,-1872.10986328125,304.16717529296875,0.7242915630340576,0.1671075373888015,0.1190409585833549,293.1781311035156,297.1499938964844,293.1499938964844,0.3624787926673889,-6720.7578125,304.15460205078125,0.9990000128746032,0.5265144109725952,0.4277673065662384,293.33221435546875,297.1499938964844,293.1499938964844,0.0076405005529522,-2601.764404296875,300.35955810546875,0.4685673117637634,0.050000000745058,0.2341289520263672,291.1537170410156,291.1499938964844,259.9043884277344,258.3060302734375,280.4000549316406,294.6519470214844,291.1521911621094,1.0,0.2691686451435089,0.6965125799179077,0.6965125799179077,1.0,1.0,-1.1462472677230835,0.4703898131847381,0.6758575439453125,0.1916643977165222,0.0,0.0,0.4849537312984466,58.597991943359375,63.0,-17.86191177368164,-12382.484375,199.7562866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7286682128906,308.167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.466796875,18000.0,0.0,0.0,0.2763513922691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321916937828064,0.5321997404098511,-8.052675184444524e-06,0.0,0.0002804615360219,0.0,0.0,44.32182312011719,0.0,0.0,0.0,0.4305771887302398,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821564197540283,-1959.0904541015625,304.1516418457031,0.6736249327659607,0.1364502161741256,0.1246527284383773,294.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4674934446811676,0.050000000745058,0.0493760704994201,293.3258972167969,297.1499938964844,293.1499938964844,0.1048686131834983,-1849.5093994140625,304.1669616699219,0.7203282713890076,0.1649353206157684,0.1175418272614479,293.1800842285156,297.1499938964844,293.1499938964844,0.3646620810031891,-6754.83544921875,304.1498107910156,0.9990000128746032,0.525774359703064,0.4298614263534546,293.3322448730469,297.1499938964844,293.1499938964844,0.0076095755212008,-2595.172607421875,300.32586669921875,0.4674934446811676,0.050000000745058,0.2342188209295272,291.1466369628906,291.1499938964844,259.895263671875,258.2984619140625,280.3968200683594,294.6527404785156,291.1451416015625,1.0,0.2698831260204315,0.6964400410652161,0.6964400410652161,1.0,1.0,-1.14689040184021,0.4706538021564483,0.6762365698814392,0.1917861253023147,0.0,0.0,0.4858863353729248,59.086238861083984,63.0,-18.8796329498291,-12384.5498046875,200.91717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6960754394531,308.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.796875,18000.0,0.0,0.0,0.2755521535873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333747863769531,0.5333828330039978,-8.056978003878612e-06,0.0,0.000279650412267,0.0,0.0,44.46558380126953,0.0,0.0,0.0,0.4309258759021759,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820618495345115,-1957.4508056640625,304.1515197753906,0.6718960404396057,0.1362328082323074,0.1244832202792167,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4661515057086944,0.050000000745058,0.0493993423879146,293.3256530761719,297.1499938964844,293.1499938964844,0.1032663062214851,-1826.8228759765625,304.1667785644531,0.7160207629203796,0.1627535223960876,0.116039752960205,293.1830444335937,297.1499938964844,293.1499938964844,0.3673433363437652,-6796.13916015625,304.1449584960937,0.9990000128746032,0.5248124003410339,0.4324201941490173,293.3323974609375,297.1499938964844,293.1499938964844,0.0075791119597852,-2588.666748046875,300.291748046875,0.4661515057086944,0.050000000745058,0.2343292087316513,291.13970947265625,291.1499938964844,259.8861694335937,258.2909851074219,280.3935852050781,294.6535339355469,291.13824462890625,1.0,0.2708014845848083,0.6963037848472595,0.6963037848472595,1.0,1.0,-1.1481152772903442,0.4711541533470154,0.6769610643386841,0.1920317262411117,0.0,0.0,0.4872698485851288,59.69207763671875,66.0,-19.067157745361328,-12394.169921875,202.49850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6558837890625,308.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.78515625,18000.0,0.0,0.0,0.2749014794826507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354549884796143,0.5354630351066589,-8.067254384513944e-06,0.0,0.000278990046354,0.0,0.0,44.73212814331055,0.0,0.0,0.0,0.4315643310546875,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818547308444976,-1953.814208984375,304.1513671875,0.6678385734558105,0.1357696950435638,0.1241311877965927,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4626972079277038,0.050000000745058,0.0494571588933467,293.3254089355469,297.1499938964844,293.1499938964844,0.1000498756766319,-1781.024658203125,304.16656494140625,0.7061847448348999,0.1583564132452011,0.1130214929580688,293.191650390625,297.1499938964844,293.1499938964844,0.3739772737026214,-6896.88623046875,304.1356201171875,0.9990000128746032,0.5222387313842773,0.4387134611606598,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185266323387,-2575.593017578125,300.2223815917969,0.4626972079277038,0.050000000745058,0.234603464603424,291.1268310546875,291.1499938964844,259.8680114746094,258.2762451171875,280.3864440917969,294.6550598144531,291.1255798339844,1.0,0.2731543481349945,0.6960311532020569,0.6960311532020569,1.0,1.0,-1.1520215272903442,0.4727810621261596,0.6792405247688293,0.1928695440292358,0.0,0.0,0.4912350475788116,61.20956039428711,69.0,-17.872434616088867,-12432.6572265625,206.7496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526428222656,308.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.078125,18000.0,0.0,0.0,0.2741096019744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542091429233551,0.5420995354652405,-8.10471556178527e-06,0.0,0.0002781863731797,0.0,0.0,45.61144256591797,0.0,0.0,0.0,0.4336462318897247,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818547308444976,-1953.814208984375,304.1513671875,0.6678385734558105,0.1357696950435638,0.1241311877965927,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4626972079277038,0.050000000745058,0.0494571588933467,293.3254089355469,297.1499938964844,293.1499938964844,0.1000498756766319,-1781.024658203125,304.16656494140625,0.7061847448348999,0.1583564132452011,0.1130214929580688,293.191650390625,297.1499938964844,293.1499938964844,0.3739772737026214,-6896.88623046875,304.1356201171875,0.9990000128746032,0.5222387313842773,0.4387134611606598,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185266323387,-2575.593017578125,300.2223815917969,0.4626972079277038,0.050000000745058,0.234603464603424,291.1268310546875,291.1499938964844,259.8680114746094,258.2762451171875,280.3864440917969,294.6550598144531,291.1255798339844,1.0,0.2731543481349945,0.6960311532020569,0.6960311532020569,1.0,1.0,-1.1520215272903442,0.4727810621261596,0.6792405247688293,0.1928695440292358,0.0,0.0,0.4912350475788116,61.20956039428711,69.0,-17.872434616088867,-12432.6572265625,206.7496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526428222656,308.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.078125,18000.0,0.0,0.0,0.2741096019744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542091429233551,0.5420995354652405,-8.10471556178527e-06,0.0,0.0002781863731797,0.0,0.0,45.61144256591797,0.0,0.0,0.0,0.4336462318897247,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816157832741737,-1949.5560302734373,304.1513061523437,0.6631910800933838,0.1352652460336685,0.1237548142671585,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4585200846195221,0.050000000745058,0.0495276264846324,293.3254089355469,297.1499938964844,293.1499938964844,0.0968108475208282,-1734.569580078125,304.1664428710937,0.6951866149902344,0.1539130508899688,0.1099801510572433,293.2032165527344,297.1499938964844,293.1499938964844,0.3820022642612457,-7017.02587890625,304.1270751953125,0.9990000128746032,0.5188398361206055,0.446264386177063,293.3345642089844,297.1499938964844,293.1499938964844,0.0074577741324901,-2562.2470703125,300.1514892578125,0.4585200846195221,0.050000000745058,0.2349377423524856,291.1156005859375,291.1499938964844,259.8500061035156,258.2618103027344,280.3783569335937,294.6566467285156,291.1145324707031,1.0,0.276060402393341,0.6957585215568542,0.6957585215568542,1.0,1.0,-1.1574679613113403,0.4750723838806152,0.6823955774307251,0.1940793991088867,0.0,0.0,0.4965936243534088,63.06916809082031,57.0,-15.697916984558104,-12491.80859375,212.21585083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217529296875,308.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.083984375,18000.0,0.0,0.0,0.2740645408630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516811609268188,0.5516893267631531,-8.163067832356319e-06,0.0,0.0002781406801659,0.0,0.0,46.92033004760742,0.0,0.0,0.0,0.4367032647132873,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816157832741737,-1949.5560302734373,304.1513061523437,0.6631910800933838,0.1352652460336685,0.1237548142671585,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4585200846195221,0.050000000745058,0.0495276264846324,293.3254089355469,297.1499938964844,293.1499938964844,0.0968108475208282,-1734.569580078125,304.1664428710937,0.6951866149902344,0.1539130508899688,0.1099801510572433,293.2032165527344,297.1499938964844,293.1499938964844,0.3820022642612457,-7017.02587890625,304.1270751953125,0.9990000128746032,0.5188398361206055,0.446264386177063,293.3345642089844,297.1499938964844,293.1499938964844,0.0074577741324901,-2562.2470703125,300.1514892578125,0.4585200846195221,0.050000000745058,0.2349377423524856,291.1156005859375,291.1499938964844,259.8500061035156,258.2618103027344,280.3783569335937,294.6566467285156,291.1145324707031,1.0,0.276060402393341,0.6957585215568542,0.6957585215568542,1.0,1.0,-1.1574679613113403,0.4750723838806152,0.6823955774307251,0.1940793991088867,0.0,0.0,0.4965936243534088,63.06916809082031,57.0,-15.697916984558104,-12491.80859375,212.21585083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217529296875,308.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.083984375,18000.0,0.0,0.0,0.2740645408630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516811609268188,0.5516893267631531,-8.163067832356319e-06,0.0,0.0002781406801659,0.0,0.0,46.92033004760742,0.0,0.0,0.0,0.4367032647132873,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811653658747673,-1941.101318359375,304.1516418457031,0.6641532778739929,0.1347805559635162,0.1232755109667778,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.46048504114151,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933558121323585,-1684.5357666015625,304.166748046875,0.6900737881660461,0.1494913250207901,0.1068577468395233,293.2103881835937,297.1499938964844,293.1499938964844,0.3788440227508545,-6964.69287109375,304.1405944824219,0.9990000128746032,0.5160151720046997,0.4426768720149994,293.3360595703125,297.1499938964844,293.1499938964844,0.0073717557825148,-2540.2421875,300.08465576171875,0.46048504114151,0.050000000745058,0.2347782999277115,291.1202697753906,291.1499938964844,259.83203125,258.2476806640625,280.38092041015625,294.6581726074219,291.1231384277344,1.0,0.2734422981739044,0.6954113245010376,0.6954113245010376,1.0,1.0,-1.1486157178878784,0.47111576795578,0.6775000095367432,0.1920351535081863,0.0,0.0,0.5007115006446838,62.09892654418945,45.0,13.603759765625,-12464.7080078125,207.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282470703125,307.9771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17931.029296875,18000.0,0.0,0.0,0.2746548950672149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618316531181335,0.5618398785591125,-8.23342543299077e-06,0.0,0.0002787397825159,0.0,0.0,48.37262344360352,0.0,0.0,0.0,0.439963549375534,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811653658747673,-1941.101318359375,304.1516418457031,0.6641532778739929,0.1347805559635162,0.1232755109667778,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.46048504114151,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933558121323585,-1684.5357666015625,304.166748046875,0.6900737881660461,0.1494913250207901,0.1068577468395233,293.2103881835937,297.1499938964844,293.1499938964844,0.3788440227508545,-6964.69287109375,304.1405944824219,0.9990000128746032,0.5160151720046997,0.4426768720149994,293.3360595703125,297.1499938964844,293.1499938964844,0.0073717557825148,-2540.2421875,300.08465576171875,0.46048504114151,0.050000000745058,0.2347782999277115,291.1202697753906,291.1499938964844,259.83203125,258.2476806640625,280.38092041015625,294.6581726074219,291.1231384277344,1.0,0.2734422981739044,0.6954113245010376,0.6954113245010376,1.0,1.0,-1.1486157178878784,0.47111576795578,0.6775000095367432,0.1920351535081863,0.0,0.0,0.5007115006446838,62.09892654418945,45.0,13.603759765625,-12464.7080078125,207.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282470703125,307.9771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17931.029296875,18000.0,0.0,0.0,0.2746548950672149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618316531181335,0.5618398785591125,-8.23342543299077e-06,0.0,0.0002787397825159,0.0,0.0,48.37262344360352,0.0,0.0,0.0,0.439963549375534,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0804982259869575,-1928.233642578125,304.1521911621094,0.6704053282737732,0.1344002187252044,0.12278663367033,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4678190946578979,0.050000000745058,0.04937045276165,293.3244934082031,297.1499938964844,293.1499938964844,0.0896949991583824,-1631.0869140625,304.1672668457031,0.6903880834579468,0.1452089995145797,0.1037447154521942,293.2032165527344,297.1499938964844,293.1499938964844,0.3648256659507751,-6748.71875,304.1672668457031,0.9990000128746032,0.5159052610397339,0.4292317926883697,293.3365478515625,297.1499938964844,293.1499938964844,0.0072614215314388,-2508.7294921875,300.0297241210937,0.4678190946578979,0.050000000745058,0.2341921776533126,291.1549987792969,291.1499938964844,259.81396484375,258.23370361328125,280.3921813964844,294.6595458984375,291.1592102050781,1.0,0.2666853070259094,0.695064127445221,0.695064127445221,1.0,1.0,-1.1273068189620972,0.4617871940135956,0.665519654750824,0.1870880722999572,0.0,0.0,0.4978466928005218,58.68256759643555,48.0,42.65288162231445,-12294.25,193.86080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,307.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.95703125,18000.0,0.0,0.0,0.2752353549003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605013966560364,0.5605096220970154,-8.245381650340278e-06,0.0,0.000279328902252,0.0,0.0,48.28843307495117,0.0,0.0,0.0,0.4396794438362121,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0804982259869575,-1928.233642578125,304.1521911621094,0.6704053282737732,0.1344002187252044,0.12278663367033,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4678190946578979,0.050000000745058,0.04937045276165,293.3244934082031,297.1499938964844,293.1499938964844,0.0896949991583824,-1631.0869140625,304.1672668457031,0.6903880834579468,0.1452089995145797,0.1037447154521942,293.2032165527344,297.1499938964844,293.1499938964844,0.3648256659507751,-6748.71875,304.1672668457031,0.9990000128746032,0.5159052610397339,0.4292317926883697,293.3365478515625,297.1499938964844,293.1499938964844,0.0072614215314388,-2508.7294921875,300.0297241210937,0.4678190946578979,0.050000000745058,0.2341921776533126,291.1549987792969,291.1499938964844,259.81396484375,258.23370361328125,280.3921813964844,294.6595458984375,291.1592102050781,1.0,0.2666853070259094,0.695064127445221,0.695064127445221,1.0,1.0,-1.1273068189620972,0.4617871940135956,0.665519654750824,0.1870880722999572,0.0,0.0,0.4978466928005218,58.68256759643555,48.0,42.65288162231445,-12294.25,193.86080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,307.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.95703125,18000.0,0.0,0.0,0.2752353549003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605013966560364,0.5605096220970154,-8.245381650340278e-06,0.0,0.000279328902252,0.0,0.0,48.28843307495117,0.0,0.0,0.0,0.4396794438362121,4.0,0.0,1.0
572700,293.1715393066406,297.1499938964844,293.1499938964844,0.0802065581083297,-1922.5833740234373,304.1523132324219,0.6729371547698975,0.1342602372169494,0.1226029619574546,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4704396426677704,0.050000000745058,0.049323596060276,293.3237609863281,297.1499938964844,293.1499938964844,0.0879271849989891,-1605.2862548828125,304.1673278808594,0.6898255348205566,0.1431432366371154,0.1022508218884468,293.1956481933594,297.1499938964844,293.1499938964844,0.3590129613876343,-6660.7060546875,304.1745910644531,0.9990000128746032,0.5167208313941956,0.4240197837352752,293.3362121582031,297.1499938964844,293.1499938964844,0.0072101796977221,-2493.8388671875,300.0043640136719,0.4704396426677704,0.050000000745058,0.233969897031784,291.1741027832031,291.1499938964844,259.8049011230469,258.22674560546875,280.3962707519531,294.6600952148437,291.177490234375,1.0,0.2643898129463196,0.6948904991149902,0.6948904991149902,1.0,1.0,-1.1187094449996948,0.4580386877059936,0.6606706976890564,0.1850468963384628,0.0,0.0,0.494314581155777,57.38020324707031,48.0,44.1928825378418,-12199.7802734375,188.67819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789855957031,307.9284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.001953125,18000.0,0.0,0.0,0.2752984166145324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552067160606384,0.5552149415016174,-8.219957635446917e-06,0.0,0.0002793929015751,0.0,0.0,47.58518981933594,0.0,0.0,0.0,0.4380498230457306,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0800135806202888,-1918.9034423828125,304.1522521972656,0.6746917366981506,0.1341516226530075,0.1224604621529579,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4721866548061371,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.086276851594448,-1581.3330078125,304.16717529296875,0.6884177923202515,0.1411263197660446,0.1008014753460884,293.1884765625,297.1499938964844,293.1499938964844,0.3549801409244537,-6600.49462890625,304.1773986816406,0.9990000128746032,0.5175501704216003,0.4204124212265014,293.3356628417969,297.1499938964844,293.1499938964844,0.0071657630614936,-2481.534423828125,299.97711181640625,0.4721866548061371,0.050000000745058,0.2338176518678665,291.184814453125,291.1499938964844,259.7958374023437,258.2198486328125,280.39373779296875,294.6536865234375,291.1859130859375,1.0,0.262620747089386,0.6948363184928894,0.6948363184928894,1.0,1.0,-1.1122463941574097,0.4552314281463623,0.6570149064064026,0.1835614591836929,0.0,0.0,0.4908622205257416,56.4817008972168,51.0,31.385162353515625,-12115.93359375,184.97784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,307.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18094.79296875,18000.0,0.0,0.0,0.2751825451850891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483912229537964,0.5483993887901306,-8.179962605936453e-06,0.0,0.0002792752929963,0.0,0.0,46.65240097045898,0.0,0.0,0.0,0.4359332621097564,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798476040363311,-1915.906982421875,304.1517639160156,0.676640510559082,0.1339916884899139,0.1222680434584617,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.474101722240448,0.050000000745058,0.0492556281387805,293.3207092285156,297.1499938964844,293.1499938964844,0.083226628601551,-1537.3968505859375,304.1665344238281,0.6839082837104797,0.1371790021657943,0.0980010703206062,293.1771850585937,297.1499938964844,293.1499938964844,0.350505381822586,-6535.88720703125,304.175537109375,0.9990000128746032,0.5188729763031006,0.4163423776626587,293.3345031738281,297.1499938964844,293.1499938964844,0.0070914109237492,-2462.44189453125,299.9161682128906,0.474101722240448,0.050000000745058,0.2336474955081939,291.1849975585937,291.1499938964844,259.7776184082031,258.2061462402344,280.3778991699219,294.6268615722656,291.1845092773437,1.0,0.2604890167713165,0.6947279572486877,0.6947279572486877,1.0,1.0,-1.1035196781158447,0.4514314830303192,0.6520881652832031,0.1815776228904724,0.0,0.0,0.4860218465328216,55.45877456665039,54.0,5.683234691619873,-12008.541015625,180.3952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,307.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.140625,18000.0,0.0,0.0,0.274488240480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376008749008179,0.5376089811325073,-8.105010238068644e-06,0.0,0.0002785706892609,0.0,0.0,45.14035415649414,0.0,0.0,0.0,0.4324585497379303,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798476040363311,-1915.906982421875,304.1517639160156,0.676640510559082,0.1339916884899139,0.1222680434584617,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.474101722240448,0.050000000745058,0.0492556281387805,293.3207092285156,297.1499938964844,293.1499938964844,0.083226628601551,-1537.3968505859375,304.1665344238281,0.6839082837104797,0.1371790021657943,0.0980010703206062,293.1771850585937,297.1499938964844,293.1499938964844,0.350505381822586,-6535.88720703125,304.175537109375,0.9990000128746032,0.5188729763031006,0.4163423776626587,293.3345031738281,297.1499938964844,293.1499938964844,0.0070914109237492,-2462.44189453125,299.9161682128906,0.474101722240448,0.050000000745058,0.2336474955081939,291.1849975585937,291.1499938964844,259.7776184082031,258.2061462402344,280.3778991699219,294.6268615722656,291.1845092773437,1.0,0.2604890167713165,0.6947279572486877,0.6947279572486877,1.0,1.0,-1.1035196781158447,0.4514314830303192,0.6520881652832031,0.1815776228904724,0.0,0.0,0.4860218465328216,55.45877456665039,54.0,5.683234691619873,-12008.541015625,180.3952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,307.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.140625,18000.0,0.0,0.0,0.274488240480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376008749008179,0.5376089811325073,-8.105010238068644e-06,0.0,0.0002785706892609,0.0,0.0,45.14035415649414,0.0,0.0,0.0,0.4324585497379303,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797785595059394,-1914.772705078125,304.1513061523437,0.6767340898513794,0.1338610798120498,0.1221411898732185,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802818015217781,-1495.2203369140625,304.1659240722656,0.6774205565452576,0.1332863867282867,0.0952710062265396,293.17095947265625,297.1499938964844,293.1499938964844,0.3496163487434387,-6526.091796875,304.1684265136719,0.9990000128746032,0.5194553136825562,0.4157480299472809,293.33349609375,297.1499938964844,293.1499938964844,0.0070257629267871,-2446.083740234375,299.85308837890625,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1789855957031,291.1499938964844,259.7593078613281,258.1925048828125,280.3653259277344,294.6107482910156,291.17803955078125,1.0,0.2598990499973297,0.6946195960044861,0.6946195960044861,1.0,1.0,-1.099339723587036,0.4495899379253387,0.6497498154640198,0.1806446462869644,0.0,0.0,0.4825196266174316,55.27339553833008,57.0,-6.42651891708374,-11955.3818359375,178.79095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958679199219,307.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.775390625,18000.0,0.0,0.0,0.2733919620513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300818681716919,0.5300899147987366,-8.051639269979205e-06,0.0,0.0002774580789264,0.0,0.0,44.09798049926758,0.0,0.0,0.0,0.4300037920475006,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797785595059394,-1914.772705078125,304.1513061523437,0.6767340898513794,0.1338610798120498,0.1221411898732185,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802818015217781,-1495.2203369140625,304.1659240722656,0.6774205565452576,0.1332863867282867,0.0952710062265396,293.17095947265625,297.1499938964844,293.1499938964844,0.3496163487434387,-6526.091796875,304.1684265136719,0.9990000128746032,0.5194553136825562,0.4157480299472809,293.33349609375,297.1499938964844,293.1499938964844,0.0070257629267871,-2446.083740234375,299.85308837890625,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1789855957031,291.1499938964844,259.7593078613281,258.1925048828125,280.3653259277344,294.6107482910156,291.17803955078125,1.0,0.2598990499973297,0.6946195960044861,0.6946195960044861,1.0,1.0,-1.099339723587036,0.4495899379253387,0.6497498154640198,0.1806446462869644,0.0,0.0,0.4825196266174316,55.27339553833008,57.0,-6.42651891708374,-11955.3818359375,178.79095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958679199219,307.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.775390625,18000.0,0.0,0.0,0.2733919620513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300818681716919,0.5300899147987366,-8.051639269979205e-06,0.0,0.0002774580789264,0.0,0.0,44.09798049926758,0.0,0.0,0.0,0.4300037920475006,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797681212425232,-1914.7657470703125,304.15087890625,0.6753036379814148,0.1337382048368454,0.1220483034849166,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4733643233776092,0.050000000745058,0.0492695793509483,293.3165588378906,297.1499938964844,293.1499938964844,0.0773942545056343,-1454.13623046875,304.1654357910156,0.6693903207778931,0.1294250190258026,0.0925837680697441,293.1697998046875,297.1499938964844,293.1499938964844,0.3516672253608703,-6560.56396484375,304.1588439941406,0.9990000128746032,0.5191689133644104,0.4179238379001617,293.3327941894531,297.1499938964844,293.1499938964844,0.0069658984430134,-2431.55419921875,299.7882385253906,0.4733643233776092,0.050000000745058,0.233713686466217,291.1689147949219,291.1499938964844,259.7408752441406,258.178955078125,280.3563232421875,294.6044311523437,291.16766357421875,1.0,0.2605339586734772,0.6944663524627686,0.6944663524627686,1.0,1.0,-1.0987452268600464,0.4492823481559753,0.649462878704071,0.1805175244808197,0.0,0.0,0.4806457459926605,55.75121307373047,60.0,-13.132015228271484,-11940.3037109375,179.50619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,307.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.28125,18000.0,0.0,0.0,0.2721120119094848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254610180854797,0.5254690051078796,-8.016870197025128e-06,0.0,0.0002761591167654,0.0,0.0,43.454856872558594,0.0,0.0,0.0,0.4284873008728027,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797681212425232,-1914.7657470703125,304.15087890625,0.6753036379814148,0.1337382048368454,0.1220483034849166,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4733643233776092,0.050000000745058,0.0492695793509483,293.3165588378906,297.1499938964844,293.1499938964844,0.0773942545056343,-1454.13623046875,304.1654357910156,0.6693903207778931,0.1294250190258026,0.0925837680697441,293.1697998046875,297.1499938964844,293.1499938964844,0.3516672253608703,-6560.56396484375,304.1588439941406,0.9990000128746032,0.5191689133644104,0.4179238379001617,293.3327941894531,297.1499938964844,293.1499938964844,0.0069658984430134,-2431.55419921875,299.7882385253906,0.4733643233776092,0.050000000745058,0.233713686466217,291.1689147949219,291.1499938964844,259.7408752441406,258.178955078125,280.3563232421875,294.6044311523437,291.16766357421875,1.0,0.2605339586734772,0.6944663524627686,0.6944663524627686,1.0,1.0,-1.0987452268600464,0.4492823481559753,0.649462878704071,0.1805175244808197,0.0,0.0,0.4806457459926605,55.75121307373047,60.0,-13.132015228271484,-11940.3037109375,179.50619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,307.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.28125,18000.0,0.0,0.0,0.2721120119094848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254610180854797,0.5254690051078796,-8.016870197025128e-06,0.0,0.0002761591167654,0.0,0.0,43.454856872558594,0.0,0.0,0.0,0.4284873008728027,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797828286886215,-1915.2291259765625,304.15057373046875,0.6726880073547363,0.1336110979318618,0.1219724491238594,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4712875187397003,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.074524849653244,-1413.6004638671875,304.1650695800781,0.6602826118469238,0.125582069158554,0.0899255573749542,293.17315673828125,297.1499938964844,293.1499938964844,0.3560593128204345,-6629.64111328125,304.1485900878906,0.9990000128746032,0.5179951190948486,0.4222828149795532,293.3323974609375,297.1499938964844,293.1499938964844,0.0069093676283955,-2417.967041015625,299.7221069335937,0.4712875187397003,0.050000000745058,0.2338969111442566,291.1574401855469,291.1499938964844,259.7223815917969,258.1654968261719,280.3500366210937,294.6061706542969,291.1561584472656,1.0,0.2621345818042755,0.694313108921051,0.694313108921051,1.0,1.0,-1.1009609699249268,0.4501863121986389,0.6507746577262878,0.1810238510370254,0.0,0.0,0.4804176986217499,56.75911712646485,63.0,-15.68830680847168,-11956.345703125,182.06085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,307.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.2708690464496612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524022102355957,0.5240300893783569,-8.002337381185498e-06,0.0,0.0002748976403381,0.0,0.0,43.23808288574219,0.0,0.0,0.0,0.4279810488224029,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797828286886215,-1915.2291259765625,304.15057373046875,0.6726880073547363,0.1336110979318618,0.1219724491238594,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4712875187397003,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.074524849653244,-1413.6004638671875,304.1650695800781,0.6602826118469238,0.125582069158554,0.0899255573749542,293.17315673828125,297.1499938964844,293.1499938964844,0.3560593128204345,-6629.64111328125,304.1485900878906,0.9990000128746032,0.5179951190948486,0.4222828149795532,293.3323974609375,297.1499938964844,293.1499938964844,0.0069093676283955,-2417.967041015625,299.7221069335937,0.4712875187397003,0.050000000745058,0.2338969111442566,291.1574401855469,291.1499938964844,259.7223815917969,258.1654968261719,280.3500366210937,294.6061706542969,291.1561584472656,1.0,0.2621345818042755,0.694313108921051,0.694313108921051,1.0,1.0,-1.1009609699249268,0.4501863121986389,0.6507746577262878,0.1810238510370254,0.0,0.0,0.4804176986217499,56.75911712646485,63.0,-15.68830680847168,-11956.345703125,182.06085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,307.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.2708690464496612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524022102355957,0.5240300893783569,-8.002337381185498e-06,0.0,0.0002748976403381,0.0,0.0,43.23808288574219,0.0,0.0,0.0,0.4279810488224029,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797937884926796,-1915.524658203125,304.15045166015625,0.6710312962532043,0.1335435956716537,0.1219373643398284,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.4698913395404815,0.050000000745058,0.0493336655199527,293.3138427734375,297.1499938964844,293.1499938964844,0.0730898678302764,-1393.4486083984375,304.1649475097656,0.6554627418518066,0.1236651167273521,0.0886045321822166,293.17633056640625,297.1499938964844,293.1499938964844,0.3589852750301361,-6674.78173828125,304.1435241699219,0.9990000128746032,0.5170813202857971,0.4251313209533691,293.33233642578125,297.1499938964844,293.1499938964844,0.0068819597363471,-2411.38720703125,299.68865966796875,0.4698913395404815,0.050000000745058,0.2340176701545715,291.1515808105469,291.1499938964844,259.71307373046875,258.1587829589844,280.3477478027344,294.6095886230469,291.1502990722656,1.0,0.2632315158843994,0.6942364573478699,0.6942364573478699,1.0,1.0,-1.1029274463653564,0.4510089755058288,0.6519184112548828,0.181470051407814,0.0,0.0,0.480899453163147,57.42983627319336,63.0,-16.1153621673584,-11973.60546875,183.9160003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945007324219,307.93780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.2703248560428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244415402412415,0.5244495272636414,-8.002373760973569e-06,0.0,0.0002743453660514,0.0,0.0,43.28124237060547,0.0,0.0,0.0,0.4280912578105926,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798048675060272,-1915.81884765625,304.1503601074219,0.6691904067993164,0.1334727853536605,0.1219028383493423,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.4682700932025909,0.050000000745058,0.049362663179636,293.3130187988281,297.1499938964844,293.1499938964844,0.0716518238186836,-1373.3402099609375,304.16485595703125,0.6505342125892639,0.1217506527900695,0.0872878208756446,293.18035888671875,297.1499938964844,293.1499938964844,0.362324982881546,-6725.83251953125,304.1386413574219,0.9990000128746032,0.5159571766853333,0.42835333943367,293.3323669433594,297.1499938964844,293.1499938964844,0.0068549723364412,-2404.89453125,299.6549987792969,0.4682700932025909,0.050000000745058,0.2341552227735519,291.14581298828125,291.1499938964844,259.7037353515625,258.1520690917969,280.3463134765625,294.6145324707031,291.1445617675781,1.0,0.2644945383071899,0.6941104531288147,0.6941104531288147,1.0,1.0,-1.105372428894043,0.4520273208618164,0.6533450484275818,0.1820127367973327,0.0,0.0,0.4817582368850708,58.196571350097656,66.0,-16.086231231689453,-11995.9140625,186.1044769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3920288085937,307.93682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44140625,18000.0,0.0,0.0,0.269862025976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255943536758423,0.525602400302887,-8.007123142306227e-06,0.0,0.0002738756593316,0.0,0.0,43.42212677001953,0.0,0.0,0.0,0.4284353256225586,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798222571611404,-1916.302734375,304.15020751953125,0.6650793552398682,0.1333205252885818,0.1218332797288894,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.4643572568893432,0.050000000745058,0.0494299940764904,293.3114929199219,297.1499938964844,293.1499938964844,0.0687608495354652,-1333.1929931640625,304.1647033691406,0.6405101418495178,0.1179290637373924,0.0846663489937782,293.190673828125,297.1499938964844,293.1499938964844,0.3700654804706573,-6842.80810546875,304.1295471191406,0.9990000128746032,0.5130994319915771,0.4357430338859558,293.3326416015625,297.1499938964844,293.1499938964844,0.006801713258028,-2391.984130859375,299.5871276855469,0.4643572568893432,0.050000000745058,0.2344746142625808,291.13494873046875,291.1499938964844,259.6849670410156,258.1386413574219,280.3450927734375,294.6286315917969,291.1338195800781,1.0,0.2674430608749389,0.6938584446907043,0.6938584446907043,1.0,1.0,-1.111475706100464,0.4545875191688537,0.6568881869316101,0.1833705157041549,0.0,0.0,0.484504222869873,59.98261642456055,69.0,-15.155609130859377,-12053.3203125,191.36325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3610534667969,307.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.3984375,18000.0,0.0,0.0,0.2692562639713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299535989761353,0.5299616456031799,-8.03015245764982e-06,0.0,0.0002732608700171,0.0,0.0,43.98147964477539,0.0,0.0,0.0,0.4297827184200287,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798222571611404,-1916.302734375,304.15020751953125,0.6650793552398682,0.1333205252885818,0.1218332797288894,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.4643572568893432,0.050000000745058,0.0494299940764904,293.3114929199219,297.1499938964844,293.1499938964844,0.0687608495354652,-1333.1929931640625,304.1647033691406,0.6405101418495178,0.1179290637373924,0.0846663489937782,293.190673828125,297.1499938964844,293.1499938964844,0.3700654804706573,-6842.80810546875,304.1295471191406,0.9990000128746032,0.5130994319915771,0.4357430338859558,293.3326416015625,297.1499938964844,293.1499938964844,0.006801713258028,-2391.984130859375,299.5871276855469,0.4643572568893432,0.050000000745058,0.2344746142625808,291.13494873046875,291.1499938964844,259.6849670410156,258.1386413574219,280.3450927734375,294.6286315917969,291.1338195800781,1.0,0.2674430608749389,0.6938584446907043,0.6938584446907043,1.0,1.0,-1.111475706100464,0.4545875191688537,0.6568881869316101,0.1833705157041549,0.0,0.0,0.484504222869873,59.98261642456055,69.0,-15.155609130859377,-12053.3203125,191.36325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3610534667969,307.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.3984375,18000.0,0.0,0.0,0.2692562639713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299535989761353,0.5299616456031799,-8.03015245764982e-06,0.0,0.0002732608700171,0.0,0.0,43.98147964477539,0.0,0.0,0.0,0.4297827184200287,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798311084508895,-1916.6082763671875,304.1501159667969,0.6605809926986694,0.1331563591957092,0.1217618137598037,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.459683209657669,0.050000000745058,0.0495078526437282,293.3099975585937,297.1499938964844,293.1499938964844,0.0658517032861709,-1293.2001953125,304.1646728515625,0.6304161548614502,0.1141385287046432,0.0820652171969413,293.2034606933594,297.1499938964844,293.1499938964844,0.3789631426334381,-6975.580078125,304.12158203125,0.9990000128746032,0.5094781517982483,0.4441348314285278,293.3332214355469,297.1499938964844,293.1499938964844,0.0067490763030946,-2379.067138671875,299.51861572265625,0.459683209657669,0.050000000745058,0.2348439395427703,291.1251525878906,291.1499938964844,259.66607666015625,258.125244140625,280.3455505371094,294.6473693847656,291.1241455078125,1.0,0.270843505859375,0.6936063766479492,0.6936063766479492,1.0,1.0,-1.1188766956329346,0.4577105343341827,0.6611660718917847,0.1850237101316452,0.0,0.0,0.4884913563728332,62.05283737182617,57.0,-13.695550918579102,-12124.615234375,197.6268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,307.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.130859375,18000.0,0.0,0.0,0.2691693007946014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536822497844696,0.5368305444717407,-8.070095645962283e-06,0.0,0.0002731726272031,0.0,0.0,44.8887939453125,0.0,0.0,0.0,0.4319442212581634,4.0,0.0,1.0
