time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798311084508895,-1916.6082763671875,304.1501159667969,0.6605809926986694,0.1331563591957092,0.1217618137598037,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.459683209657669,0.050000000745058,0.0495078526437282,293.3099975585937,297.1499938964844,293.1499938964844,0.0658517032861709,-1293.2001953125,304.1646728515625,0.6304161548614502,0.1141385287046432,0.0820652171969413,293.2034606933594,297.1499938964844,293.1499938964844,0.3789631426334381,-6975.580078125,304.12158203125,0.9990000128746032,0.5094781517982483,0.4441348314285278,293.3332214355469,297.1499938964844,293.1499938964844,0.0067490763030946,-2379.067138671875,299.51861572265625,0.459683209657669,0.050000000745058,0.2348439395427703,291.1251525878906,291.1499938964844,259.66607666015625,258.125244140625,280.3455505371094,294.6473693847656,291.1241455078125,1.0,0.270843505859375,0.6936063766479492,0.6936063766479492,1.0,1.0,-1.1188766956329346,0.4577105343341827,0.6611660718917847,0.1850237101316452,0.0,0.0,0.4884913563728332,62.05283737182617,57.0,-13.695550918579102,-12124.615234375,197.6268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,307.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.130859375,18000.0,0.0,0.0,0.2691693007946014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536822497844696,0.5368305444717407,-8.070095645962283e-06,0.0,0.0002731726272031,0.0,0.0,44.8887939453125,0.0,0.0,0.0,0.4319442212581634,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797296091914177,-1914.7003173828125,304.1502685546875,0.6611175537109375,0.1330654472112655,0.1216507256031036,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4604834020137787,0.050000000745058,0.0494942665100097,293.30810546875,297.1499938964844,293.1499938964844,0.0634698420763015,-1260.68896484375,304.16473388671875,0.6260740160942078,0.111274778842926,0.0800092965364456,293.2109375,297.1499938964844,293.1499938964844,0.378055214881897,-6957.5771484375,304.13134765625,0.9990000128746032,0.5068866014480591,0.4426817893981933,293.33367919921875,297.1499938964844,293.1499938964844,0.0066926497966051,-2363.64501953125,299.46649169921875,0.4604834020137787,0.050000000745058,0.2347794771194458,291.1250915527344,291.1499938964844,259.65087890625,258.114501953125,280.3476257324219,294.6522216796875,291.1270446777344,1.0,0.2694393098354339,0.6933486461639404,0.6933486461639404,1.0,1.0,-1.114445447921753,0.4556926190853119,0.6587528586387634,0.1840780675411224,0.0,0.0,0.4913505017757416,61.65314865112305,57.0,5.102620601654053,-12123.7138671875,195.4590606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23260498046875,307.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.359375,18000.0,0.0,0.0,0.2694485485553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432557463645935,0.543263852596283,-8.111526767606847e-06,0.0,0.0002734560403041,0.0,0.0,45.76788711547852,0.0,0.0,0.0,0.4339737296104431,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796739384531974,-1913.6043701171875,304.1503601074219,0.6618413329124451,0.1330520659685135,0.1216211467981338,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.46132293343544,0.050000000745058,0.04948016628623,293.3075561523437,297.1499938964844,293.1499938964844,0.0628613904118537,-1252.3922119140625,304.1647644042969,0.6255156993865967,0.1105803251266479,0.0795092061161995,293.2113952636719,297.1499938964844,293.1499938964844,0.3765559494495392,-6933.7880859375,304.1356811523437,0.9990000128746032,0.5064874887466431,0.4411685764789581,293.333740234375,297.1499938964844,293.1499938964844,0.0066758319735527,-2358.63623046875,299.4549865722656,0.46132293343544,0.050000000745058,0.2347126007080078,291.1291809082031,291.1499938964844,259.6470642089844,258.11181640625,280.34674072265625,294.649169921875,291.1317749023437,1.0,0.2686303555965423,0.6932842135429382,0.6932842135429382,1.0,1.0,-1.111897110939026,0.4545664489269256,0.6573306918144226,0.1835145503282547,0.0,0.0,0.4914221465587616,61.26318359375,45.0,12.204856872558594,-12111.2294921875,193.9161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,307.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.068359375,18000.0,0.0,0.0,0.2695361077785492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442137718200684,0.5442218780517578,-8.120032362057827e-06,0.0,0.0002735448651947,0.0,0.0,45.91115188598633,0.0,0.0,0.0,0.434282124042511,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.079344742000103,-1907.08837890625,304.1507873535156,0.6684638857841492,0.1330451220273971,0.121478796005249,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4683533906936645,0.050000000745058,0.0493612363934516,293.3048400878906,297.1499938964844,293.1499938964844,0.0597421713173389,-1210.1114501953125,304.1650390625,0.6250768899917603,0.1071373671293258,0.0769978985190391,293.2045288085937,297.1499938964844,293.1499938964844,0.3633050322532654,-6728.591796875,304.1627197265625,0.9990000128746032,0.5062962174415588,0.428190678358078,293.33380126953125,297.1499938964844,293.1499938964844,0.0065814447589218,-2329.79638671875,299.4017639160156,0.4683533906936645,0.050000000745058,0.2341484576463699,291.15826416015625,291.1499938964844,259.6278991699219,258.0983581542969,280.3345031738281,294.611083984375,291.1617736816406,1.0,0.2622050940990448,0.6929620504379272,0.6929620504379272,1.0,1.0,-1.092319369316101,0.4459706842899322,0.6463486552238464,0.1792452931404113,0.0,0.0,0.4884576201438904,58.00063705444336,48.0,35.40309143066406,-11969.986328125,181.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17401123046875,307.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9609375,18000.0,0.0,0.0,0.2698104381561279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5419154763221741,0.5419235825538635,-8.122078725136817e-06,0.0,0.0002738233015406,0.0,0.0,45.67816925048828,0.0,0.0,0.0,0.4336725771427154,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.079344742000103,-1907.08837890625,304.1507873535156,0.6684638857841492,0.1330451220273971,0.121478796005249,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4683533906936645,0.050000000745058,0.0493612363934516,293.3048400878906,297.1499938964844,293.1499938964844,0.0597421713173389,-1210.1114501953125,304.1650390625,0.6250768899917603,0.1071373671293258,0.0769978985190391,293.2045288085937,297.1499938964844,293.1499938964844,0.3633050322532654,-6728.591796875,304.1627197265625,0.9990000128746032,0.5062962174415588,0.428190678358078,293.33380126953125,297.1499938964844,293.1499938964844,0.0065814447589218,-2329.79638671875,299.4017639160156,0.4683533906936645,0.050000000745058,0.2341484576463699,291.15826416015625,291.1499938964844,259.6278991699219,258.0983581542969,280.3345031738281,294.611083984375,291.1617736816406,1.0,0.2622050940990448,0.6929620504379272,0.6929620504379272,1.0,1.0,-1.092319369316101,0.4459706842899322,0.6463486552238464,0.1792452931404113,0.0,0.0,0.4884576201438904,58.00063705444336,48.0,35.40309143066406,-11969.986328125,181.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17401123046875,307.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9609375,18000.0,0.0,0.0,0.2698104381561279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5419154763221741,0.5419235825538635,-8.122078725136817e-06,0.0,0.0002738233015406,0.0,0.0,45.67816925048828,0.0,0.0,0.0,0.4336725771427154,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792160630226135,-1904.50830078125,304.15087890625,0.6711841821670532,0.1330688446760177,0.1214520186185836,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.470859169960022,0.050000000745058,0.0493161492049694,293.3033142089844,297.1499938964844,293.1499938964844,0.0582300312817096,-1189.818359375,304.1650390625,0.6242982149124146,0.1054760813713073,0.0757929012179374,293.19708251953125,297.1499938964844,293.1499938964844,0.3578513264656067,-6645.6904296875,304.1701965332031,0.9990000128746032,0.5070681571960449,0.4231646955013275,293.3335876464844,297.1499938964844,293.1499938964844,0.0065369959920644,-2316.108154296875,299.37603759765625,0.470859169960022,0.050000000745058,0.2339345663785934,291.17340087890625,291.1499938964844,259.6182556152344,258.09161376953125,280.3212585449219,294.5815734863281,291.176025390625,1.0,0.2600533664226532,0.6928009390830994,0.6928009390830994,1.0,1.0,-1.084492802619934,0.4425353109836578,0.6419575214385986,0.177532747387886,0.0,0.0,0.4853639900684356,56.75929260253906,48.0,34.875911712646484,-11895.7353515625,177.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,307.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.001953125,18000.0,0.0,0.0,0.2697325944900512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371789336204529,0.5371869802474976,-8.099068509181961e-06,0.0,0.0002737443137448,0.0,0.0,45.067142486572266,0.0,0.0,0.0,0.4322267174720764,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791689157485961,-1903.56689453125,304.1507873535156,0.6731113791465759,0.1331056952476501,0.1214496195316314,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.4725159704685211,0.050000000745058,0.0492855757474899,293.3017272949219,297.1499938964844,293.1499938964844,0.0568005703389644,-1170.8392333984375,304.1649169921875,0.6228365898132324,0.1038452014327049,0.074619673192501,293.1900634765625,297.1499938964844,293.1499938964844,0.3541373908519745,-6590.03271484375,304.1732482910156,0.9990000128746032,0.507847249507904,0.4197225868701935,293.333251953125,297.1499938964844,293.1499938964844,0.0064980736933648,-2304.70361328125,299.3478088378906,0.4725159704685211,0.050000000745058,0.2337895482778549,291.18048095703125,291.1499938964844,259.60858154296875,258.0848693847656,280.307373046875,294.5548095703125,291.18096923828125,1.0,0.258416473865509,0.6927593946456909,0.6927593946456909,1.0,1.0,-1.0787384510040283,0.4400133490562439,0.6387251019477844,0.1763399690389633,0.0,0.0,0.4825746715068817,55.91341400146485,51.0,22.476491928100582,-11831.2880859375,173.8675994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,307.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.51171875,18000.0,0.0,0.0,0.269502580165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315248966217041,0.5315330028533936,-8.066038390097674e-06,0.0,0.0002735108428169,0.0,0.0,44.31698226928711,0.0,0.0,0.0,0.4304882287979126,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792263895273208,-1904.68359375,304.1504211425781,0.675395667552948,0.1332232803106308,0.1215104833245277,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4742972552776336,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0541017651557922,-1135.4415283203125,304.1644287109375,0.6185344457626343,0.1006738692522049,0.0723581686615943,293.1790771484375,297.1499938964844,293.1499938964844,0.3500337302684784,-6530.47900390625,304.1721496582031,0.9990000128746032,0.5090686082839966,0.4159219264984131,293.3323059082031,297.1499938964844,293.1499938964844,0.0064315111376345,-2286.1708984375,299.2866516113281,0.4742972552776336,0.050000000745058,0.233630821108818,291.1794738769531,291.1499938964844,259.589111328125,258.0712890625,280.2831726074219,294.5130310058594,291.17901611328125,1.0,0.2565200924873352,0.6926763653755188,0.6926763653755188,1.0,1.0,-1.0713027715682983,0.4367320239543915,0.6345707178115845,0.1748595982789993,0.0,0.0,0.4786249995231628,54.97529983520508,54.0,3.220976591110229,-11752.7685546875,169.98751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,307.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.33984375,18000.0,0.0,0.0,0.2686682939529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230092406272888,0.5230172276496887,-8.007928954611998e-06,0.0,0.0002726641541812,0.0,0.0,43.16087341308594,0.0,0.0,0.0,0.4277607500553131,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792263895273208,-1904.68359375,304.1504211425781,0.675395667552948,0.1332232803106308,0.1215104833245277,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4742972552776336,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0541017651557922,-1135.4415283203125,304.1644287109375,0.6185344457626343,0.1006738692522049,0.0723581686615943,293.1790771484375,297.1499938964844,293.1499938964844,0.3500337302684784,-6530.47900390625,304.1721496582031,0.9990000128746032,0.5090686082839966,0.4159219264984131,293.3323059082031,297.1499938964844,293.1499938964844,0.0064315111376345,-2286.1708984375,299.2866516113281,0.4742972552776336,0.050000000745058,0.233630821108818,291.1794738769531,291.1499938964844,259.589111328125,258.0712890625,280.2831726074219,294.5130310058594,291.17901611328125,1.0,0.2565200924873352,0.6926763653755188,0.6926763653755188,1.0,1.0,-1.0713027715682983,0.4367320239543915,0.6345707178115845,0.1748595982789993,0.0,0.0,0.4786249995231628,54.97529983520508,54.0,3.220976591110229,-11752.7685546875,169.98751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,307.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.33984375,18000.0,0.0,0.0,0.2686682939529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230092406272888,0.5230172276496887,-8.007928954611998e-06,0.0,0.0002726641541812,0.0,0.0,43.16087341308594,0.0,0.0,0.0,0.4277607500553131,4.0,0.0,1.0
574140,293.1547241210937,297.1499938964844,293.1499938964844,0.0793826878070831,-1907.6964111328125,304.1500244140625,0.6758890748023987,0.1333833783864975,0.1216426789760589,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.4744850993156433,0.050000000745058,0.0492485649883747,293.2950134277344,297.1499938964844,293.1499938964844,0.0515208728611469,-1101.9835205078125,304.1639404296875,0.6124923825263977,0.0976001173257827,0.0701919794082641,293.1730041503906,297.1499938964844,293.1499938964844,0.3494077920913696,-6524.2470703125,304.16571044921875,0.9990000128746032,0.5095756649971008,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063725975342094,-2270.197265625,299.2240600585937,0.4744850993156433,0.050000000745058,0.2336139976978302,291.1730041503906,291.1499938964844,259.5694580078125,258.0576171875,280.2638244628906,294.4857482910156,291.1719055175781,1.0,0.2561377882957458,0.6925933361053467,0.6925933361053467,1.0,1.0,-1.0683475732803345,0.4353894889354706,0.6329581141471863,0.1743423342704773,0.0,0.0,0.4759304225444793,54.85126495361328,57.0,-7.947470188140869,-11719.078125,168.91000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,307.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4453125,18000.0,0.0,0.0,0.2675339579582214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170878171920776,0.5170958042144775,-7.96652693679789e-06,0.0,0.0002715129521675,0.0,0.0,42.36246490478516,0.0,0.0,0.0,0.4258478581905365,4.0,0.0,1.0
574200,293.1547241210937,297.1499938964844,293.1499938964844,0.0793826878070831,-1907.6964111328125,304.1500244140625,0.6758890748023987,0.1333833783864975,0.1216426789760589,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.4744850993156433,0.050000000745058,0.0492485649883747,293.2950134277344,297.1499938964844,293.1499938964844,0.0515208728611469,-1101.9835205078125,304.1639404296875,0.6124923825263977,0.0976001173257827,0.0701919794082641,293.1730041503906,297.1499938964844,293.1499938964844,0.3494077920913696,-6524.2470703125,304.16571044921875,0.9990000128746032,0.5095756649971008,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063725975342094,-2270.197265625,299.2240600585937,0.4744850993156433,0.050000000745058,0.2336139976978302,291.1730041503906,291.1499938964844,259.5694580078125,258.0576171875,280.2638244628906,294.4857482910156,291.1719055175781,1.0,0.2561377882957458,0.6925933361053467,0.6925933361053467,1.0,1.0,-1.0683475732803345,0.4353894889354706,0.6329581141471863,0.1743423342704773,0.0,0.0,0.4759304225444793,54.85126495361328,57.0,-7.947470188140869,-11719.078125,168.91000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,307.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4453125,18000.0,0.0,0.0,0.2675339579582214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170878171920776,0.5170958042144775,-7.96652693679789e-06,0.0,0.0002715129521675,0.0,0.0,42.36246490478516,0.0,0.0,0.0,0.4258478581905365,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796100050210952,-1912.0750732421875,304.1496276855469,0.6749251484870911,0.1335647106170654,0.1218209937214851,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4734193980693817,0.050000000745058,0.0492687188088893,293.2917175292969,297.1499938964844,293.1499938964844,0.0490263365209102,-1069.9669189453125,304.1634521484375,0.6047288179397583,0.0945968404412269,0.068096823990345,293.1718139648437,297.1499938964844,293.1499938964844,0.3516508638858795,-6561.302734375,304.1567077636719,0.9990000128746032,0.5092445015907288,0.4178077578544616,293.33026123046875,297.1499938964844,293.1499938964844,0.0063191298395395,-2256.081298828125,299.15985107421875,0.4734193980693817,0.050000000745058,0.2337095886468887,291.1620178222656,291.1499938964844,259.5496520996094,258.0438232421875,280.24871826171875,294.47039794921875,291.16064453125,1.0,0.2569572031497955,0.6924677491188049,0.6924677491188049,1.0,1.0,-1.068936109542847,0.4355739951133728,0.6333621144294739,0.1745578646659851,0.0,0.0,0.4750381708145141,55.371368408203125,60.0,-14.39146614074707,-11722.8671875,170.02540588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,307.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.876953125,18000.0,0.0,0.0,0.266321450471878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514322817325592,0.5143308043479919,-7.94379593571648e-06,0.0,0.0002702824131119,0.0,0.0,41.9766845703125,0.0,0.0,0.0,0.4249274730682373,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796100050210952,-1912.0750732421875,304.1496276855469,0.6749251484870911,0.1335647106170654,0.1218209937214851,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4734193980693817,0.050000000745058,0.0492687188088893,293.2917175292969,297.1499938964844,293.1499938964844,0.0490263365209102,-1069.9669189453125,304.1634521484375,0.6047288179397583,0.0945968404412269,0.068096823990345,293.1718139648437,297.1499938964844,293.1499938964844,0.3516508638858795,-6561.302734375,304.1567077636719,0.9990000128746032,0.5092445015907288,0.4178077578544616,293.33026123046875,297.1499938964844,293.1499938964844,0.0063191298395395,-2256.081298828125,299.15985107421875,0.4734193980693817,0.050000000745058,0.2337095886468887,291.1620178222656,291.1499938964844,259.5496520996094,258.0438232421875,280.24871826171875,294.47039794921875,291.16064453125,1.0,0.2569572031497955,0.6924677491188049,0.6924677491188049,1.0,1.0,-1.068936109542847,0.4355739951133728,0.6333621144294739,0.1745578646659851,0.0,0.0,0.4750381708145141,55.371368408203125,60.0,-14.39146614074707,-11722.8671875,170.02540588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,307.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.876953125,18000.0,0.0,0.0,0.266321450471878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514322817325592,0.5143308043479919,-7.94379593571648e-06,0.0,0.0002702824131119,0.0,0.0,41.9766845703125,0.0,0.0,0.0,0.4249274730682373,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798705071210861,-1917.077392578125,304.1493225097656,0.6728172898292542,0.133751779794693,0.1220257133245468,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4713104963302612,0.050000000745058,0.0493079535663127,293.2885437011719,297.1499938964844,293.1499938964844,0.0465836748480796,-1038.86376953125,304.1630249023437,0.5956117510795593,0.0916484296321868,0.0660561397671699,293.1750183105469,297.1499938964844,293.1499938964844,0.3561812937259674,-6632.21337890625,304.1469116210937,0.9990000128746032,0.5080516338348389,0.4222368001937866,293.3294982910156,297.1499938964844,293.1499938964844,0.0062688691541552,-2242.9365234375,299.0946960449219,0.4713104963302612,0.050000000745058,0.2338957041501999,291.149658203125,291.1499938964844,259.5296325683594,258.0299377441406,280.23663330078125,294.4644775390625,291.1482238769531,1.0,0.2587282061576843,0.6923421025276184,0.6923421025276184,1.0,1.0,-1.0723180770874023,0.4369727075099945,0.6353453397750854,0.1753506511449813,0.0,0.0,0.4759083688259125,56.4092903137207,63.0,-16.960918426513672,-11757.296875,172.89776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761901855469,307.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.2652548253536224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148787498474121,0.5148866772651672,-7.941604962979909e-06,0.0,0.0002691999252419,0.0,0.0,42.02253341674805,0.0,0.0,0.0,0.4250527918338775,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798705071210861,-1917.077392578125,304.1493225097656,0.6728172898292542,0.133751779794693,0.1220257133245468,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4713104963302612,0.050000000745058,0.0493079535663127,293.2885437011719,297.1499938964844,293.1499938964844,0.0465836748480796,-1038.86376953125,304.1630249023437,0.5956117510795593,0.0916484296321868,0.0660561397671699,293.1750183105469,297.1499938964844,293.1499938964844,0.3561812937259674,-6632.21337890625,304.1469116210937,0.9990000128746032,0.5080516338348389,0.4222368001937866,293.3294982910156,297.1499938964844,293.1499938964844,0.0062688691541552,-2242.9365234375,299.0946960449219,0.4713104963302612,0.050000000745058,0.2338957041501999,291.149658203125,291.1499938964844,259.5296325683594,258.0299377441406,280.23663330078125,294.4644775390625,291.1482238769531,1.0,0.2587282061576843,0.6923421025276184,0.6923421025276184,1.0,1.0,-1.0723180770874023,0.4369727075099945,0.6353453397750854,0.1753506511449813,0.0,0.0,0.4759083688259125,56.4092903137207,63.0,-16.960918426513672,-11757.296875,172.89776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761901855469,307.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.2652548253536224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148787498474121,0.5148866772651672,-7.941604962979909e-06,0.0,0.0002691999252419,0.0,0.0,42.02253341674805,0.0,0.0,0.0,0.4250527918338775,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.080006755888462,-1919.688232421875,304.1492004394531,0.6714257001876831,0.1338443458080291,0.1221336275339126,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4699055254459381,0.050000000745058,0.0493335723876953,293.2870178222656,297.1499938964844,293.1499938964844,0.0453773997724056,-1023.5785522460938,304.1628723144531,0.5906188488006592,0.0901927426457405,0.0650534778833389,293.17803955078125,297.1499938964844,293.1499938964844,0.3591580390930176,-6678.01220703125,304.14208984375,0.9990000128746032,0.5071372389793396,0.4251041114330292,293.3291931152344,297.1499938964844,293.1499938964844,0.0062445406801998,-2236.5810546875,299.0618591308594,0.4699055254459381,0.050000000745058,0.2340172231197357,291.1433410644531,291.1499938964844,259.5195617675781,258.0229187011719,280.2314758300781,294.4644470214844,291.14190673828125,1.0,0.2599051296710968,0.6922793388366699,0.6922793388366699,1.0,1.0,-1.0748618841171265,0.4380435943603515,0.6368182897567749,0.1759227961301803,0.0,0.0,0.4769847691059112,57.090850830078125,63.0,-17.371179580688477,-11783.900390625,174.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727722167969,307.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.708984375,18000.0,0.0,0.0,0.2648391425609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163652896881104,0.5163732767105103,-7.948066922836006e-06,0.0,0.0002687780652195,0.0,0.0,42.20286178588867,0.0,0.0,0.0,0.4254980981349945,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801442712545394,-1922.3194580078125,304.14910888671875,0.6698523759841919,0.1339353024959564,0.1222436800599098,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.4682774245738983,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441799871623516,-1008.44384765625,304.1626892089844,0.5853763818740845,0.088749311864376,0.0640618503093719,293.18194580078125,297.1499938964844,293.1499938964844,0.362541913986206,-6729.62939453125,304.1373596191406,0.9990000128746032,0.5060155391693115,0.4283403158187866,293.3290100097656,297.1499938964844,293.1499938964844,0.006220634561032,-2230.32177734375,299.0289001464844,0.4682774245738983,0.050000000745058,0.2341553568840026,291.1371459960937,291.1499938964844,259.50946044921875,258.015869140625,280.2272033691406,294.4660949707031,291.1357727050781,1.0,0.2612472772598266,0.6921650767326355,0.6921650767326355,1.0,1.0,-1.0778884887695312,0.4393134415149688,0.63857501745224,0.1765830069780349,0.0,0.0,0.4784659743309021,57.8671875,66.0,-17.275930404663086,-11815.7587890625,177.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601379394531,307.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.720703125,18000.0,0.0,0.0,0.264531672000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5186372399330139,0.5186452269554138,-7.95952382759424e-06,0.0,0.0002684660139493,0.0,0.0,42.48671340942383,0.0,0.0,0.0,0.4261929988861084,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804172754287719,-1927.5286865234373,304.1489562988281,0.6662821769714355,0.1341112703084945,0.1224674731492996,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4643596410751343,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418122522532939,-978.590576171875,304.16241455078125,0.5742812752723694,0.0859005600214004,0.0621115937829017,293.1920166015625,297.1499938964844,293.1499938964844,0.3703452944755554,-6847.37451171875,304.12860107421875,0.9990000128746032,0.5031733512878418,0.4357399940490722,293.32879638671875,297.1499938964844,293.1499938964844,0.0061735161580145,-2217.88525390625,298.9627380371094,0.4643596410751343,0.050000000745058,0.2344751507043838,291.12554931640625,291.1499938964844,259.48907470703125,258.0016784667969,280.22021484375,294.4738464355469,291.12432861328125,1.0,0.2643492519855499,0.6919366121292114,0.6919366121292114,1.0,1.0,-1.0851620435714722,0.4423846900463104,0.6427773833274841,0.1781555414199829,0.0,0.0,0.4825177490711212,59.66773986816406,54.0,-16.138341903686523,-11892.828125,182.6915435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,307.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.333984375,18000.0,0.0,0.0,0.2643129229545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253639817237854,0.5253719687461853,-7.996817657840438e-06,0.0,0.0002682440390344,0.0,0.0,43.34939193725586,0.0,0.0,0.0,0.4282839000225067,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804172754287719,-1927.5286865234373,304.1489562988281,0.6662821769714355,0.1341112703084945,0.1224674731492996,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4643596410751343,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418122522532939,-978.590576171875,304.16241455078125,0.5742812752723694,0.0859005600214004,0.0621115937829017,293.1920166015625,297.1499938964844,293.1499938964844,0.3703452944755554,-6847.37451171875,304.12860107421875,0.9990000128746032,0.5031733512878418,0.4357399940490722,293.32879638671875,297.1499938964844,293.1499938964844,0.0061735161580145,-2217.88525390625,298.9627380371094,0.4643596410751343,0.050000000745058,0.2344751507043838,291.12554931640625,291.1499938964844,259.48907470703125,258.0016784667969,280.22021484375,294.4738464355469,291.12432861328125,1.0,0.2643492519855499,0.6919366121292114,0.6919366121292114,1.0,1.0,-1.0851620435714722,0.4423846900463104,0.6427773833274841,0.1781555414199829,0.0,0.0,0.4825177490711212,59.66773986816406,54.0,-16.138341903686523,-11892.828125,182.6915435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,307.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.333984375,18000.0,0.0,0.0,0.2643129229545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253639817237854,0.5253719687461853,-7.996817657840438e-06,0.0,0.0002682440390344,0.0,0.0,43.34939193725586,0.0,0.0,0.0,0.4282839000225067,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805157646536827,-1929.256103515625,304.1491394042969,0.6685789227485657,0.1343313455581665,0.1226165369153022,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4663823246955871,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393440723419189,-947.3302001953124,304.16241455078125,0.5688270330429077,0.0831635519862175,0.0601477362215518,293.1976013183594,297.1499938964844,293.1499938964844,0.3670663237571716,-6793.2998046875,304.1418151855469,0.9990000128746032,0.5009464025497437,0.4319883584976196,293.3285827636719,297.1499938964844,293.1499938964844,0.0061088833026587,-2198.615234375,298.9023132324219,0.4663823246955871,0.050000000745058,0.2343123257160186,291.1282043457031,291.1499938964844,259.468505859375,257.9872741699219,280.2182006835937,294.46929931640625,291.1308898925781,1.0,0.2619190216064453,0.6917081475257874,0.6917081475257874,1.0,1.0,-1.0782524347305298,0.4392465054988861,0.6390058994293213,0.1768900901079177,0.0,0.0,0.4856868088245392,58.71738815307617,42.0,11.230509757995604,-11885.044921875,178.86871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,307.90301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.234375,18000.0,0.0,0.0,0.2645609378814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330181121826172,0.5330261588096619,-8.046636139624752e-06,0.0,0.0002684956998564,0.0,0.0,44.378517150878906,0.0,0.0,0.0,0.4306793510913849,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805157646536827,-1929.256103515625,304.1491394042969,0.6685789227485657,0.1343313455581665,0.1226165369153022,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4663823246955871,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393440723419189,-947.3302001953124,304.16241455078125,0.5688270330429077,0.0831635519862175,0.0601477362215518,293.1976013183594,297.1499938964844,293.1499938964844,0.3670663237571716,-6793.2998046875,304.1418151855469,0.9990000128746032,0.5009464025497437,0.4319883584976196,293.3285827636719,297.1499938964844,293.1499938964844,0.0061088833026587,-2198.615234375,298.9023132324219,0.4663823246955871,0.050000000745058,0.2343123257160186,291.1282043457031,291.1499938964844,259.468505859375,257.9872741699219,280.2182006835937,294.46929931640625,291.1308898925781,1.0,0.2619190216064453,0.6917081475257874,0.6917081475257874,1.0,1.0,-1.0782524347305298,0.4392465054988861,0.6390058994293213,0.1768900901079177,0.0,0.0,0.4856868088245392,58.71738815307617,42.0,11.230509757995604,-11885.044921875,178.86871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,307.90301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.234375,18000.0,0.0,0.0,0.2645609378814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330181121826172,0.5330261588096619,-8.046636139624752e-06,0.0,0.0002684956998564,0.0,0.0,44.378517150878906,0.0,0.0,0.0,0.4306793510913849,4.0,0.0,1.0
574860,293.1474304199219,297.1499938964844,293.1499938964844,0.0804141834378242,-1926.908203125,304.14959716796875,0.6764618158340454,0.1346326768398285,0.1227504536509513,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4731899797916412,0.050000000745058,0.0492730587720871,293.2760314941406,297.1499938964844,293.1499938964844,0.036820463836193,-915.008056640625,304.1624755859375,0.5687873959541321,0.0805993229150772,0.0582314915955066,293.1885681152344,297.1499938964844,293.1499938964844,0.3530207872390747,-6575.97119140625,304.16815185546875,0.9990000128746032,0.5015420317649841,0.4182970523834228,293.3279724121094,297.1499938964844,293.1499938964844,0.0060252272523939,-2171.24755859375,298.85418701171875,0.4731899797916412,0.050000000745058,0.2337301671504974,291.1581420898437,291.1499938964844,259.4477233886719,257.97265625,280.2048034667969,294.42413330078125,291.1618957519531,1.0,0.2553127706050873,0.6914777159690857,0.6914777159690857,1.0,1.0,-1.058838129043579,0.4306451082229614,0.6281930804252625,0.1731505393981933,0.0,0.0,0.4826894402503967,55.37690353393555,45.0,36.3310546875,-11745.5615234375,167.13645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,307.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.171875,18000.0,0.0,0.0,0.2647370994091034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308548808097839,0.5308629870414734,-8.050125870795455e-06,0.0,0.0002686745137907,0.0,0.0,44.17082214355469,0.0,0.0,0.0,0.4301201701164245,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0804141834378242,-1926.908203125,304.14959716796875,0.6764618158340454,0.1346326768398285,0.1227504536509513,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4731899797916412,0.050000000745058,0.0492730587720871,293.2760314941406,297.1499938964844,293.1499938964844,0.036820463836193,-915.008056640625,304.1624755859375,0.5687873959541321,0.0805993229150772,0.0582314915955066,293.1885681152344,297.1499938964844,293.1499938964844,0.3530207872390747,-6575.97119140625,304.16815185546875,0.9990000128746032,0.5015420317649841,0.4182970523834228,293.3279724121094,297.1499938964844,293.1499938964844,0.0060252272523939,-2171.24755859375,298.85418701171875,0.4731899797916412,0.050000000745058,0.2337301671504974,291.1581420898437,291.1499938964844,259.4477233886719,257.97265625,280.2048034667969,294.42413330078125,291.1618957519531,1.0,0.2553127706050873,0.6914777159690857,0.6914777159690857,1.0,1.0,-1.058838129043579,0.4306451082229614,0.6281930804252625,0.1731505393981933,0.0,0.0,0.4826894402503967,55.37690353393555,45.0,36.3310546875,-11745.5615234375,167.13645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,307.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.171875,18000.0,0.0,0.0,0.2647370994091034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308548808097839,0.5308629870414734,-8.050125870795455e-06,0.0,0.0002686745137907,0.0,0.0,44.17082214355469,0.0,0.0,0.0,0.4301201701164245,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804588124155998,-1927.4267578125,304.1496276855469,0.6822429895401001,0.1349959224462509,0.1229899451136589,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.477353036403656,0.050000000745058,0.0491935908794403,293.2720642089844,297.1499938964844,293.1499938964844,0.0345558896660804,-885.839111328125,304.1620788574219,0.5667749643325806,0.0782070606946945,0.0564718879759311,293.1717224121094,297.1499938964844,293.1499938964844,0.3431500792503357,-6426.576171875,304.17803955078125,0.9990000128746032,0.5039816498756409,0.409184992313385,293.32684326171875,297.1499938964844,293.1499938964844,0.0059512169100344,-2147.39404296875,298.8052673339844,0.477353036403656,0.050000000745058,0.2333532124757766,291.181396484375,291.1499938964844,259.4266967773437,257.9578552246094,280.1768493652344,294.3611145019531,291.18194580078125,1.0,0.2513778209686279,0.6912472248077393,0.6912472248077393,1.0,1.0,-1.0455234050750732,0.4247156977653503,0.6208077073097229,0.17066091299057,0.0,0.0,0.4766086935997009,53.20834732055664,48.0,23.216747283935547,-11606.583984375,159.5156707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129821777344,307.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.111328125,18000.0,0.0,0.0,0.2643439173698425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203275680541992,0.5203355550765991,-7.99507415649714e-06,0.0,0.0002682755002751,0.0,0.0,42.82605743408203,0.0,0.0,0.0,0.4269238412380218,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804588124155998,-1927.4267578125,304.1496276855469,0.6822429895401001,0.1349959224462509,0.1229899451136589,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.477353036403656,0.050000000745058,0.0491935908794403,293.2720642089844,297.1499938964844,293.1499938964844,0.0345558896660804,-885.839111328125,304.1620788574219,0.5667749643325806,0.0782070606946945,0.0564718879759311,293.1717224121094,297.1499938964844,293.1499938964844,0.3431500792503357,-6426.576171875,304.17803955078125,0.9990000128746032,0.5039816498756409,0.409184992313385,293.32684326171875,297.1499938964844,293.1499938964844,0.0059512169100344,-2147.39404296875,298.8052673339844,0.477353036403656,0.050000000745058,0.2333532124757766,291.181396484375,291.1499938964844,259.4266967773437,257.9578552246094,280.1768493652344,294.3611145019531,291.18194580078125,1.0,0.2513778209686279,0.6912472248077393,0.6912472248077393,1.0,1.0,-1.0455234050750732,0.4247156977653503,0.6208077073097229,0.17066091299057,0.0,0.0,0.4766086935997009,53.20834732055664,48.0,23.216747283935547,-11606.583984375,159.5156707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129821777344,307.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.111328125,18000.0,0.0,0.0,0.2643439173698425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203275680541992,0.5203355550765991,-7.99507415649714e-06,0.0,0.0002682755002751,0.0,0.0,42.82605743408203,0.0,0.0,0.0,0.4269238412380218,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805878713726997,-1929.8271484375,304.14947509765625,0.6841309666633606,0.1351996958255767,0.123144119977951,294.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.4785288572311401,0.050000000745058,0.0491707623004913,293.2699584960937,297.1499938964844,293.1499938964844,0.033552385866642,-872.9024047851562,304.1617126464844,0.5648751854896545,0.0770753249526023,0.0556485168635845,293.1644897460937,297.1499938964844,293.1499938964844,0.3403201103210449,-6384.8701171875,304.17803955078125,0.9990000128746032,0.5051264762878418,0.4065292775630951,293.3261108398437,297.1499938964844,293.1499938964844,0.0059206411242485,-2138.24560546875,298.7768249511719,0.4785288572311401,0.050000000745058,0.2332449108362198,291.1817626953125,291.1499938964844,259.4161071777344,257.9503479003906,280.1634826660156,294.3347473144531,291.1814270019531,1.0,0.2501632869243622,0.6911320090293884,0.6911320090293884,1.0,1.0,-1.0413743257522583,0.4228401184082031,0.6185342073440552,0.169935718178749,0.0,0.0,0.4744333624839782,52.5831298828125,48.0,10.909314155578612,-11560.197265625,157.2633514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,307.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.193359375,18000.0,0.0,0.0,0.2639394998550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155664682388306,0.5155744552612305,-7.963791176734958e-06,0.0,0.0002678650198504,0.0,0.0,42.19562530517578,0.0,0.0,0.0,0.4254264235496521,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807497948408126,-1932.8658447265625,304.1492614746094,0.6854967474937439,0.1354177743196487,0.1233196407556533,294.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.4792719781398773,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0326076969504356,-860.6607055664062,304.1612854003906,0.562534511089325,0.0759849846363067,0.054860845208168,293.1584777832031,297.1499938964844,293.1499938964844,0.3384747207164764,-6358.42138671875,304.1763000488281,0.9990000128746032,0.5061265826225281,0.40483558177948,293.3252868652344,297.1499938964844,293.1499938964844,0.0058924960903823,-2129.97802734375,298.7477111816406,0.4792719781398773,0.050000000745058,0.2331762313842773,291.1798095703125,291.1499938964844,259.4054870605469,257.9427795410156,280.1502685546875,294.3120422363281,291.1791381835937,1.0,0.2493789792060852,0.6911301016807556,0.6911301016807556,1.0,1.0,-1.038506031036377,0.421548843383789,0.6169571876525879,0.1694876253604889,0.0,0.0,0.4726375639438629,52.18471145629883,51.0,2.110109567642212,-11529.705078125,155.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,307.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.578125,18000.0,0.0,0.0,0.2634380757808685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511773943901062,0.5117818713188171,-7.937712325656321e-06,0.0,0.0002673561684787,0.0,0.0,41.69181442260742,0.0,0.0,0.0,0.4242064356803894,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811524167656898,-1940.4683837890625,304.1488342285156,0.6868222951889038,0.1358870416879654,0.1237244978547096,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4796506762504577,0.050000000745058,0.0491488948464393,293.2632751464844,297.1499938964844,293.1499938964844,0.0308753829449415,-837.9960327148438,304.160400390625,0.556709349155426,0.0739163234829902,0.053383432328701,293.150390625,297.1499938964844,293.1499938964844,0.3373960554599762,-6345.634765625,304.1692199707031,0.9990000128746032,0.5075601935386658,0.4039684236049652,293.3236083984375,297.1499938964844,293.1499938964844,0.005841240286827,-2115.287109375,298.68817138671875,0.4796506762504577,0.050000000745058,0.2331411987543106,291.1713256835937,291.1499938964844,259.3840026855469,257.9274597167969,280.1259155273437,294.27685546875,291.1699523925781,1.0,0.2489362806081771,0.69112628698349,0.69112628698349,1.0,1.0,-1.0361255407333374,0.4204369485378265,0.6156886219978333,0.1692394614219665,0.0,0.0,0.470292180776596,51.97395706176758,54.0,-10.54469871520996,-11503.220703125,154.75596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,307.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.50390625,18000.0,0.0,0.0,0.2622665762901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063902735710144,0.5063981413841248,-7.899541742517613e-06,0.0,0.0002661672187969,0.0,0.0,40.9771842956543,0.0,0.0,0.0,0.4224692285060882,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811524167656898,-1940.4683837890625,304.1488342285156,0.6868222951889038,0.1358870416879654,0.1237244978547096,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4796506762504577,0.050000000745058,0.0491488948464393,293.2632751464844,297.1499938964844,293.1499938964844,0.0308753829449415,-837.9960327148438,304.160400390625,0.556709349155426,0.0739163234829902,0.053383432328701,293.150390625,297.1499938964844,293.1499938964844,0.3373960554599762,-6345.634765625,304.1692199707031,0.9990000128746032,0.5075601935386658,0.4039684236049652,293.3236083984375,297.1499938964844,293.1499938964844,0.005841240286827,-2115.287109375,298.68817138671875,0.4796506762504577,0.050000000745058,0.2331411987543106,291.1713256835937,291.1499938964844,259.3840026855469,257.9274597167969,280.1259155273437,294.27685546875,291.1699523925781,1.0,0.2489362806081771,0.69112628698349,0.69112628698349,1.0,1.0,-1.0361255407333374,0.4204369485378265,0.6156886219978333,0.1692394614219665,0.0,0.0,0.470292180776596,51.97395706176758,54.0,-10.54469871520996,-11503.220703125,154.75596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,307.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.50390625,18000.0,0.0,0.0,0.2622665762901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063902735710144,0.5063981413841248,-7.899541742517613e-06,0.0,0.0002661672187969,0.0,0.0,40.9771842956543,0.0,0.0,0.0,0.4224692285060882,4.0,0.0,1.0
575340,293.1412048339844,297.1499938964844,293.1499938964844,0.0816330984234809,-1949.5821533203125,304.1484375,0.6865631937980652,0.1363834589719772,0.1241807639598846,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4788109958171844,0.050000000745058,0.0491652861237525,293.2586975097656,297.1499938964844,293.1499938964844,0.029337003827095,-817.3792724609375,304.1595153808594,0.5496619939804077,0.0719755217432975,0.0520172640681266,293.14752197265625,297.1499938964844,293.1499938964844,0.3392722010612488,-6377.6796875,304.15966796875,0.9990000128746032,0.5081447958946228,0.4058876931667328,293.3219909667969,297.1499938964844,293.1499938964844,0.0057951346971094,-2102.471923828125,298.6269226074219,0.4788109958171844,0.050000000745058,0.2332189530134201,291.1580505371094,291.1499938964844,259.3623046875,257.911865234375,280.10418701171875,294.2530517578125,291.1563415527344,1.0,0.2497372329235077,0.6911224722862244,0.6911224722862244,1.0,1.0,-1.0374488830566406,0.4209478497505188,0.6165010929107666,0.169688880443573,0.0,0.0,0.470081090927124,52.408668518066406,57.0,-17.6044864654541,-11519.1513671875,155.88259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656005859375,307.91131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.974609375,18000.0,0.0,0.0,0.2610781788825989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504726767539978,0.5047346353530884,-7.882988029450644e-06,0.0,0.0002649611560627,0.0,0.0,40.73599624633789,0.0,0.0,0.0,0.4218922853469848,4.0,0.0,1.0
