time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1412048339844,297.1499938964844,293.1499938964844,0.0816330984234809,-1949.5821533203125,304.1484375,0.6865631937980652,0.1363834589719772,0.1241807639598846,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4788109958171844,0.050000000745058,0.0491652861237525,293.2586975097656,297.1499938964844,293.1499938964844,0.029337003827095,-817.3792724609375,304.1595153808594,0.5496619939804077,0.0719755217432975,0.0520172640681266,293.14752197265625,297.1499938964844,293.1499938964844,0.3392722010612488,-6377.6796875,304.15966796875,0.9990000128746032,0.5081447958946228,0.4058876931667328,293.3219909667969,297.1499938964844,293.1499938964844,0.0057951346971094,-2102.471923828125,298.6269226074219,0.4788109958171844,0.050000000745058,0.2332189530134201,291.1580505371094,291.1499938964844,259.3623046875,257.911865234375,280.10418701171875,294.2530517578125,291.1563415527344,1.0,0.2497372329235077,0.6911224722862244,0.6911224722862244,1.0,1.0,-1.0374488830566406,0.4209478497505188,0.6165010929107666,0.169688880443573,0.0,0.0,0.470081090927124,52.408668518066406,57.0,-17.6044864654541,-11519.1513671875,155.88259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656005859375,307.91131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.974609375,18000.0,0.0,0.0,0.2610781788825989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504726767539978,0.5047346353530884,-7.882988029450644e-06,0.0,0.0002649611560627,0.0,0.0,40.73599624633789,0.0,0.0,0.0,0.4218922853469848,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821506306529045,-1959.3939208984373,304.1481018066406,0.6850413084030151,0.1368909925222396,0.12466861307621,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4769767522811889,0.050000000745058,0.0492009073495864,293.254150390625,297.1499938964844,293.1499938964844,0.0277106240391731,-798.2453002929688,304.15899658203125,0.5417490601539612,0.0701425746083259,0.0507437996566295,293.1493225097656,297.1499938964844,293.1499938964844,0.3435076177120209,-6444.890625,304.1493835449219,0.9990000128746032,0.5078494548797607,0.4100282192230224,293.3205871582031,297.1499938964844,293.1499938964844,0.0057519972324371,-2090.60546875,298.56494140625,0.4769767522811889,0.050000000745058,0.2333879172801971,291.1434631347656,291.1499938964844,259.3403625488281,257.8959655761719,280.0853271484375,294.2383117675781,291.14178466796875,1.0,0.251530110836029,0.6909860372543335,0.6909860372543335,1.0,1.0,-1.041720271110535,0.4227232635021209,0.6189970374107361,0.1706558614969253,0.0,0.0,0.4719244241714477,53.36474609375,60.0,-19.93564414978028,-11569.5615234375,158.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727111816406,307.91729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.400390625,18000.0,0.0,0.0,0.2601183354854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069053769111633,0.5069133043289185,-7.889763764978852e-06,0.0,0.0002639870508573,0.0,0.0,40.98355102539063,0.0,0.0,0.0,0.4225175678730011,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821506306529045,-1959.3939208984373,304.1481018066406,0.6850413084030151,0.1368909925222396,0.12466861307621,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4769767522811889,0.050000000745058,0.0492009073495864,293.254150390625,297.1499938964844,293.1499938964844,0.0277106240391731,-798.2453002929688,304.15899658203125,0.5417490601539612,0.0701425746083259,0.0507437996566295,293.1493225097656,297.1499938964844,293.1499938964844,0.3435076177120209,-6444.890625,304.1493835449219,0.9990000128746032,0.5078494548797607,0.4100282192230224,293.3205871582031,297.1499938964844,293.1499938964844,0.0057519972324371,-2090.60546875,298.56494140625,0.4769767522811889,0.050000000745058,0.2333879172801971,291.1434631347656,291.1499938964844,259.3403625488281,257.8959655761719,280.0853271484375,294.2383117675781,291.14178466796875,1.0,0.251530110836029,0.6909860372543335,0.6909860372543335,1.0,1.0,-1.041720271110535,0.4227232635021209,0.6189970374107361,0.1706558614969253,0.0,0.0,0.4719244241714477,53.36474609375,60.0,-19.93564414978028,-11569.5615234375,158.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727111816406,307.91729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.400390625,18000.0,0.0,0.0,0.2601183354854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069053769111633,0.5069133043289185,-7.889763764978852e-06,0.0,0.0002639870508573,0.0,0.0,40.98355102539063,0.0,0.0,0.0,0.4225175678730011,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826826095581054,-1969.46923828125,304.1478576660156,0.682552695274353,0.1373987942934036,0.1251736432313919,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.4742989540100097,0.050000000745058,0.0492522045969963,293.24969482421875,297.1499938964844,293.1499938964844,0.026643518358469,-780.408935546875,304.1578063964844,0.5333346724510193,0.0684073194861412,0.0495516695082187,293.1551818847656,297.1499938964844,293.1499938964844,0.3496333062648773,-6539.69873046875,304.139404296875,0.9990000128746032,0.5066837668418884,0.4159191250801086,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107461616396,-2079.249755859375,298.5026550292969,0.4742989540100097,0.050000000745058,0.2336312532424926,291.12908935546875,291.1499938964844,259.31817626953125,257.8797607421875,280.0680236816406,294.2308044433594,291.1274719238281,1.0,0.254107117652893,0.6908495426177979,0.6908495426177979,1.0,1.0,-1.0483191013336182,0.4255228638648987,0.6227962970733643,0.1720536798238754,0.0,0.0,0.4756753146648407,54.745361328125,63.0,-19.99176979064941,-11646.998046875,163.03262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,307.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.177734375,18000.0,0.0,0.0,0.2596054375171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126883387565613,0.5126962661743164,-7.919060408312362e-06,0.0,0.0002634665288496,0.0,0.0,41.69707107543945,0.0,0.0,0.0,0.4242831170558929,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826826095581054,-1969.46923828125,304.1478576660156,0.682552695274353,0.1373987942934036,0.1251736432313919,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.4742989540100097,0.050000000745058,0.0492522045969963,293.24969482421875,297.1499938964844,293.1499938964844,0.026643518358469,-780.408935546875,304.1578063964844,0.5333346724510193,0.0684073194861412,0.0495516695082187,293.1551818847656,297.1499938964844,293.1499938964844,0.3496333062648773,-6539.69873046875,304.139404296875,0.9990000128746032,0.5066837668418884,0.4159191250801086,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107461616396,-2079.249755859375,298.5026550292969,0.4742989540100097,0.050000000745058,0.2336312532424926,291.12908935546875,291.1499938964844,259.31817626953125,257.8797607421875,280.0680236816406,294.2308044433594,291.1274719238281,1.0,0.254107117652893,0.6908495426177979,0.6908495426177979,1.0,1.0,-1.0483191013336182,0.4255228638648987,0.6227962970733643,0.1720536798238754,0.0,0.0,0.4756753146648407,54.745361328125,63.0,-19.99176979064941,-11646.998046875,163.03262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,307.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.177734375,18000.0,0.0,0.0,0.2596054375171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126883387565613,0.5126962661743164,-7.919060408312362e-06,0.0,0.0002634665288496,0.0,0.0,41.69707107543945,0.0,0.0,0.0,0.4242831170558929,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829499810934066,-1974.5283203125,304.1477355957031,0.6810250878334045,0.1376509219408035,0.1254297792911529,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4726676046848297,0.050000000745058,0.049282893538475,293.2474975585937,297.1499938964844,293.1499938964844,0.0260044690221548,-771.6846923828125,304.15753173828125,0.5290443897247314,0.0675741806626319,0.0489838831126689,293.1594543457031,297.1499938964844,293.1499938964844,0.3532900512218475,-6595.6005859375,304.1347045898437,0.9990000128746032,0.505781888961792,0.4194041192531585,293.3190002441406,297.1499938964844,293.1499938964844,0.0056905392557382,-2073.658203125,298.471435546875,0.4726676046848297,0.050000000745058,0.2337768375873565,291.1221923828125,291.1499938964844,259.3069763183594,257.8715515136719,280.0599060058594,294.2294311523437,291.12066650390625,1.0,0.2556384205818176,0.6907813549041748,0.6907813549041748,1.0,1.0,-1.0523390769958496,0.427240788936615,0.6250982880592346,0.1728871911764145,0.0,0.0,0.4782243967056274,55.572021484375,63.0,-19.463115692138672,-11694.2802734375,165.64224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087158203125,307.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17939.8984375,18000.0,0.0,0.0,0.2595712840557098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168931484222412,0.5169010758399963,-7.94212337495992e-06,0.0,0.0002634318661876,0.0,0.0,42.2283935546875,0.0,0.0,0.0,0.4255851209163666,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832162275910377,-1979.5615234375,304.1476745605469,0.6793521046638489,0.1379014104604721,0.1256872862577438,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4708499610424042,0.050000000745058,0.0493164770305156,293.2453308105469,297.1499938964844,293.1499938964844,0.025423465296626,-763.3877563476562,304.1572265625,0.5247550010681152,0.0667646527290344,0.0484341494739055,293.1644592285156,297.1499938964844,293.1499938964844,0.3572763800621032,-6656.1181640625,304.1302185058594,0.9990000128746032,0.5046771764755249,0.4231848418712616,293.3186340332031,297.1499938964844,293.1499938964844,0.0056705418974161,-2068.090576171875,298.4402160644531,0.4708499610424042,0.050000000745058,0.23393614590168,291.1156616210937,291.1499938964844,259.29571533203125,257.8632507324219,280.05242919921875,294.2294311523437,291.1142272949219,1.0,0.2573036849498749,0.6906639933586121,0.6906639933586121,1.0,1.0,-1.0567574501037598,0.4291239082813263,0.6276335120201111,0.1737849116325378,0.0,0.0,0.481172114610672,56.476863861083984,66.0,-18.597225189208984,-11746.2099609375,168.52346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,307.8865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17927.064453125,18000.0,0.0,0.0,0.2597067654132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219142436981201,0.5219221711158752,-7.970660590217449e-06,0.0,0.0002635693526826,0.0,0.0,42.872501373291016,0.0,0.0,0.0,0.427151083946228,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.083743892610073,-1989.521728515625,304.1475830078125,0.6756752133369446,0.1384007930755615,0.1262066662311554,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.4666447937488556,0.050000000745058,0.049391321837902,293.2407531738281,297.1499938964844,293.1499938964844,0.0243635084480047,-747.9672241210938,304.1565856933594,0.5164275169372559,0.0652795508503913,0.0474153645336627,293.1764831542969,297.1499938964844,293.1499938964844,0.366094022989273,-6788.71533203125,304.1221618652344,0.9990000128746032,0.5018777847290039,0.4314912557601928,293.31805419921875,297.1499938964844,293.1499938964844,0.0056309248320758,-2056.9345703125,298.3779602050781,0.4666447937488556,0.050000000745058,0.2342911660671234,291.1038513183594,291.1499938964844,259.27301025390625,257.84637451171875,280.0375671386719,294.2316589355469,291.10260009765625,1.0,0.2609782516956329,0.6904292702674866,0.6904292702674866,1.0,1.0,-1.066643238067627,0.4333534836769104,0.6332898139953613,0.175779789686203,0.0,0.0,0.4881404042243957,58.49412536621094,54.0,-16.54987907409668,-11862.744140625,175.0316925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583251953125,307.8487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17903.044921875,18000.0,0.0,0.0,0.260539561510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342403054237366,0.5342482924461365,-8.043850357353222e-06,0.0,0.0002644145279191,0.0,0.0,44.49209976196289,0.0,0.0,0.0,0.4310367107391357,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.083743892610073,-1989.521728515625,304.1475830078125,0.6756752133369446,0.1384007930755615,0.1262066662311554,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.4666447937488556,0.050000000745058,0.049391321837902,293.2407531738281,297.1499938964844,293.1499938964844,0.0243635084480047,-747.9672241210938,304.1565856933594,0.5164275169372559,0.0652795508503913,0.0474153645336627,293.1764831542969,297.1499938964844,293.1499938964844,0.366094022989273,-6788.71533203125,304.1221618652344,0.9990000128746032,0.5018777847290039,0.4314912557601928,293.31805419921875,297.1499938964844,293.1499938964844,0.0056309248320758,-2056.9345703125,298.3779602050781,0.4666447937488556,0.050000000745058,0.2342911660671234,291.1038513183594,291.1499938964844,259.27301025390625,257.84637451171875,280.0375671386719,294.2316589355469,291.10260009765625,1.0,0.2609782516956329,0.6904292702674866,0.6904292702674866,1.0,1.0,-1.066643238067627,0.4333534836769104,0.6332898139953613,0.175779789686203,0.0,0.0,0.4881404042243957,58.49412536621094,54.0,-16.54987907409668,-11862.744140625,175.0316925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583251953125,307.8487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17903.044921875,18000.0,0.0,0.0,0.260539561510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342403054237366,0.5342482924461365,-8.043850357353222e-06,0.0,0.0002644145279191,0.0,0.0,44.49209976196289,0.0,0.0,0.0,0.4310367107391357,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.084099493920803,-1996.025634765625,304.1477966308594,0.6782630085945129,0.138955533504486,0.1266595423221588,294.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.4682518243789673,0.050000000745058,0.0493632033467292,293.2355041503906,297.1499938964844,293.1499938964844,0.0233739539980888,-733.0200805664062,304.1560363769531,0.513932466506958,0.0640405714511871,0.0464853532612323,293.1835632324219,297.1499938964844,293.1499938964844,0.3635755181312561,-6745.23828125,304.1362609863281,0.9990000128746032,0.4997440278530121,0.4283910691738128,293.31744384765625,297.1499938964844,293.1499938964844,0.0055760815739631,-2039.5142822265625,298.3223571777344,0.4682518243789673,0.050000000745058,0.2341577857732772,291.1064453125,291.1499938964844,259.25,257.8291015625,280.0274353027344,294.2166748046875,291.1092834472656,1.0,0.2590264976024627,0.6901946067810059,0.6901946067810059,1.0,1.0,-1.0621638298034668,0.431238442659378,0.6309254169464111,0.1751357913017273,0.0,0.0,0.4942233264446258,57.734405517578125,42.0,11.7681303024292,-11891.947265625,172.3475799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333557128906,307.8404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17904.9921875,18000.0,0.0,0.0,0.2620095908641815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476744771003723,0.5476826429367065,-8.1322787082172e-06,0.0,0.000265906448476,0.0,0.0,46.33907699584961,0.0,0.0,0.0,0.4353114366531372,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.084099493920803,-1996.025634765625,304.1477966308594,0.6782630085945129,0.138955533504486,0.1266595423221588,294.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.4682518243789673,0.050000000745058,0.0493632033467292,293.2355041503906,297.1499938964844,293.1499938964844,0.0233739539980888,-733.0200805664062,304.1560363769531,0.513932466506958,0.0640405714511871,0.0464853532612323,293.1835632324219,297.1499938964844,293.1499938964844,0.3635755181312561,-6745.23828125,304.1362609863281,0.9990000128746032,0.4997440278530121,0.4283910691738128,293.31744384765625,297.1499938964844,293.1499938964844,0.0055760815739631,-2039.5142822265625,298.3223571777344,0.4682518243789673,0.050000000745058,0.2341577857732772,291.1064453125,291.1499938964844,259.25,257.8291015625,280.0274353027344,294.2166748046875,291.1092834472656,1.0,0.2590264976024627,0.6901946067810059,0.6901946067810059,1.0,1.0,-1.0621638298034668,0.431238442659378,0.6309254169464111,0.1751357913017273,0.0,0.0,0.4942233264446258,57.734405517578125,42.0,11.7681303024292,-11891.947265625,172.3475799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333557128906,307.8404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17904.9921875,18000.0,0.0,0.0,0.2620095908641815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476744771003723,0.5476826429367065,-8.1322787082172e-06,0.0,0.000265906448476,0.0,0.0,46.33907699584961,0.0,0.0,0.0,0.4353114366531372,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842395052313804,-1998.1080322265625,304.1483154296875,0.686736524105072,0.1395990252494812,0.1271039545536041,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4746548235416412,0.050000000745058,0.0492454245686531,293.2298583984375,297.1499938964844,293.1499938964844,0.0224230010062456,-717.9421997070312,304.1556091308594,0.5165371298789978,0.0630194023251533,0.0456444807350635,293.1752319335937,297.1499938964844,293.1499938964844,0.3500216603279114,-6534.20263671875,304.16363525390625,0.9990000128746032,0.5005459189414978,0.4151480495929718,293.31640625,297.1499938964844,293.1499938964844,0.0055039282888174,-2014.2872314453125,298.2814636230469,0.4746548235416412,0.050000000745058,0.2335990965366363,291.1383361816406,291.1499938964844,259.2225036621094,257.8077392578125,280.0061950683594,294.1596984863281,291.1424560546875,1.0,0.2528197765350342,0.6899592280387878,0.6899592280387878,1.0,1.0,-1.044985294342041,0.4235241711139679,0.6214612126350403,0.1721696257591247,0.0,0.0,0.4937605559825897,54.55524444580078,45.0,39.1026611328125,-11787.0771484375,161.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,307.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.412109375,18000.0,0.0,0.0,0.2635171413421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507490634918213,0.5507572293281555,-8.171612535079475e-06,0.0,0.0002674363786354,0.0,0.0,46.86315536499024,0.0,0.0,0.0,0.4364436268806457,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842395052313804,-1998.1080322265625,304.1483154296875,0.686736524105072,0.1395990252494812,0.1271039545536041,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4746548235416412,0.050000000745058,0.0492454245686531,293.2298583984375,297.1499938964844,293.1499938964844,0.0224230010062456,-717.9421997070312,304.1556091308594,0.5165371298789978,0.0630194023251533,0.0456444807350635,293.1752319335937,297.1499938964844,293.1499938964844,0.3500216603279114,-6534.20263671875,304.16363525390625,0.9990000128746032,0.5005459189414978,0.4151480495929718,293.31640625,297.1499938964844,293.1499938964844,0.0055039282888174,-2014.2872314453125,298.2814636230469,0.4746548235416412,0.050000000745058,0.2335990965366363,291.1383361816406,291.1499938964844,259.2225036621094,257.8077392578125,280.0061950683594,294.1596984863281,291.1424560546875,1.0,0.2528197765350342,0.6899592280387878,0.6899592280387878,1.0,1.0,-1.044985294342041,0.4235241711139679,0.6214612126350403,0.1721696257591247,0.0,0.0,0.4937605559825897,54.55524444580078,45.0,39.1026611328125,-11787.0771484375,161.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,307.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.412109375,18000.0,0.0,0.0,0.2635171413421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507490634918213,0.5507572293281555,-8.171612535079475e-06,0.0,0.0002674363786354,0.0,0.0,46.86315536499024,0.0,0.0,0.0,0.4364436268806457,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.084522396326065,-2003.0064697265625,304.1483764648437,0.6930702924728394,0.1403096616268158,0.1276571154594421,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.4786083400249481,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216959509998559,-706.138671875,304.1549377441406,0.5179006457328796,0.0622005388140678,0.0449817106127738,293.1584777832031,297.1499938964844,293.1499938964844,0.3404652178287506,-6388.68505859375,304.17449951171875,0.9990000128746032,0.5033060312271118,0.4063488245010376,293.3147277832031,297.1499938964844,293.1499938964844,0.0054398472420871,-1992.165771484375,298.240234375,0.4786083400249481,0.050000000745058,0.2332376688718795,291.1644592285156,291.1499938964844,259.18670654296875,257.77880859375,279.9672546386719,294.0861511230469,291.1653137207031,1.0,0.2492283284664154,0.689723789691925,0.689723789691925,1.0,1.0,-1.0337618589401243,0.418436050415039,0.6153258085250854,0.1703336834907531,0.0,0.0,0.4897500276565552,52.50066375732422,48.0,26.752391815185547,-11683.1015625,155.04177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,307.8051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.341796875,18000.0,0.0,0.0,0.2645061016082763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442292094230652,0.5442373752593994,-8.14235863799695e-06,0.0,0.0002684400824364,0.0,0.0,46.02293014526367,0.0,0.0,0.0,0.4345073997974396,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.084522396326065,-2003.0064697265625,304.1483764648437,0.6930702924728394,0.1403096616268158,0.1276571154594421,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.4786083400249481,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216959509998559,-706.138671875,304.1549377441406,0.5179006457328796,0.0622005388140678,0.0449817106127738,293.1584777832031,297.1499938964844,293.1499938964844,0.3404652178287506,-6388.68505859375,304.17449951171875,0.9990000128746032,0.5033060312271118,0.4063488245010376,293.3147277832031,297.1499938964844,293.1499938964844,0.0054398472420871,-1992.165771484375,298.240234375,0.4786083400249481,0.050000000745058,0.2332376688718795,291.1644592285156,291.1499938964844,259.18670654296875,257.77880859375,279.9672546386719,294.0861511230469,291.1653137207031,1.0,0.2492283284664154,0.689723789691925,0.689723789691925,1.0,1.0,-1.0337618589401243,0.418436050415039,0.6153258085250854,0.1703336834907531,0.0,0.0,0.4897500276565552,52.50066375732422,48.0,26.752391815185547,-11683.1015625,155.04177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,307.8051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.341796875,18000.0,0.0,0.0,0.2645061016082763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442292094230652,0.5442373752593994,-8.14235863799695e-06,0.0,0.0002684400824364,0.0,0.0,46.02293014526367,0.0,0.0,0.0,0.4345073997974396,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847759693861007,-2007.7197265625,304.1482238769531,0.6952210664749146,0.1406893283128738,0.1279695779085159,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.4797186851501465,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214299708604812,-701.8496704101562,304.154541015625,0.5179575085639954,0.06186543405056,0.0447135679423809,293.15118408203125,297.1499938964844,293.1499938964844,0.3377550840377807,-6348.4697265625,304.1749267578125,0.9990000128746032,0.5046358108520508,0.4038124680519104,293.3136901855469,297.1499938964844,293.1499938964844,0.0054135848768055,-1983.7568359375,298.2151794433594,0.4797186851501465,0.050000000745058,0.2331349104642868,291.1659851074219,291.1499938964844,259.16583251953125,257.7616577148437,279.9472351074219,294.0551452636719,291.1658630371094,1.0,0.2481700927019119,0.6896061301231384,0.6896061301231384,1.0,1.0,-1.030620574951172,0.4169712364673614,0.613649308681488,0.1698964536190033,0.0,0.0,0.488508015871048,51.91917037963867,48.0,14.072985649108888,-11654.2939453125,153.17190551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9475402832031,307.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.18359375,18000.0,0.0,0.0,0.2647985816001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411678552627563,0.5411759614944458,-8.121297469187994e-06,0.0,0.0002687368832994,0.0,0.0,45.59540557861328,0.0,0.0,0.0,0.4335387349128723,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0850660353899002,-2013.1497802734373,304.14801025390625,0.6968469023704529,0.1410849541425705,0.1283046007156372,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4804116487503052,0.050000000745058,0.0491340234875679,293.2177429199219,297.1499938964844,293.1499938964844,0.0212110448628664,-698.3186645507812,304.15411376953125,0.5177245140075684,0.0615781806409359,0.0444855354726314,293.14501953125,297.1499938964844,293.1499938964844,0.3360145688056946,-6323.3466796875,304.1735534667969,0.9990000128746032,0.5058318376541138,0.4022181928157806,293.3125915527344,297.1499938964844,293.1499938964844,0.0053896349854767,-1976.248779296875,298.1893005371094,0.4804116487503052,0.050000000745058,0.2330706566572189,291.16485595703125,291.1499938964844,259.14312744140625,257.7428283691406,279.9267272949219,294.0282287597656,291.16436767578125,1.0,0.2475340217351913,0.6896021366119385,0.6896021366119385,1.0,1.0,-1.0287412405014038,0.4160851240158081,0.6126560568809509,0.1697204411029815,0.0,0.0,0.4876240193843841,51.557918548583984,51.0,4.719578742980957,-11641.916015625,152.0344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,307.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.888671875,18000.0,0.0,0.0,0.26499143242836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390127897262573,0.5390208959579468,-8.104879270831589e-06,0.0,0.000268932635663,0.0,0.0,45.28803634643555,0.0,0.0,0.0,0.4328269958496094,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857327505946159,-2025.7017822265625,304.1475524902344,0.6986910104751587,0.1419147551059723,0.129032626748085,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4807223975658417,0.050000000745058,0.0491279438138008,293.2114562988281,297.1499938964844,293.1499938964844,0.0208961926400661,-693.267822265625,304.1532592773437,0.5165212750434875,0.0611347556114196,0.0441404990851879,293.1365661621094,297.1499938964844,293.1499938964844,0.3350989520549774,-6312.64501953125,304.1671142578125,0.9990000128746032,0.5076828002929688,0.4015007317066192,293.31024169921875,297.1499938964844,293.1499938964844,0.0053464542143046,-1963.081298828125,298.1360778808594,0.4807223975658417,0.050000000745058,0.2330418080091476,291.1575622558594,291.1499938964844,259.0923156738281,257.70025634765625,279.8860778808594,293.98583984375,291.1562805175781,1.0,0.2473682612180709,0.6895941495895386,0.6895941495895386,1.0,1.0,-1.0282964706420898,0.4157707393169403,0.6125257015228271,0.1699824184179306,0.0,0.0,0.4870311617851257,51.405948638916016,54.0,-8.806922912597656,-11653.7626953125,151.64964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,307.8235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.736328125,18000.0,0.0,0.0,0.2651877999305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368124842643738,0.5368205308914185,-8.085546141956002e-06,0.0,0.0002691319095902,0.0,0.0,44.96292495727539,0.0,0.0,0.0,0.4320808053016662,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857327505946159,-2025.7017822265625,304.1475524902344,0.6986910104751587,0.1419147551059723,0.129032626748085,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4807223975658417,0.050000000745058,0.0491279438138008,293.2114562988281,297.1499938964844,293.1499938964844,0.0208961926400661,-693.267822265625,304.1532592773437,0.5165212750434875,0.0611347556114196,0.0441404990851879,293.1365661621094,297.1499938964844,293.1499938964844,0.3350989520549774,-6312.64501953125,304.1671142578125,0.9990000128746032,0.5076828002929688,0.4015007317066192,293.31024169921875,297.1499938964844,293.1499938964844,0.0053464542143046,-1963.081298828125,298.1360778808594,0.4807223975658417,0.050000000745058,0.2330418080091476,291.1575622558594,291.1499938964844,259.0923156738281,257.70025634765625,279.8860778808594,293.98583984375,291.1562805175781,1.0,0.2473682612180709,0.6895941495895386,0.6895941495895386,1.0,1.0,-1.0282964706420898,0.4157707393169403,0.6125257015228271,0.1699824184179306,0.0,0.0,0.4870311617851257,51.405948638916016,54.0,-8.806922912597656,-11653.7626953125,151.64964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,307.8235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.736328125,18000.0,0.0,0.0,0.2651877999305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368124842643738,0.5368205308914185,-8.085546141956002e-06,0.0,0.0002691319095902,0.0,0.0,44.96292495727539,0.0,0.0,0.0,0.4320808053016662,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864871069788932,-2039.96484375,304.1471252441406,0.6989539861679077,0.1427789181470871,0.1298179775476455,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4798476994037628,0.050000000745058,0.0491450428962707,293.2052307128906,297.1499938964844,293.1499938964844,0.0207177102565765,-690.4859619140625,304.1524658203125,0.5145462155342102,0.060842115432024,0.0439228639006614,293.1332092285156,297.1499938964844,293.1499938964844,0.3370859622955322,-6346.13037109375,304.1580810546875,0.9990000128746032,0.5087103247642517,0.4035161137580871,293.3079528808594,297.1499938964844,293.1499938964844,0.0053081144578754,-1951.7998046875,298.0809936523437,0.4798476994037628,0.050000000745058,0.2331229299306869,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8460388183594,293.9564208984375,291.1433410644531,1.0,0.2484250217676162,0.6895861625671387,0.6895861625671387,1.0,1.0,-1.0315136909484863,0.4170656204223633,0.6144480109214783,0.1709138453006744,0.0,0.0,0.4885090589523315,51.88337326049805,57.0,-16.6156005859375,-11710.134765625,153.34999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.045654296875,307.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.453125,18000.0,0.0,0.0,0.265325665473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383296608924866,0.538337767124176,-8.088793038041331e-06,0.0,0.000269271840807,0.0,0.0,45.13774871826172,0.0,0.0,0.0,0.4325149059295654,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864871069788932,-2039.96484375,304.1471252441406,0.6989539861679077,0.1427789181470871,0.1298179775476455,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4798476994037628,0.050000000745058,0.0491450428962707,293.2052307128906,297.1499938964844,293.1499938964844,0.0207177102565765,-690.4859619140625,304.1524658203125,0.5145462155342102,0.060842115432024,0.0439228639006614,293.1332092285156,297.1499938964844,293.1499938964844,0.3370859622955322,-6346.13037109375,304.1580810546875,0.9990000128746032,0.5087103247642517,0.4035161137580871,293.3079528808594,297.1499938964844,293.1499938964844,0.0053081144578754,-1951.7998046875,298.0809936523437,0.4798476994037628,0.050000000745058,0.2331229299306869,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8460388183594,293.9564208984375,291.1433410644531,1.0,0.2484250217676162,0.6895861625671387,0.6895861625671387,1.0,1.0,-1.0315136909484863,0.4170656204223633,0.6144480109214783,0.1709138453006744,0.0,0.0,0.4885090589523315,51.88337326049805,57.0,-16.6156005859375,-11710.134765625,153.34999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.045654296875,307.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.453125,18000.0,0.0,0.0,0.265325665473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383296608924866,0.538337767124176,-8.088793038041331e-06,0.0,0.000269271840807,0.0,0.0,45.13774871826172,0.0,0.0,0.0,0.4325149059295654,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872874557971954,-2055.10986328125,304.1467590332031,0.6979572772979736,0.1436611711978912,0.1306407451629638,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.478007823228836,0.050000000745058,0.0491809025406837,293.1991271972656,297.1499938964844,293.1499938964844,0.0206455085426569,-689.4732055664062,304.1517639160156,0.5120302438735962,0.0606775134801864,0.0438122637569904,293.134521484375,297.1499938964844,293.1499938964844,0.3413942754268646,-6414.31689453125,304.148193359375,0.9990000128746032,0.5088780522346497,0.4077098965644836,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726967260241,-1941.5435791015625,298.0252685546875,0.478007823228836,0.050000000745058,0.2332930266857147,291.1306457519531,291.1499938964844,258.97125244140625,257.5973815917969,279.80718994140625,293.93756103515625,291.1289367675781,1.0,0.250456690788269,0.6894416809082031,0.6894416809082031,1.0,1.0,-1.037648320198059,0.419613629579544,0.6180347204208374,0.1723470240831375,0.0,0.0,0.4920435547828674,52.86992263793945,60.0,-19.617286682128903,-11803.072265625,156.7512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533752441406,307.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.47265625,18000.0,0.0,0.0,0.2656409740447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438745617866516,0.5438826680183411,-8.118114237731788e-06,0.0,0.000269591808319,0.0,0.0,45.86578369140625,0.0,0.0,0.0,0.434240847826004,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872874557971954,-2055.10986328125,304.1467590332031,0.6979572772979736,0.1436611711978912,0.1306407451629638,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.478007823228836,0.050000000745058,0.0491809025406837,293.1991271972656,297.1499938964844,293.1499938964844,0.0206455085426569,-689.4732055664062,304.1517639160156,0.5120302438735962,0.0606775134801864,0.0438122637569904,293.134521484375,297.1499938964844,293.1499938964844,0.3413942754268646,-6414.31689453125,304.148193359375,0.9990000128746032,0.5088780522346497,0.4077098965644836,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726967260241,-1941.5435791015625,298.0252685546875,0.478007823228836,0.050000000745058,0.2332930266857147,291.1306457519531,291.1499938964844,258.97125244140625,257.5973815917969,279.80718994140625,293.93756103515625,291.1289367675781,1.0,0.250456690788269,0.6894416809082031,0.6894416809082031,1.0,1.0,-1.037648320198059,0.419613629579544,0.6180347204208374,0.1723470240831375,0.0,0.0,0.4920435547828674,52.86992263793945,60.0,-19.617286682128903,-11803.072265625,156.7512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533752441406,307.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.47265625,18000.0,0.0,0.0,0.2656409740447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438745617866516,0.5438826680183411,-8.118114237731788e-06,0.0,0.000269591808319,0.0,0.0,45.86578369140625,0.0,0.0,0.0,0.434240847826004,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.08811055123806,-2070.68017578125,304.1464538574219,0.6959825754165649,0.1445503979921341,0.1314866542816162,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.4753478467464447,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.020661735907197,-689.9285888671875,304.1511535644531,0.5091790556907654,0.060625672340393,0.0437943823635578,293.139892578125,297.1499938964844,293.1499938964844,0.347578227519989,-6509.96533203125,304.1385192871094,0.9990000128746032,0.5081890225410461,0.4136353433132171,293.3040466308594,297.1499938964844,293.1499938964844,0.0052391127683222,-1931.855712890625,297.96929931640625,0.4753478467464447,0.050000000745058,0.2335363626480102,291.1161193847656,291.1499938964844,258.902099609375,257.5380859375,279.76837158203125,293.92730712890625,291.1144714355469,1.0,0.253265231847763,0.6892972588539124,0.6892972588539124,1.0,1.0,-1.046107053756714,0.4231871664524078,0.6229198575019836,0.1742057502269745,0.0,0.0,0.4975340068340301,54.2751350402832,63.0,-20.190235137939453,-11925.259765625,161.57656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.583984375,18000.0,0.0,0.0,0.2663454711437225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533602237701416,0.5533683896064758,-8.17420550447423e-06,0.0,0.0002703068021219,0.0,0.0,47.15629196166992,0.0,0.0,0.0,0.4372551441192627,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.08811055123806,-2070.68017578125,304.1464538574219,0.6959825754165649,0.1445503979921341,0.1314866542816162,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.4753478467464447,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.020661735907197,-689.9285888671875,304.1511535644531,0.5091790556907654,0.060625672340393,0.0437943823635578,293.139892578125,297.1499938964844,293.1499938964844,0.347578227519989,-6509.96533203125,304.1385192871094,0.9990000128746032,0.5081890225410461,0.4136353433132171,293.3040466308594,297.1499938964844,293.1499938964844,0.0052391127683222,-1931.855712890625,297.96929931640625,0.4753478467464447,0.050000000745058,0.2335363626480102,291.1161193847656,291.1499938964844,258.902099609375,257.5380859375,279.76837158203125,293.92730712890625,291.1144714355469,1.0,0.253265231847763,0.6892972588539124,0.6892972588539124,1.0,1.0,-1.046107053756714,0.4231871664524078,0.6229198575019836,0.1742057502269745,0.0,0.0,0.4975340068340301,54.2751350402832,63.0,-20.190235137939453,-11925.259765625,161.57656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.583984375,18000.0,0.0,0.0,0.2663454711437225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533602237701416,0.5533683896064758,-8.17420550447423e-06,0.0,0.0002703068021219,0.0,0.0,47.15629196166992,0.0,0.0,0.0,0.4372551441192627,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885263606905937,-2078.542236328125,304.1463623046875,0.694708526134491,0.1449954807758331,0.1319151669740677,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.4737379252910614,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0206995401531457,-690.646484375,304.15087890625,0.5076851844787598,0.0606388598680496,0.0438170209527015,293.1438903808594,297.1499938964844,293.1499938964844,0.3512555956840515,-6566.18505859375,304.1339416503906,0.9990000128746032,0.5075309872627258,0.4171267747879028,293.30328369140625,297.1499938964844,293.1499938964844,0.005222805775702,-1927.1444091796875,297.9412536621094,0.4737379252910614,0.050000000745058,0.2336813956499099,291.1090393066406,291.1499938964844,258.8656005859375,257.50665283203125,279.7489318847656,293.92498779296875,291.107421875,1.0,0.2549077272415161,0.6892250776290894,0.6892250776290894,1.0,1.0,-1.0510495901107788,0.4252901971340179,0.6257593631744385,0.1752669364213943,0.0,0.0,0.5009824633598328,55.11113739013672,63.0,-19.923736572265625,-11995.611328125,164.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980773925781,307.872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9765625,18000.0,0.0,0.0,0.266899824142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595744252204895,0.5595826506614685,-8.212626198655926e-06,0.0,0.0002708694082684,0.0,0.0,48.021331787109375,0.0,0.0,0.0,0.439251184463501,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889428406953811,-2086.412353515625,304.1462707519531,0.6932842135429382,0.1454402208328247,0.1323462575674057,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.4719497859477997,0.050000000745058,0.0492961965501308,293.1875915527344,297.1499938964844,293.1499938964844,0.020755486562848,-691.6605834960938,304.1506042480469,0.5061732530593872,0.0606767497956752,0.0438592582941055,293.1486511230469,297.1499938964844,293.1499938964844,0.3552604615688324,-6627.0029296875,304.12957763671875,0.9990000128746032,0.5066725015640259,0.4209100008010864,293.30255126953125,297.1499938964844,293.1499938964844,0.0052067199721932,-1922.4771728515625,297.91326904296875,0.4719497859477997,0.050000000745058,0.2338399291038513,291.1021728515625,291.1499938964844,258.82794189453125,257.4741516113281,279.7298583984375,293.9243469238281,291.1006774902344,1.0,0.2566823661327362,0.6891007423400879,0.6891007423400879,1.0,1.0,-1.0563886165618896,0.4275578260421753,0.6288307905197144,0.1763903349637985,0.0,0.0,0.5048589706420898,56.0241584777832,66.0,-19.3077449798584,-12071.0830078125,167.60423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,307.8682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17891.470703125,18000.0,0.0,0.0,0.2676116824150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667359828948975,0.5667442083358765,-8.258073648903519e-06,0.0,0.000271591823548,0.0,0.0,49.03544998168945,0.0,0.0,0.0,0.4415678381919861,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0897732600569725,-2102.0869140625,304.1461181640625,0.690078616142273,0.1463279873132705,0.1332143098115921,294.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4678272008895874,0.050000000745058,0.0493706502020359,293.18218994140625,297.1499938964844,293.1499938964844,0.0209199637174606,-694.5352783203125,304.150146484375,0.5031591653823853,0.060825690627098,0.0440010204911232,293.16021728515625,297.1499938964844,293.1499938964844,0.3641135990619659,-6760.21142578125,304.1216735839844,0.9990000128746032,0.5043678879737854,0.4292187094688415,293.30133056640625,297.1499938964844,293.1499938964844,0.005174946039915,-1913.1629638671875,297.8575744628906,0.4678272008895874,0.050000000745058,0.2341931164264679,291.0896301269531,291.1499938964844,258.74932861328125,257.4061279296875,279.6920166015625,293.9278259277344,291.0883178710937,1.0,0.2605700194835663,0.6888521313667297,0.6888521313667297,1.0,1.0,-1.06808602809906,0.4325466156005859,0.6355394721031189,0.178827479481697,0.0,0.0,0.5137720108032227,58.05622100830078,69.0,-17.435909271240234,-12235.4765625,174.65933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,307.8487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17861.451171875,18000.0,0.0,0.0,0.2695655226707458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837772488594055,0.5837856531143188,-8.370334398932755e-06,0.0,0.0002735747257247,0.0,0.0,51.51974105834961,0.0,0.0,0.0,0.4471451342105865,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0897732600569725,-2102.0869140625,304.1461181640625,0.690078616142273,0.1463279873132705,0.1332143098115921,294.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4678272008895874,0.050000000745058,0.0493706502020359,293.18218994140625,297.1499938964844,293.1499938964844,0.0209199637174606,-694.5352783203125,304.150146484375,0.5031591653823853,0.060825690627098,0.0440010204911232,293.16021728515625,297.1499938964844,293.1499938964844,0.3641135990619659,-6760.21142578125,304.1216735839844,0.9990000128746032,0.5043678879737854,0.4292187094688415,293.30133056640625,297.1499938964844,293.1499938964844,0.005174946039915,-1913.1629638671875,297.8575744628906,0.4678272008895874,0.050000000745058,0.2341931164264679,291.0896301269531,291.1499938964844,258.74932861328125,257.4061279296875,279.6920166015625,293.9278259277344,291.0883178710937,1.0,0.2605700194835663,0.6888521313667297,0.6888521313667297,1.0,1.0,-1.06808602809906,0.4325466156005859,0.6355394721031189,0.178827479481697,0.0,0.0,0.5137720108032227,58.05622100830078,69.0,-17.435909271240234,-12235.4765625,174.65933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,307.8487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17861.451171875,18000.0,0.0,0.0,0.2695655226707458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837772488594055,0.5837856531143188,-8.370334398932755e-06,0.0,0.0002735747257247,0.0,0.0,51.51974105834961,0.0,0.0,0.0,0.4471451342105865,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0905983224511146,-2117.635986328125,304.1460266113281,0.6865501999855042,0.1472136378288269,0.1340884119272232,294.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.4629356563091278,0.050000000745058,0.049453642219305,293.1766357421875,297.1499938964844,293.1499938964844,0.021165944635868,-698.709228515625,304.1496887207031,0.5003067255020142,0.0611318461596965,0.0442300960421562,293.1741638183594,297.1499938964844,293.1499938964844,0.3738674819469452,-6905.35546875,304.1148986816406,0.9990000128746032,0.5012869238853455,0.4382943212985992,293.30035400390625,297.1499938964844,293.1499938964844,0.0051435367204248,-1903.8199462890625,297.8022766113281,0.4629356563091278,0.050000000745058,0.2345867902040481,291.0786437988281,291.1499938964844,258.6668395996094,257.3345031738281,279.6544189453125,293.9368896484375,291.0775451660156,1.0,0.2648132741451263,0.6886035203933716,0.6886035203933716,1.0,1.0,-1.0808749198913574,0.4380260705947876,0.6428489089012146,0.1814735829830169,0.0,0.0,0.5240378379821777,60.31915664672852,57.0,-15.224679946899414,-12414.82421875,182.59820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73114013671875,307.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17832.318359375,18000.0,0.0,0.0,0.2722710967063904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6041938066482544,0.6042023301124573,-8.51102959131822e-06,0.0,0.000276320555713,0.0,0.0,54.62444686889648,0.0,0.0,0.0,0.4539371132850647,4.0,0.0,1.0
