time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0905983224511146,-2117.635986328125,304.1460266113281,0.6865501999855042,0.1472136378288269,0.1340884119272232,294.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.4629356563091278,0.050000000745058,0.049453642219305,293.1766357421875,297.1499938964844,293.1499938964844,0.021165944635868,-698.709228515625,304.1496887207031,0.5003067255020142,0.0611318461596965,0.0442300960421562,293.1741638183594,297.1499938964844,293.1499938964844,0.3738674819469452,-6905.35546875,304.1148986816406,0.9990000128746032,0.5012869238853455,0.4382943212985992,293.30035400390625,297.1499938964844,293.1499938964844,0.0051435367204248,-1903.8199462890625,297.8022766113281,0.4629356563091278,0.050000000745058,0.2345867902040481,291.0786437988281,291.1499938964844,258.6668395996094,257.3345031738281,279.6544189453125,293.9368896484375,291.0775451660156,1.0,0.2648132741451263,0.6886035203933716,0.6886035203933716,1.0,1.0,-1.0808749198913574,0.4380260705947876,0.6428489089012146,0.1814735829830169,0.0,0.0,0.5240378379821777,60.31915664672852,57.0,-15.224679946899414,-12414.82421875,182.59820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73114013671875,307.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17832.318359375,18000.0,0.0,0.0,0.2722710967063904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6041938066482544,0.6042023301124573,-8.51102959131822e-06,0.0,0.000276320555713,0.0,0.0,54.62444686889648,0.0,0.0,0.0,0.4539371132850647,4.0,0.0,1.0
577260,293.12042236328125,297.1499938964844,293.1499938964844,0.0912369638681411,-2129.42724609375,304.14630126953125,0.6894644498825073,0.1481480747461319,0.1348875910043716,294.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.4643829762935638,0.050000000745058,0.0494296811521053,293.1679382324219,297.1499938964844,293.1499938964844,0.021750409156084,-708.1264038085938,304.1488037109375,0.5039076209068298,0.0622175335884094,0.0448478795588016,293.1849975585937,297.1499938964844,293.1499938964844,0.3719559013843536,-6870.0546875,304.1304016113281,0.9990000128746032,0.498447448015213,0.4356973469257355,293.29931640625,297.1499938964844,293.1499938964844,0.0050984569825232,-1888.6402587890625,297.7545166015625,0.4643829762935638,0.050000000745058,0.2344731390476226,291.082275390625,291.1499938964844,258.5809631347656,257.2597351074219,279.6224060058594,293.92645263671875,291.08514404296875,1.0,0.2633588016033172,0.6882813572883606,0.6882813572883606,1.0,1.0,-1.079301834106445,0.4370597600936889,0.6422420144081116,0.1816757768392563,0.0,0.0,0.533272385597229,59.70637893676758,45.0,12.929071426391602,-12500.5263671875,180.9976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5947265625,307.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17832.900390625,18000.0,0.0,0.0,0.2755908370018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258586049079895,0.6258673071861267,-8.672986950841732e-06,0.0,0.0002796896733343,0.0,0.0,58.10781478881836,0.0,0.0,0.0,0.4612504839897156,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0912369638681411,-2129.42724609375,304.14630126953125,0.6894644498825073,0.1481480747461319,0.1348875910043716,294.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.4643829762935638,0.050000000745058,0.0494296811521053,293.1679382324219,297.1499938964844,293.1499938964844,0.021750409156084,-708.1264038085938,304.1488037109375,0.5039076209068298,0.0622175335884094,0.0448478795588016,293.1849975585937,297.1499938964844,293.1499938964844,0.3719559013843536,-6870.0546875,304.1304016113281,0.9990000128746032,0.498447448015213,0.4356973469257355,293.29931640625,297.1499938964844,293.1499938964844,0.0050984569825232,-1888.6402587890625,297.7545166015625,0.4643829762935638,0.050000000745058,0.2344731390476226,291.082275390625,291.1499938964844,258.5809631347656,257.2597351074219,279.6224060058594,293.92645263671875,291.08514404296875,1.0,0.2633588016033172,0.6882813572883606,0.6882813572883606,1.0,1.0,-1.079301834106445,0.4370597600936889,0.6422420144081116,0.1816757768392563,0.0,0.0,0.533272385597229,59.70637893676758,45.0,12.929071426391602,-12500.5263671875,180.9976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5947265625,307.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17832.900390625,18000.0,0.0,0.0,0.2755908370018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258586049079895,0.6258673071861267,-8.672986950841732e-06,0.0,0.0002796896733343,0.0,0.0,58.10781478881836,0.0,0.0,0.0,0.4612504839897156,4.0,0.0,1.0
577380,293.1191101074219,297.1499938964844,293.1499938964844,0.0916253998875618,-2136.084228515625,304.1468811035156,0.6982271075248718,0.1491649746894836,0.1356708705425262,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.4709653258323669,0.050000000745058,0.0493142455816268,293.1635437011719,297.1499938964844,293.1499938964844,0.0220729038119316,-712.8558959960938,304.1487121582031,0.5112622976303101,0.0626695454120636,0.0452696569263935,293.1771545410156,297.1499938964844,293.1499938964844,0.3588410019874573,-6665.60107421875,304.1589660644531,0.9990000128746032,0.4991049766540527,0.422947347164154,293.29791259765625,297.1499938964844,293.1499938964844,0.0050373710691928,-1865.918701171875,297.72344970703125,0.4709653258323669,0.050000000745058,0.2339255362749099,291.1167907714844,291.1499938964844,258.4923095703125,257.182373046875,279.5863037109375,293.8786926269531,291.1214904785156,1.0,0.2576074600219726,0.6879591941833496,0.6879591941833496,1.0,1.0,-1.064653754234314,0.4302442371845245,0.634409487247467,0.1796696931123733,0.0,0.0,0.5355606079101562,56.62420654296875,48.0,43.84382247924805,-12446.4326171875,171.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5088195800781,307.8292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.951171875,18000.0,0.0,0.0,0.2788680493831634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359179615974426,0.6359267234802246,-8.772914952714927e-06,0.0,0.0002830156299751,0.0,0.0,59.91100311279297,0.0,0.0,0.0,0.4648483693599701,4.0,0.0,1.0
577440,293.1191101074219,297.1499938964844,293.1499938964844,0.0916253998875618,-2136.084228515625,304.1468811035156,0.6982271075248718,0.1491649746894836,0.1356708705425262,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.4709653258323669,0.050000000745058,0.0493142455816268,293.1635437011719,297.1499938964844,293.1499938964844,0.0220729038119316,-712.8558959960938,304.1487121582031,0.5112622976303101,0.0626695454120636,0.0452696569263935,293.1771545410156,297.1499938964844,293.1499938964844,0.3588410019874573,-6665.60107421875,304.1589660644531,0.9990000128746032,0.4991049766540527,0.422947347164154,293.29791259765625,297.1499938964844,293.1499938964844,0.0050373710691928,-1865.918701171875,297.72344970703125,0.4709653258323669,0.050000000745058,0.2339255362749099,291.1167907714844,291.1499938964844,258.4923095703125,257.182373046875,279.5863037109375,293.8786926269531,291.1214904785156,1.0,0.2576074600219726,0.6879591941833496,0.6879591941833496,1.0,1.0,-1.064653754234314,0.4302442371845245,0.634409487247467,0.1796696931123733,0.0,0.0,0.5355606079101562,56.62420654296875,48.0,43.84382247924805,-12446.4326171875,171.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5088195800781,307.8292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.951171875,18000.0,0.0,0.0,0.2788680493831634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359179615974426,0.6359267234802246,-8.772914952714927e-06,0.0,0.0002830156299751,0.0,0.0,59.91100311279297,0.0,0.0,0.0,0.4648483693599701,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918293669819831,-2139.57080078125,304.1470947265625,0.7018998861312866,0.1496959328651428,0.1361022293567657,294.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4733029305934906,0.050000000745058,0.0492708794772625,293.1625366210937,297.1499938964844,293.1499938964844,0.0219901110976934,-711.2960815429688,304.1490783691406,0.5133950710296631,0.0626960918307304,0.0452397502958774,293.1675109863281,297.1499938964844,293.1499938964844,0.3533927798271179,-6582.20263671875,304.1671447753906,0.9990000128746032,0.5006569623947144,0.4180560111999511,293.2970275878906,297.1499938964844,293.1499938964844,0.0050079724751412,-1854.7596435546875,297.71026611328125,0.4733029305934906,0.050000000745058,0.2337198406457901,291.1372985839844,291.1499938964844,258.4471130371094,257.14288330078125,279.5619812011719,293.8463134765625,291.141357421875,1.0,0.2557607591152191,0.6877980828285217,0.6877980828285217,1.0,1.0,-1.0589613914489746,0.4275725483894348,0.6313889026641846,0.1789361536502838,0.0,0.0,0.5343471765518188,55.46562957763672,48.0,47.11130905151367,-12412.2978515625,167.33204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4981384277344,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.583984375,18000.0,0.0,0.0,0.2802712321281433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355399489402771,0.6355487704277039,-8.783030352788046e-06,0.0,0.0002844396803993,0.0,0.0,59.92256927490234,0.0,0.0,0.0,0.4648187160491943,4.0,0.0,1.0
577560,293.11767578125,297.1499938964844,293.1499938964844,0.0921164751052856,-2144.75390625,304.1470947265625,0.7047293782234192,0.1502374559640884,0.1365549713373184,294.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.474863052368164,0.050000000745058,0.0492413640022277,293.16033935546875,297.1499938964844,293.1499938964844,0.0220475848764181,-712.0756225585938,304.1491394042969,0.5153798460960388,0.0629641264677047,0.0453302524983882,293.1587219238281,297.1499938964844,293.1499938964844,0.3496219515800476,-6525.193359375,304.1708374023437,0.9990000128746032,0.5021651983261108,0.4146941304206848,293.2960205078125,297.1499938964844,293.1499938964844,0.0049818567931652,-1845.2806396484373,297.6938171386719,0.474863052368164,0.050000000745058,0.2335798293352127,291.15008544921875,291.1499938964844,258.40142822265625,257.1029052734375,279.5345153808594,293.8155212402344,291.1517944335937,1.0,0.2544155716896057,0.6877521276473999,0.6877521276473999,1.0,1.0,-1.0553737878799438,0.4258573949337005,0.6295163631439209,0.1786178946495056,0.0,0.0,0.5330048203468323,54.68306350708008,51.0,35.724021911621094,-12386.8076171875,164.90579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50555419921875,307.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.35546875,18000.0,0.0,0.0,0.2814956605434418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329445838928223,0.6329533457756042,-8.771354259806685e-06,0.0,0.0002856823266483,0.0,0.0,59.53517150878906,0.0,0.0,0.0,0.4640379548072815,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928835645318031,-2159.01416015625,304.14678955078125,0.7087458968162537,0.1513623297214508,0.13752081990242,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4765740931034088,0.050000000745058,0.0492085516452789,293.1549072265625,297.1499938964844,293.1499938964844,0.0225277487188577,-719.6043701171875,304.14862060546875,0.519413948059082,0.0638014450669288,0.0458297319710254,293.1446533203125,297.1499938964844,293.1499938964844,0.3454006612300873,-6463.20458984375,304.17071533203125,0.9990000128746032,0.5048050880432129,0.410925418138504,293.2937316894531,297.1499938964844,293.1499938964844,0.0049390164203941,-1830.676513671875,297.65252685546875,0.4765740931034088,0.050000000745058,0.2334241718053817,291.15606689453125,291.1499938964844,258.3088684082031,257.0218200683594,279.4801330566406,293.7657165527344,291.15606689453125,1.0,0.2530752420425415,0.6876603364944458,0.6876603364944458,1.0,1.0,-1.0523812770843506,0.4242929518222809,0.6280882954597473,0.1787062138319015,0.0,0.0,0.5316420793533325,53.83076095581055,54.0,12.122807502746582,-12384.8330078125,162.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55810546875,307.8537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.609375,18000.0,0.0,0.0,0.2834543287754059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291098594665527,0.6291186213493347,-8.741571036807727e-06,0.0,0.0002876701182685,0.0,0.0,58.8940315246582,0.0,0.0,0.0,0.4627595841884613,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928835645318031,-2159.01416015625,304.14678955078125,0.7087458968162537,0.1513623297214508,0.13752081990242,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4765740931034088,0.050000000745058,0.0492085516452789,293.1549072265625,297.1499938964844,293.1499938964844,0.0225277487188577,-719.6043701171875,304.14862060546875,0.519413948059082,0.0638014450669288,0.0458297319710254,293.1446533203125,297.1499938964844,293.1499938964844,0.3454006612300873,-6463.20458984375,304.17071533203125,0.9990000128746032,0.5048050880432129,0.410925418138504,293.2937316894531,297.1499938964844,293.1499938964844,0.0049390164203941,-1830.676513671875,297.65252685546875,0.4765740931034088,0.050000000745058,0.2334241718053817,291.15606689453125,291.1499938964844,258.3088684082031,257.0218200683594,279.4801330566406,293.7657165527344,291.15606689453125,1.0,0.2530752420425415,0.6876603364944458,0.6876603364944458,1.0,1.0,-1.0523812770843506,0.4242929518222809,0.6280882954597473,0.1787062138319015,0.0,0.0,0.5316420793533325,53.83076095581055,54.0,12.122807502746582,-12384.8330078125,162.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55810546875,307.8537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.609375,18000.0,0.0,0.0,0.2834543287754059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291098594665527,0.6291186213493347,-8.741571036807727e-06,0.0,0.0002876701182685,0.0,0.0,58.8940315246582,0.0,0.0,0.0,0.4627595841884613,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937817469239234,-2175.853515625,304.1463623046875,0.7108502984046936,0.1525321155786514,0.1385581344366073,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4767762720584869,0.050000000745058,0.0492046363651752,293.1492919921875,297.1499938964844,293.1499938964844,0.0232252031564712,-730.4775390625,304.1479187011719,0.5226691365242004,0.0648168623447418,0.0465113706886768,293.1358642578125,297.1499938964844,293.1499938964844,0.3446703851222992,-6455.05859375,304.1649169921875,0.9990000128746032,0.506730318069458,0.4104748070240021,293.2912292480469,297.1499938964844,293.1499938964844,0.0049028554931283,-1818.88427734375,297.60791015625,0.4767762720584869,0.050000000745058,0.2334056049585342,291.1527404785156,291.1499938964844,258.21514892578125,256.9396057128906,279.4285888671875,293.7324523925781,291.1518859863281,1.0,0.253223180770874,0.6875684857368469,0.6875684857368469,1.0,1.0,-1.0538753271102903,0.4247305393218994,0.6291447281837463,0.1795506179332733,0.0,0.0,0.5314177870750427,53.76206207275391,57.0,-2.9406349658966064,-12433.490234375,162.8315887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6320495605469,307.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48046875,18000.0,0.0,0.0,0.2849364578723907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277045607566833,0.6277132630348206,-8.726745363674127e-06,0.0,0.000289174291538,0.0,0.0,58.63784408569336,0.0,0.0,0.0,0.4622517824172973,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937817469239234,-2175.853515625,304.1463623046875,0.7108502984046936,0.1525321155786514,0.1385581344366073,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4767762720584869,0.050000000745058,0.0492046363651752,293.1492919921875,297.1499938964844,293.1499938964844,0.0232252031564712,-730.4775390625,304.1479187011719,0.5226691365242004,0.0648168623447418,0.0465113706886768,293.1358642578125,297.1499938964844,293.1499938964844,0.3446703851222992,-6455.05859375,304.1649169921875,0.9990000128746032,0.506730318069458,0.4104748070240021,293.2912292480469,297.1499938964844,293.1499938964844,0.0049028554931283,-1818.88427734375,297.60791015625,0.4767762720584869,0.050000000745058,0.2334056049585342,291.1527404785156,291.1499938964844,258.21514892578125,256.9396057128906,279.4285888671875,293.7324523925781,291.1518859863281,1.0,0.253223180770874,0.6875684857368469,0.6875684857368469,1.0,1.0,-1.0538753271102903,0.4247305393218994,0.6291447281837463,0.1795506179332733,0.0,0.0,0.5314177870750427,53.76206207275391,57.0,-2.9406349658966064,-12433.490234375,162.8315887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6320495605469,307.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48046875,18000.0,0.0,0.0,0.2849364578723907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277045607566833,0.6277132630348206,-8.726745363674127e-06,0.0,0.000289174291538,0.0,0.0,58.63784408569336,0.0,0.0,0.0,0.4622517824172973,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947727337479591,-2194.501953125,304.1459045410156,0.7114354968070984,0.153726577758789,0.1396439671516418,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4757780432701111,0.050000000745058,0.0492238327860832,293.1438293457031,297.1499938964844,293.1499938964844,0.024061445146799,-743.3007202148438,304.147216796875,0.5250279307365417,0.0659451708197593,0.0472943671047687,293.13232421875,297.1499938964844,293.1499938964844,0.3468137681484222,-6490.5107421875,304.1563415527344,0.9990000128746032,0.507820725440979,0.4126884937286377,293.288818359375,297.1499938964844,293.1499938964844,0.004871193319559,-1808.9937744140625,297.5607604980469,0.4757780432701111,0.050000000745058,0.2334966659545898,291.1430969238281,291.1499938964844,258.1208801269531,256.8567810058594,279.3798522949219,293.7128601074219,291.1417541503906,1.0,0.2545568346977234,0.6874311566352844,0.6874311566352844,1.0,1.0,-1.0589066743850708,0.4267416596412658,0.6321649551391602,0.1809679865837097,0.0,0.0,0.5329378843307495,54.31941223144531,60.0,-12.41478443145752,-12523.0712890625,165.25204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7021179199219,307.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.533203125,18000.0,0.0,0.0,0.2861616909503937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296526193618774,0.6296613216400146,-8.73507269716356e-06,0.0,0.0002904177235905,0.0,0.0,58.923377990722656,0.0,0.0,0.0,0.4628782570362091,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947727337479591,-2194.501953125,304.1459045410156,0.7114354968070984,0.153726577758789,0.1396439671516418,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4757780432701111,0.050000000745058,0.0492238327860832,293.1438293457031,297.1499938964844,293.1499938964844,0.024061445146799,-743.3007202148438,304.147216796875,0.5250279307365417,0.0659451708197593,0.0472943671047687,293.13232421875,297.1499938964844,293.1499938964844,0.3468137681484222,-6490.5107421875,304.1563415527344,0.9990000128746032,0.507820725440979,0.4126884937286377,293.288818359375,297.1499938964844,293.1499938964844,0.004871193319559,-1808.9937744140625,297.5607604980469,0.4757780432701111,0.050000000745058,0.2334966659545898,291.1430969238281,291.1499938964844,258.1208801269531,256.8567810058594,279.3798522949219,293.7128601074219,291.1417541503906,1.0,0.2545568346977234,0.6874311566352844,0.6874311566352844,1.0,1.0,-1.0589066743850708,0.4267416596412658,0.6321649551391602,0.1809679865837097,0.0,0.0,0.5329378843307495,54.31941223144531,60.0,-12.41478443145752,-12523.0712890625,165.25204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7021179199219,307.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.533203125,18000.0,0.0,0.0,0.2861616909503937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296526193618774,0.6296613216400146,-8.73507269716356e-06,0.0,0.0002904177235905,0.0,0.0,58.923377990722656,0.0,0.0,0.0,0.4628782570362091,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958156511187553,-2214.13720703125,304.1455383300781,0.7108392715454102,0.1549293100833892,0.1407583802938461,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4737908244132995,0.050000000745058,0.0492616333067417,293.13848876953125,297.1499938964844,293.1499938964844,0.0250234697014093,-757.7345581054688,304.14654541015625,0.5266866087913513,0.0671807006001472,0.0481676533818244,293.13348388671875,297.1499938964844,293.1499938964844,0.3512564897537231,-6560.1865234375,304.1468200683594,0.9990000128746032,0.5080424547195435,0.4170120358467102,293.28662109375,297.1499938964844,293.1499938964844,0.004842443857342,-1800.2589111328125,297.5122375488281,0.4737908244132995,0.050000000745058,0.2336759716272354,291.13037109375,291.1499938964844,258.02655029296875,256.7738647460937,279.3328857421875,293.7037353515625,291.1288146972656,1.0,0.2568295896053314,0.6872938871383667,0.6872938871383667,1.0,1.0,-1.0667414665222168,0.430014431476593,0.6367270946502686,0.1828402131795883,0.0,0.0,0.5363900661468506,55.380615234375,63.0,-17.309293746948242,-12647.17578125,169.40914916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75,307.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.259765625,18000.0,0.0,0.0,0.2873694002628326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357240080833435,0.6357327699661255,-8.773974514042493e-06,0.0,0.0002916434314101,0.0,0.0,59.89313888549805,0.0,0.0,0.0,0.4649153053760528,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958156511187553,-2214.13720703125,304.1455383300781,0.7108392715454102,0.1549293100833892,0.1407583802938461,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4737908244132995,0.050000000745058,0.0492616333067417,293.13848876953125,297.1499938964844,293.1499938964844,0.0250234697014093,-757.7345581054688,304.14654541015625,0.5266866087913513,0.0671807006001472,0.0481676533818244,293.13348388671875,297.1499938964844,293.1499938964844,0.3512564897537231,-6560.1865234375,304.1468200683594,0.9990000128746032,0.5080424547195435,0.4170120358467102,293.28662109375,297.1499938964844,293.1499938964844,0.004842443857342,-1800.2589111328125,297.5122375488281,0.4737908244132995,0.050000000745058,0.2336759716272354,291.13037109375,291.1499938964844,258.02655029296875,256.7738647460937,279.3328857421875,293.7037353515625,291.1288146972656,1.0,0.2568295896053314,0.6872938871383667,0.6872938871383667,1.0,1.0,-1.0667414665222168,0.430014431476593,0.6367270946502686,0.1828402131795883,0.0,0.0,0.5363900661468506,55.380615234375,63.0,-17.309293746948242,-12647.17578125,169.40914916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75,307.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.259765625,18000.0,0.0,0.0,0.2873694002628326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357240080833435,0.6357327699661255,-8.773974514042493e-06,0.0,0.0002916434314101,0.0,0.0,59.89313888549805,0.0,0.0,0.0,0.4649153053760528,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963478088378906,-2224.149658203125,304.1453857421875,0.710176944732666,0.1555293947458267,0.1413211524486541,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.4724675118923187,0.050000000745058,0.0492864325642585,293.13592529296875,297.1499938964844,293.1499938964844,0.0255465898662805,-765.446533203125,304.1462097167969,0.5273001790046692,0.0678304955363273,0.048633124679327,293.1356201171875,297.1499938964844,293.1499938964844,0.3541967272758484,-6605.5341796875,304.1420593261719,0.9990000128746032,0.5078275799751282,0.4198240637779236,293.2856140136719,297.1499938964844,293.1499938964844,0.004828811623156,-1796.168701171875,297.4876708984375,0.4724675118923187,0.050000000745058,0.2337936162948608,291.1234436035156,291.1499938964844,257.9795837402344,256.7325439453125,279.3100280761719,293.7024841308594,291.12188720703125,1.0,0.2582554221153259,0.6872252225875854,0.6872252225875854,1.0,1.0,-1.0715214014053345,0.432041198015213,0.6394802331924438,0.1839146465063095,0.0,0.0,0.5388546586036682,56.07080841064453,63.0,-18.564115524291992,-12720.0,172.04812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618713378906,308.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17927.0546875,18000.0,0.0,0.0,0.2880375981330871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403897404670715,0.6403985023498535,-8.806013283901848e-06,0.0,0.0002923215506598,0.0,0.0,60.65719985961914,0.0,0.0,0.0,0.466500461101532,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0968830659985542,-2234.211669921875,304.145263671875,0.7093075513839722,0.1561269462108612,0.1418854296207428,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4709383249282837,0.050000000745058,0.04931465908885,293.1334533691406,297.1499938964844,293.1499938964844,0.0260936636477708,-773.4146728515625,304.1459045410156,0.5277886390686035,0.0684974193572998,0.0491140522062778,293.13873291015625,297.1499938964844,293.1499938964844,0.3575455844402313,-6656.75390625,304.1374206542969,0.9990000128746032,0.5073994994163513,0.4230018258094787,293.2846984863281,297.1499938964844,293.1499938964844,0.0048155430704355,-1792.2008056640625,297.4630126953125,0.4709383249282837,0.050000000745058,0.2339275181293487,291.1164245605469,291.1499938964844,257.9327697753906,256.6913452148437,279.2879943847656,293.70318603515625,291.1148681640625,1.0,0.2598440051078796,0.6870972514152527,0.6870972514152527,1.0,1.0,-1.076784372329712,0.4342738687992096,0.6425104737281799,0.1850518733263015,0.0,0.0,0.5417959094047546,56.853614807128906,66.0,-19.13822364807129,-12798.734375,175.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7645568847656,308.0296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17908.5,18000.0,0.0,0.0,0.2887832224369049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461521983146667,0.6461610198020935,-8.846835953590926e-06,0.0,0.0002930782793555,0.0,0.0,61.61613845825195,0.0,0.0,0.0,0.4684726297855377,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0979536697268486,-2254.301513671875,304.1450500488281,0.7070397138595581,0.1573112159967422,0.1430138498544693,294.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4672736525535583,0.050000000745058,0.049380175769329,293.12872314453125,297.1499938964844,293.1499938964844,0.0271771047264337,-789.6193237304688,304.1454772949219,0.5284513235092163,0.0698760747909545,0.0501156188547611,293.1474914550781,297.1499938964844,293.1499938964844,0.3652922511100769,-6773.9794921875,304.12872314453125,0.9990000128746032,0.5059165954589844,0.4302871525287628,293.2830810546875,297.1499938964844,293.1499938964844,0.0047896890901029,-1784.4525146484375,297.4136047363281,0.4672736525535583,0.050000000745058,0.2342382967472076,291.102783203125,291.1499938964844,257.840087890625,256.6097412109375,279.2454833984375,293.7099914550781,291.1013488769531,1.0,0.2634353637695312,0.6868412494659424,0.6868412494659424,1.0,1.0,-1.0885363817214966,0.4392985105514526,0.649237871170044,0.1875164359807968,0.0,0.0,0.5490124821662903,58.66389083862305,69.0,-18.940948486328125,-12971.3193359375,181.8533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7409973144531,308.0486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.6484375,18000.0,0.0,0.0,0.2905965745449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660882294178009,0.6608912348747253,-8.955414159572683e-06,0.0,0.0002949186018668,0.0,0.0,64.1334457397461,0.0,0.0,0.0,0.4735716879367828,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0979536697268486,-2254.301513671875,304.1450500488281,0.7070397138595581,0.1573112159967422,0.1430138498544693,294.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4672736525535583,0.050000000745058,0.049380175769329,293.12872314453125,297.1499938964844,293.1499938964844,0.0271771047264337,-789.6193237304688,304.1454772949219,0.5284513235092163,0.0698760747909545,0.0501156188547611,293.1474914550781,297.1499938964844,293.1499938964844,0.3652922511100769,-6773.9794921875,304.12872314453125,0.9990000128746032,0.5059165954589844,0.4302871525287628,293.2830810546875,297.1499938964844,293.1499938964844,0.0047896890901029,-1784.4525146484375,297.4136047363281,0.4672736525535583,0.050000000745058,0.2342382967472076,291.102783203125,291.1499938964844,257.840087890625,256.6097412109375,279.2454833984375,293.7099914550781,291.1013488769531,1.0,0.2634353637695312,0.6868412494659424,0.6868412494659424,1.0,1.0,-1.0885363817214966,0.4392985105514526,0.649237871170044,0.1875164359807968,0.0,0.0,0.5490124821662903,58.66389083862305,69.0,-18.940948486328125,-12971.3193359375,181.8533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7409973144531,308.0486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.6484375,18000.0,0.0,0.0,0.2905965745449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660882294178009,0.6608912348747253,-8.955414159572683e-06,0.0,0.0002949186018668,0.0,0.0,64.1334457397461,0.0,0.0,0.0,0.4735716879367828,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990181565284729,-2274.223388671875,304.1449279785156,0.7042633891105652,0.1584780812263488,0.1441368460655212,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.4627954661846161,0.050000000745058,0.0494557619094848,293.122802734375,297.1499938964844,293.1499938964844,0.0282151643186807,-808.7485961914062,304.145263671875,0.5291984677314758,0.0716043785214424,0.0512558557093143,293.1601257324219,297.1499938964844,293.1499938964844,0.3741697371006012,-6906.6923828125,304.1210632324219,0.9990000128746032,0.503431499004364,0.438541054725647,293.28179931640625,297.1499938964844,293.1499938964844,0.0047644325532019,-1776.834228515625,297.3642578125,0.4627954661846161,0.050000000745058,0.2345968335866928,291.08990478515625,291.1499938964844,257.7490234375,256.5295715332031,279.20428466796875,293.7221374511719,291.08856201171875,1.0,0.2674729526042938,0.6865851879119873,0.6865851879119873,1.0,1.0,-1.1016801595687866,0.444965660572052,0.6567144989967346,0.19019515812397,0.0,0.0,0.5579030513763428,60.7467041015625,57.0,-18.026477813720703,-13161.052734375,189.7535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6799621582031,308.0508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17834.662109375,18000.0,0.0,0.0,0.2929553091526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67976313829422,0.6797722578048706,-9.100760507863017e-06,0.0,0.0002973123919218,0.0,0.0,67.48633575439453,0.0,0.0,0.0,0.4802116155624389,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990181565284729,-2274.223388671875,304.1449279785156,0.7042633891105652,0.1584780812263488,0.1441368460655212,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.4627954661846161,0.050000000745058,0.0494557619094848,293.122802734375,297.1499938964844,293.1499938964844,0.0282151643186807,-808.7485961914062,304.145263671875,0.5291984677314758,0.0716043785214424,0.0512558557093143,293.1601257324219,297.1499938964844,293.1499938964844,0.3741697371006012,-6906.6923828125,304.1210632324219,0.9990000128746032,0.503431499004364,0.438541054725647,293.28179931640625,297.1499938964844,293.1499938964844,0.0047644325532019,-1776.834228515625,297.3642578125,0.4627954661846161,0.050000000745058,0.2345968335866928,291.08990478515625,291.1499938964844,257.7490234375,256.5295715332031,279.20428466796875,293.7221374511719,291.08856201171875,1.0,0.2674729526042938,0.6865851879119873,0.6865851879119873,1.0,1.0,-1.1016801595687866,0.444965660572052,0.6567144989967346,0.19019515812397,0.0,0.0,0.5579030513763428,60.7467041015625,57.0,-18.026477813720703,-13161.052734375,189.7535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6799621582031,308.0508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17834.662109375,18000.0,0.0,0.0,0.2929553091526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67976313829422,0.6797722578048706,-9.100760507863017e-06,0.0,0.0002973123919218,0.0,0.0,67.48633575439453,0.0,0.0,0.0,0.4802116155624389,4.0,0.0,1.0
578460,293.1082458496094,297.1499938964844,293.1499938964844,0.0998759046196937,-2289.988037109375,304.14520263671875,0.7079253196716309,0.1596764773130417,0.1451704949140548,294.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.464643120765686,0.050000000745058,0.0494251362979412,293.114013671875,297.1499938964844,293.1499938964844,0.0330403111875057,-854.735107421875,304.1380920410156,0.5377815961837769,0.0740824192762374,0.0529113411903381,293.1701354980469,297.1499938964844,293.1499938964844,0.3714894652366638,-6860.6455078125,304.13580322265625,0.9990000128746032,0.5011148452758789,0.4352211058139801,293.2804870605469,297.1499938964844,293.1499938964844,0.0047272159717977,-1763.9390869140625,297.32281494140625,0.464643120765686,0.050000000745058,0.2344515770673751,291.09149169921875,291.1499938964844,257.6601257324219,256.4512939453125,279.1759338378906,293.7185363769531,291.09423828125,1.0,0.2658891975879669,0.6862356662750244,0.6862356662750244,1.0,1.0,-1.1007205247879028,0.4442189335823059,0.6565015912055969,0.190631702542305,0.0,0.0,0.5660642385482788,59.975582122802734,45.0,10.576011657714844,-13250.1953125,188.01060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6012878417969,308.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.0078125,18000.0,0.0,0.0,0.2957834303379059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006334662437439,0.7006427645683289,-9.274878721043931e-06,0.0,0.0003001825825776,0.0,0.0,71.39739990234375,0.0,0.0,0.0,0.4876400828361511,4.0,0.0,1.0
578520,293.1082458496094,297.1499938964844,293.1499938964844,0.0998759046196937,-2289.988037109375,304.14520263671875,0.7079253196716309,0.1596764773130417,0.1451704949140548,294.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.464643120765686,0.050000000745058,0.0494251362979412,293.114013671875,297.1499938964844,293.1499938964844,0.0330403111875057,-854.735107421875,304.1380920410156,0.5377815961837769,0.0740824192762374,0.0529113411903381,293.1701354980469,297.1499938964844,293.1499938964844,0.3714894652366638,-6860.6455078125,304.13580322265625,0.9990000128746032,0.5011148452758789,0.4352211058139801,293.2804870605469,297.1499938964844,293.1499938964844,0.0047272159717977,-1763.9390869140625,297.32281494140625,0.464643120765686,0.050000000745058,0.2344515770673751,291.09149169921875,291.1499938964844,257.6601257324219,256.4512939453125,279.1759338378906,293.7185363769531,291.09423828125,1.0,0.2658891975879669,0.6862356662750244,0.6862356662750244,1.0,1.0,-1.1007205247879028,0.4442189335823059,0.6565015912055969,0.190631702542305,0.0,0.0,0.5660642385482788,59.975582122802734,45.0,10.576011657714844,-13250.1953125,188.01060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6012878417969,308.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.0078125,18000.0,0.0,0.0,0.2957834303379059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006334662437439,0.7006427645683289,-9.274878721043931e-06,0.0,0.0003001825825776,0.0,0.0,71.39739990234375,0.0,0.0,0.0,0.4876400828361511,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.1004284471273422,-2299.561279296875,304.1458740234375,0.7169758677482605,0.1609362661838531,0.1461721956729889,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.471465140581131,0.050000000745058,0.0493048690259456,293.1108703613281,297.1499938964844,293.1499938964844,0.0318206250667572,-851.599365234375,304.143310546875,0.5499626398086548,0.0756442919373512,0.0541424602270126,293.16046142578125,297.1499938964844,293.1499938964844,0.3577128052711487,-6646.8662109375,304.1636962890625,0.9990000128746032,0.5025152564048767,0.4219151437282562,293.2789001464844,297.1499938964844,293.1499938964844,0.004674784373492,-1743.623291015625,297.3002319335937,0.471465140581131,0.050000000745058,0.2338810712099075,291.12646484375,291.1499938964844,257.5740051269531,256.37548828125,279.1487121582031,293.67791748046875,291.1312255859375,1.0,0.2600656449794769,0.6858860850334167,0.6858860850334167,1.0,1.0,-1.0866053104400637,0.4375247061252594,0.6490805745124817,0.1889583766460418,0.0,0.0,0.5670599341392517,56.77927780151367,48.0,44.12098693847656,-13191.951171875,177.78558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5633544921875,308.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.109375,18000.0,0.0,0.0,0.2984556257724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089179158210754,0.7089272737503052,-9.372497515869329e-06,0.0,0.0003028945357073,0.0,0.0,73.16963958740234,0.0,0.0,0.0,0.4907743632793426,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1004284471273422,-2299.561279296875,304.1458740234375,0.7169758677482605,0.1609362661838531,0.1461721956729889,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.471465140581131,0.050000000745058,0.0493048690259456,293.1108703613281,297.1499938964844,293.1499938964844,0.0318206250667572,-851.599365234375,304.143310546875,0.5499626398086548,0.0756442919373512,0.0541424602270126,293.16046142578125,297.1499938964844,293.1499938964844,0.3577128052711487,-6646.8662109375,304.1636962890625,0.9990000128746032,0.5025152564048767,0.4219151437282562,293.2789001464844,297.1499938964844,293.1499938964844,0.004674784373492,-1743.623291015625,297.3002319335937,0.471465140581131,0.050000000745058,0.2338810712099075,291.12646484375,291.1499938964844,257.5740051269531,256.37548828125,279.1487121582031,293.67791748046875,291.1312255859375,1.0,0.2600656449794769,0.6858860850334167,0.6858860850334167,1.0,1.0,-1.0866053104400637,0.4375247061252594,0.6490805745124817,0.1889583766460418,0.0,0.0,0.5670599341392517,56.77927780151367,48.0,44.12098693847656,-13191.951171875,177.78558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5633544921875,308.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.109375,18000.0,0.0,0.0,0.2984556257724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089179158210754,0.7089272737503052,-9.372497515869329e-06,0.0,0.0003028945357073,0.0,0.0,73.16963958740234,0.0,0.0,0.0,0.4907743632793426,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007019281387329,-2304.260009765625,304.1461486816406,0.7205865383148193,0.1615794152021408,0.1467053890228271,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.4738821387290954,0.050000000745058,0.0492597743868827,293.1115417480469,297.1499938964844,293.1499938964844,0.0320692360401153,-854.6146850585938,304.1440734863281,0.5539206266403198,0.0760091096162796,0.054418820887804,293.149169921875,297.1499938964844,293.1499938964844,0.3519945442676544,-6559.64599609375,304.1714782714844,0.9990000128746032,0.5046018362045288,0.4168148934841156,293.2779846191406,297.1499938964844,293.1499938964844,0.0046493876725435,-1733.5540771484375,297.2915344238281,0.4738821387290954,0.050000000745058,0.2336671501398086,291.1477355957031,291.1499938964844,257.5321350097656,256.3386535644531,279.12969970703125,293.6498107910156,291.1518249511719,1.0,0.258196622133255,0.6857113242149353,0.6857113242149353,1.0,1.0,-1.0811400413513184,0.4349131286144256,0.6462270021438599,0.1883400678634643,0.0,0.0,0.5650719404220581,55.579833984375,48.0,48.17021942138672,-13154.7900390625,173.9588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5731811523437,308.126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.98046875,18000.0,0.0,0.0,0.2995238602161407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069298028945923,0.706939160823822,-9.370978659717366e-06,0.0,0.0003039786533918,0.0,0.0,72.8824234008789,0.0,0.0,0.0,0.4901554882526397,4.0,0.0,1.0
578760,293.1062316894531,297.1499938964844,293.1499938964844,0.101061500608921,-2310.69873046875,304.14617919921875,0.7233499884605408,0.1622268557548523,0.1472546607255935,294.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4755048453807831,0.050000000745058,0.0492289066314697,293.1106872558594,297.1499938964844,293.1499938964844,0.0324212834239006,-859.0888671875,304.1445007324219,0.5572980642318726,0.0766644552350044,0.0547544062137603,293.1388854980469,297.1499938964844,293.1499938964844,0.3480065464973449,-6499.58056640625,304.1747741699219,0.9990000128746032,0.506633996963501,0.4132884442806244,293.2769470214844,297.1499938964844,293.1499938964844,0.0046268966980278,-1725.0458984375,297.2791748046875,0.4755048453807831,0.050000000745058,0.2335207462310791,291.1611022949219,291.1499938964844,257.4911499023437,256.3026123046875,279.1078186035156,293.6239929199219,291.1629333496094,1.0,0.2568347752094269,0.6856563687324524,0.6856563687324524,1.0,1.0,-1.0777556896209717,0.4332649111747741,0.6444908380508423,0.1880996376276016,0.0,0.0,0.5629367232322693,54.76567840576172,51.0,37.26631164550781,-13125.8037109375,171.4745635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5986328125,308.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.09765625,18000.0,0.0,0.0,0.3003997206687927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023946642875671,0.7024040222167969,-9.342144039692355e-06,0.0,0.0003048675134778,0.0,0.0,72.06819152832031,0.0,0.0,0.0,0.4886357486248016,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019823029637336,-2327.60107421875,304.1459045410156,0.7273196578025818,0.1635468751192093,0.1483978033065796,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4773440361022949,0.050000000745058,0.0491934642195701,293.1069030761719,297.1499938964844,293.1499938964844,0.033733993768692,-876.1410522460938,304.1441345214844,0.5642626285552979,0.0784198939800262,0.0558669343590736,293.1225891113281,297.1499938964844,293.1499938964844,0.3433996438980102,-6432.14697265625,304.1739807128906,0.9990000128746032,0.5102276802062988,0.4092026054859161,293.274658203125,297.1499938964844,293.1499938964844,0.0045907045714557,-1712.2635498046875,297.2449951171875,0.4773440361022949,0.050000000745058,0.2333526164293289,291.1675109863281,291.1499938964844,257.41217041015625,256.23321533203125,279.0641784667969,293.5833740234375,291.1674499511719,1.0,0.2554782927036285,0.6855464577674866,0.6855464577674866,1.0,1.0,-1.075312852859497,0.4319307208061218,0.64338219165802,0.1882960349321365,0.0,0.0,0.5599941611289978,53.85320281982422,54.0,12.198192596435549,-13115.435546875,169.0957794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6796875,308.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.146484375,18000.0,0.0,0.0,0.3016411066055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945102214813232,0.6945195198059082,-9.275273441744504e-06,0.0,0.0003061273891944,0.0,0.0,70.56036376953125,0.0,0.0,0.0,0.4858425557613373,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019823029637336,-2327.60107421875,304.1459045410156,0.7273196578025818,0.1635468751192093,0.1483978033065796,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4773440361022949,0.050000000745058,0.0491934642195701,293.1069030761719,297.1499938964844,293.1499938964844,0.033733993768692,-876.1410522460938,304.1441345214844,0.5642626285552979,0.0784198939800262,0.0558669343590736,293.1225891113281,297.1499938964844,293.1499938964844,0.3433996438980102,-6432.14697265625,304.1739807128906,0.9990000128746032,0.5102276802062988,0.4092026054859161,293.274658203125,297.1499938964844,293.1499938964844,0.0045907045714557,-1712.2635498046875,297.2449951171875,0.4773440361022949,0.050000000745058,0.2333526164293289,291.1675109863281,291.1499938964844,257.41217041015625,256.23321533203125,279.0641784667969,293.5833740234375,291.1674499511719,1.0,0.2554782927036285,0.6855464577674866,0.6855464577674866,1.0,1.0,-1.075312852859497,0.4319307208061218,0.64338219165802,0.1882960349321365,0.0,0.0,0.5599941611289978,53.85320281982422,54.0,12.198192596435549,-13115.435546875,169.0957794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6796875,308.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.146484375,18000.0,0.0,0.0,0.3016411066055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945102214813232,0.6945195198059082,-9.275273441744504e-06,0.0,0.0003061273891944,0.0,0.0,70.56036376953125,0.0,0.0,0.0,0.4858425557613373,4.0,0.0,1.0
578940,293.1041259765625,297.1499938964844,293.1499938964844,0.1030475571751594,-2347.305908203125,304.1455078125,0.7295128703117371,0.1648931205272674,0.1495952308177948,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4776582717895508,0.050000000745058,0.0491873547434806,293.1026306152344,297.1499938964844,293.1499938964844,0.0353845320641994,-897.5022583007812,304.1433410644531,0.5701773166656494,0.0803811326622963,0.0572081953287124,293.1122741699219,297.1499938964844,293.1499938964844,0.3424152135848999,-6420.53955078125,304.16754150390625,0.9990000128746032,0.5130235552787781,0.4084958136081695,293.2721862792969,297.1499938964844,293.1499938964844,0.0045611225068569,-1702.4447021484375,297.2059631347656,0.4776582717895508,0.050000000745058,0.2333236336708068,291.1624755859375,291.1499938964844,257.3375549316406,256.16778564453125,279.0235290527344,293.5582580566406,291.1614074707031,1.0,0.2556341588497162,0.6854366064071655,0.6854366064071655,1.0,1.0,-1.0774681568145752,0.4326812624931335,0.6447869539260864,0.1891960203647613,0.0,0.0,0.5585781931877136,53.736427307128906,57.0,-5.027563095092773,-13157.3759765625,169.50454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7722473144531,308.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.369140625,18000.0,0.0,0.0,0.3024103939533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898621320724487,0.6898713707923889,-9.230143405147828e-06,0.0,0.0003069080994464,0.0,0.0,69.64466857910156,0.0,0.0,0.0,0.48413947224617,4.0,0.0,1.0
