time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1041259765625,297.1499938964844,293.1499938964844,0.1030475571751594,-2347.305908203125,304.1455078125,0.7295128703117371,0.1648931205272674,0.1495952308177948,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4776582717895508,0.050000000745058,0.0491873547434806,293.1026306152344,297.1499938964844,293.1499938964844,0.0353845320641994,-897.5022583007812,304.1433410644531,0.5701773166656494,0.0803811326622963,0.0572081953287124,293.1122741699219,297.1499938964844,293.1499938964844,0.3424152135848999,-6420.53955078125,304.16754150390625,0.9990000128746032,0.5130235552787781,0.4084958136081695,293.2721862792969,297.1499938964844,293.1499938964844,0.0045611225068569,-1702.4447021484375,297.2059631347656,0.4776582717895508,0.050000000745058,0.2333236336708068,291.1624755859375,291.1499938964844,257.3375549316406,256.16778564453125,279.0235290527344,293.5582580566406,291.1614074707031,1.0,0.2556341588497162,0.6854366064071655,0.6854366064071655,1.0,1.0,-1.0774681568145752,0.4326812624931335,0.6447869539260864,0.1891960203647613,0.0,0.0,0.5585781931877136,53.736427307128906,57.0,-5.027563095092773,-13157.3759765625,169.50454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7722473144531,308.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.369140625,18000.0,0.0,0.0,0.3024103939533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898621320724487,0.6898713707923889,-9.230143405147828e-06,0.0,0.0003069080994464,0.0,0.0,69.64466857910156,0.0,0.0,0.0,0.48413947224617,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1042066067457199,-2368.791259765625,304.14508056640625,0.7302438020706177,0.1662454307079315,0.1508252322673797,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.4767560064792633,0.050000000745058,0.049204796552658,293.0984802246094,297.1499938964844,293.1499938964844,0.0371882990002632,-920.708984375,304.1425476074219,0.5747504234313965,0.0824193209409713,0.0586348250508308,293.10772705078125,297.1499938964844,293.1499938964844,0.3443959653377533,-6453.912109375,304.1583557128906,0.9990000128746032,0.5149135589599609,0.4105180501937866,293.269775390625,297.1499938964844,293.1499938964844,0.0045358394272625,-1694.5316162109375,297.1637268066406,0.4767560064792633,0.050000000745058,0.2334063649177551,291.1503295898437,291.1499938964844,257.2679138183594,256.1068725585937,278.9864807128906,293.54608154296875,291.1487121582031,1.0,0.2569933533668518,0.6852712631225586,0.6852712631225586,1.0,1.0,-1.0832031965255735,0.4350470900535583,0.6481561660766602,0.1906187534332275,0.0,0.0,0.559297502040863,54.25727844238281,60.0,-15.668535232543944,-13241.8779296875,172.12864685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509216308594,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.3029699623584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896977424621582,0.6897069811820984,-9.219714229402598e-06,0.0,0.0003074760024901,0.0,0.0,69.55718994140625,0.0,0.0,0.0,0.4840267300605774,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042066067457199,-2368.791259765625,304.14508056640625,0.7302438020706177,0.1662454307079315,0.1508252322673797,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.4767560064792633,0.050000000745058,0.049204796552658,293.0984802246094,297.1499938964844,293.1499938964844,0.0371882990002632,-920.708984375,304.1425476074219,0.5747504234313965,0.0824193209409713,0.0586348250508308,293.10772705078125,297.1499938964844,293.1499938964844,0.3443959653377533,-6453.912109375,304.1583557128906,0.9990000128746032,0.5149135589599609,0.4105180501937866,293.269775390625,297.1499938964844,293.1499938964844,0.0045358394272625,-1694.5316162109375,297.1637268066406,0.4767560064792633,0.050000000745058,0.2334063649177551,291.1503295898437,291.1499938964844,257.2679138183594,256.1068725585937,278.9864807128906,293.54608154296875,291.1487121582031,1.0,0.2569933533668518,0.6852712631225586,0.6852712631225586,1.0,1.0,-1.0832031965255735,0.4350470900535583,0.6481561660766602,0.1906187534332275,0.0,0.0,0.559297502040863,54.25727844238281,60.0,-15.668535232543944,-13241.8779296875,172.12864685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509216308594,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.3029699623584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896977424621582,0.6897069811820984,-9.219714229402598e-06,0.0,0.0003074760024901,0.0,0.0,69.55718994140625,0.0,0.0,0.0,0.4840267300605774,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054084002971649,-2391.04345703125,304.14471435546875,0.7297974228858948,0.1675846129655838,0.1520656496286392,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4748516678810119,0.050000000745058,0.0492413006722927,293.0946960449219,297.1499938964844,293.1499938964844,0.0390783324837684,-944.9049072265624,304.1418762207031,0.5781398415565491,0.0844955593347549,0.0601073428988456,293.1083679199219,297.1499938964844,293.1499938964844,0.348749577999115,-6522.6162109375,304.1483154296875,0.9990000128746032,0.5158618092536926,0.4147164225578308,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131370425224,-1687.688232421875,297.1198425292969,0.4748516678810119,0.050000000745058,0.2335795313119888,291.135009765625,291.1499938964844,257.20379638671875,256.05096435546875,278.9524230957031,293.54400634765625,291.1332092285156,1.0,0.2593063712120056,0.6851059198379517,0.6851059198379517,1.0,1.0,-1.0917493104934692,0.4386988878250122,0.653050422668457,0.1924519538879394,0.0,0.0,0.5623037815093994,55.2935676574707,63.0,-20.75636482238769,-13361.7646484375,176.56349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980407714844,308.3014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.99609375,18000.0,0.0,0.0,0.3035894930362701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6947829723358154,0.6947922110557556,-9.252212294086348e-06,0.0,0.0003081047616433,0.0,0.0,70.45240020751953,0.0,0.0,0.0,0.4857900738716125,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054084002971649,-2391.04345703125,304.14471435546875,0.7297974228858948,0.1675846129655838,0.1520656496286392,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4748516678810119,0.050000000745058,0.0492413006722927,293.0946960449219,297.1499938964844,293.1499938964844,0.0390783324837684,-944.9049072265624,304.1418762207031,0.5781398415565491,0.0844955593347549,0.0601073428988456,293.1083679199219,297.1499938964844,293.1499938964844,0.348749577999115,-6522.6162109375,304.1483154296875,0.9990000128746032,0.5158618092536926,0.4147164225578308,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131370425224,-1687.688232421875,297.1198425292969,0.4748516678810119,0.050000000745058,0.2335795313119888,291.135009765625,291.1499938964844,257.20379638671875,256.05096435546875,278.9524230957031,293.54400634765625,291.1332092285156,1.0,0.2593063712120056,0.6851059198379517,0.6851059198379517,1.0,1.0,-1.0917493104934692,0.4386988878250122,0.653050422668457,0.1924519538879394,0.0,0.0,0.5623037815093994,55.2935676574707,63.0,-20.75636482238769,-13361.7646484375,176.56349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980407714844,308.3014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.99609375,18000.0,0.0,0.0,0.3035894930362701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6947829723358154,0.6947922110557556,-9.252212294086348e-06,0.0,0.0003081047616433,0.0,0.0,70.45240020751953,0.0,0.0,0.0,0.4857900738716125,4.0,0.0,1.0
579300,293.1021423339844,297.1499938964844,293.1499938964844,0.1060141697525978,-2402.23974609375,304.1445617675781,0.7292134761810303,0.1682446300983429,0.1526841223239898,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4735685586929321,0.050000000745058,0.0492655895650386,293.0929260253906,297.1499938964844,293.1499938964844,0.040043368935585,-957.2289428710938,304.1416015625,0.5794578790664673,0.085541270673275,0.0608546286821365,293.1104431152344,297.1499938964844,293.1499938964844,0.3516643047332763,-6567.75927734375,304.143310546875,0.9990000128746032,0.5159822106361389,0.417486310005188,293.2667236328125,297.1499938964844,293.1499938964844,0.0045024189166724,-1684.5057373046875,297.0975646972656,0.4735685586929321,0.050000000745058,0.2336947470903396,291.1268920898437,291.1499938964844,257.1739807128906,256.0250549316406,278.9364929199219,293.5461120605469,291.1251220703125,1.0,0.2607559859752655,0.6850232481956482,0.6850232481956482,1.0,1.0,-1.096880316734314,0.4409200847148895,0.6559602618217468,0.193490669131279,0.0,0.0,0.5646544694900513,55.974735260009766,63.0,-21.86534881591797,-13432.5078125,179.36370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064025878906,308.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.75,18000.0,0.0,0.0,0.3040001094341278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699331521987915,0.6993408203125,-9.285461601393765e-06,0.0,0.0003085214702878,0.0,0.0,71.2854995727539,0.0,0.0,0.0,0.4873987436294555,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066184788942337,-2413.3916015625,304.1444702148437,0.7284290194511414,0.1688964217901229,0.1532991379499435,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4720802009105682,0.050000000745058,0.0492933951318264,293.0912780761719,297.1499938964844,293.1499938964844,0.0410164929926395,-969.64501953125,304.141357421875,0.5805604457855225,0.0865894928574562,0.0616068616509437,293.11358642578125,297.1499938964844,293.1499938964844,0.3549983501434326,-6618.9296875,304.13848876953125,0.9990000128746032,0.5158700942993164,0.4206343293190002,293.265869140625,297.1499938964844,293.1499938964844,0.0044919587671756,-1681.4073486328125,297.0751953125,0.4720802009105682,0.050000000745058,0.2338266372680664,291.11883544921875,291.1499938964844,257.1457214355469,256.0005798339844,278.9217529296875,293.54998779296875,291.1170959472656,1.0,0.2623705863952636,0.6848786473274231,0.6848786473274231,1.0,1.0,-1.10249125957489,0.4433488547801971,0.6591423749923706,0.1945808082818985,0.0,0.0,0.5675435066223145,56.75062942504883,66.0,-22.19750213623047,-13509.0517578125,182.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037780761719,308.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17903.5,18000.0,0.0,0.0,0.3045148849487304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051993012428284,0.7052085995674133,-9.33024966798257e-06,0.0,0.0003090438840445,0.0,0.0,72.38105773925781,0.0,0.0,0.0,0.4894923865795135,4.0,0.0,1.0
579420,293.1016540527344,297.1499938964844,293.1499938964844,0.1078115180134773,-2435.349609375,304.1443176269531,0.7263638377189636,0.1701715439558029,0.1545135676860809,294.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.4685078263282776,0.050000000745058,0.0493582300841808,293.0882568359375,297.1499938964844,293.1499938964844,0.0429742485284805,-994.6162109375,304.1409912109375,0.58221834897995,0.0886878073215484,0.0631208568811416,293.12261962890625,297.1499938964844,293.1499938964844,0.3627319931983948,-6736.29541015625,304.12945556640625,0.9990000128746032,0.514964759349823,0.4278847277164459,293.26446533203125,297.1499938964844,293.1499938964844,0.0044714543037116,-1675.2945556640625,297.0304260253906,0.4685078263282776,0.050000000745058,0.2341341972351074,291.1034545898437,291.1499938964844,257.0942687988281,255.9562530517578,278.8948669433594,293.5625,291.10186767578125,1.0,0.2660156190395355,0.6845894455909729,0.6845894455909729,1.0,1.0,-1.114914894104004,0.4487660527229309,0.6661489009857178,0.1969193220138549,0.0,0.0,0.574789822101593,58.55072784423828,69.0,-21.356454849243164,-13676.5556640625,189.72369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,308.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17858.4609375,18000.0,0.0,0.0,0.3059464395046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720684289932251,0.7206937670707703,-9.454144674236886e-06,0.0,0.0003104967472609,0.0,0.0,75.35784912109375,0.0,0.0,0.0,0.495086133480072,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.1078115180134773,-2435.349609375,304.1443176269531,0.7263638377189636,0.1701715439558029,0.1545135676860809,294.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.4685078263282776,0.050000000745058,0.0493582300841808,293.0882568359375,297.1499938964844,293.1499938964844,0.0429742485284805,-994.6162109375,304.1409912109375,0.58221834897995,0.0886878073215484,0.0631208568811416,293.12261962890625,297.1499938964844,293.1499938964844,0.3627319931983948,-6736.29541015625,304.12945556640625,0.9990000128746032,0.514964759349823,0.4278847277164459,293.26446533203125,297.1499938964844,293.1499938964844,0.0044714543037116,-1675.2945556640625,297.0304260253906,0.4685078263282776,0.050000000745058,0.2341341972351074,291.1034545898437,291.1499938964844,257.0942687988281,255.9562530517578,278.8948669433594,293.5625,291.10186767578125,1.0,0.2660156190395355,0.6845894455909729,0.6845894455909729,1.0,1.0,-1.114914894104004,0.4487660527229309,0.6661489009857178,0.1969193220138549,0.0,0.0,0.574789822101593,58.55072784423828,69.0,-21.356454849243164,-13676.5556640625,189.72369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,308.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17858.4609375,18000.0,0.0,0.0,0.3059464395046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720684289932251,0.7206937670707703,-9.454144674236886e-06,0.0,0.0003104967472609,0.0,0.0,75.35784912109375,0.0,0.0,0.0,0.495086133480072,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.108975276350975,-2456.692138671875,304.144287109375,0.7237851023674011,0.1714048981666565,0.1557013392448425,294.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4641310572624206,0.050000000745058,0.0494335070252418,293.0849914550781,297.1499938964844,293.1499938964844,0.0449727103114128,-1020.1449584960938,304.1406555175781,0.5834073424339294,0.0909135267138481,0.0646734163165092,293.13531494140625,297.1499938964844,293.1499938964844,0.3716292977333069,-6869.62548828125,304.1215209960937,0.9990000128746032,0.5130948424339294,0.4361511468887329,293.263427734375,297.1499938964844,293.1499938964844,0.0044511784799396,-1669.1627197265625,296.9857788085937,0.4641310572624206,0.050000000745058,0.2344912737607956,291.08941650390625,291.1499938964844,257.04998779296875,255.9185028076172,278.8713073730469,293.58038330078125,291.0880432128906,1.0,0.2701076567173004,0.6843002438545227,0.6843002438545227,1.0,1.0,-1.128644347190857,0.454800546169281,0.6738438606262207,0.1994227916002273,0.0,0.0,0.5838215351104736,60.6315803527832,72.0,-19.51218032836914,-13859.2607421875,198.0294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78631591796875,308.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.001953125,18000.0,0.0,0.0,0.3080237507820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408796548843384,0.7408892512321472,-9.62355625233613e-06,0.0,0.0003126049414277,0.0,0.0,79.4017105102539,0.0,0.0,0.0,0.5025007128715515,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.108975276350975,-2456.692138671875,304.144287109375,0.7237851023674011,0.1714048981666565,0.1557013392448425,294.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4641310572624206,0.050000000745058,0.0494335070252418,293.0849914550781,297.1499938964844,293.1499938964844,0.0449727103114128,-1020.1449584960938,304.1406555175781,0.5834073424339294,0.0909135267138481,0.0646734163165092,293.13531494140625,297.1499938964844,293.1499938964844,0.3716292977333069,-6869.62548828125,304.1215209960937,0.9990000128746032,0.5130948424339294,0.4361511468887329,293.263427734375,297.1499938964844,293.1499938964844,0.0044511784799396,-1669.1627197265625,296.9857788085937,0.4641310572624206,0.050000000745058,0.2344912737607956,291.08941650390625,291.1499938964844,257.04998779296875,255.9185028076172,278.8713073730469,293.58038330078125,291.0880432128906,1.0,0.2701076567173004,0.6843002438545227,0.6843002438545227,1.0,1.0,-1.128644347190857,0.454800546169281,0.6738438606262207,0.1994227916002273,0.0,0.0,0.5838215351104736,60.6315803527832,72.0,-19.51218032836914,-13859.2607421875,198.0294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78631591796875,308.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.001953125,18000.0,0.0,0.0,0.3080237507820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408796548843384,0.7408892512321472,-9.62355625233613e-06,0.0,0.0003126049414277,0.0,0.0,79.4017105102539,0.0,0.0,0.0,0.5025007128715515,4.0,0.0,1.0
579660,293.1013488769531,297.1499938964844,293.1499938964844,0.1101478636264801,-2478.13427734375,304.14422607421875,0.7209793925285339,0.1726835668087005,0.1569050997495651,294.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.4591961503028869,0.050000000745058,0.0495158918201923,293.0768127441406,297.1499938964844,293.1499938964844,0.0476845018565654,-1054.9615478515625,304.13922119140625,0.5862895250320435,0.0942068994045257,0.0668223053216934,293.15362548828125,297.1499938964844,293.1499938964844,0.3812945485115051,-7012.7998046875,304.11492919921875,0.9990000128746032,0.5097682476043701,0.4450218975543976,293.26220703125,297.1499938964844,293.1499938964844,0.0044323387555778,-1663.4541015625,296.9425354003906,0.4591961503028869,0.050000000745058,0.2348820716142654,291.07647705078125,291.1499938964844,257.0113830566406,255.8857879638672,278.8488464355469,293.6024475097656,291.0751037597656,1.0,0.2745493650436401,0.683914840221405,0.683914840221405,1.0,1.0,-1.1438833475112915,0.4615762233734131,0.6823070645332336,0.2019335180521011,0.0,0.0,0.5944926142692566,62.90787124633789,60.0,-18.409252166748047,-14058.439453125,207.38233947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6722412109375,308.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.734375,18000.0,0.0,0.0,0.3108384311199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655115127563477,0.7655213475227356,-9.839091944741083e-06,0.0,0.000315461482387,0.0,0.0,84.56902313232422,0.0,0.0,0.0,0.5117036700248718,4.0,0.0,1.0
579720,293.1013488769531,297.1499938964844,293.1499938964844,0.1101478636264801,-2478.13427734375,304.14422607421875,0.7209793925285339,0.1726835668087005,0.1569050997495651,294.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.4591961503028869,0.050000000745058,0.0495158918201923,293.0768127441406,297.1499938964844,293.1499938964844,0.0476845018565654,-1054.9615478515625,304.13922119140625,0.5862895250320435,0.0942068994045257,0.0668223053216934,293.15362548828125,297.1499938964844,293.1499938964844,0.3812945485115051,-7012.7998046875,304.11492919921875,0.9990000128746032,0.5097682476043701,0.4450218975543976,293.26220703125,297.1499938964844,293.1499938964844,0.0044323387555778,-1663.4541015625,296.9425354003906,0.4591961503028869,0.050000000745058,0.2348820716142654,291.07647705078125,291.1499938964844,257.0113830566406,255.8857879638672,278.8488464355469,293.6024475097656,291.0751037597656,1.0,0.2745493650436401,0.683914840221405,0.683914840221405,1.0,1.0,-1.1438833475112915,0.4615762233734131,0.6823070645332336,0.2019335180521011,0.0,0.0,0.5944926142692566,62.90787124633789,60.0,-18.409252166748047,-14058.439453125,207.38233947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6722412109375,308.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.734375,18000.0,0.0,0.0,0.3108384311199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655115127563477,0.7655213475227356,-9.839091944741083e-06,0.0,0.000315461482387,0.0,0.0,84.56902313232422,0.0,0.0,0.0,0.5117036700248718,4.0,0.0,1.0
579780,293.1004638671875,297.1499938964844,293.1499938964844,0.111173041164875,-2496.564453125,304.1444702148437,0.724160373210907,0.1740935444831848,0.1581134498119354,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.4607650637626648,0.050000000745058,0.0494891703128814,293.0673522949219,297.1499938964844,293.1499938964844,0.0508555583655834,-1095.8302001953125,304.1375427246094,0.5964692831039429,0.0979861170053482,0.0694388002157211,293.1671447753906,297.1499938964844,293.1499938964844,0.3791921436786651,-6974.62109375,304.1307373046875,0.9990000128746032,0.506898820400238,0.4421696960926056,293.2601623535156,297.1499938964844,293.1499938964844,0.0044042617082595,-1653.3936767578125,296.9101257324219,0.4607650637626648,0.050000000745058,0.2347553223371505,291.07830810546875,291.1499938964844,256.9763488769531,255.8561553955078,278.8407287597656,293.6137084960937,291.0810852050781,1.0,0.273319810628891,0.6835294961929321,0.6835294961929321,1.0,1.0,-1.1448752880096436,0.4619374275207519,0.6829379200935364,0.201946422457695,0.0,0.0,0.6044147610664368,62.24299621582031,48.0,10.84325122833252,-14151.1787109375,206.4131774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5469970703125,308.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.310546875,18000.0,0.0,0.0,0.3142592906951904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925183176994324,0.7925283908843994,-1.0093153832713142e-05,0.0,0.0003189332201145,0.0,0.0,90.58912658691406,0.0,0.0,0.0,0.5219232439994812,4.0,0.0,1.0
579840,293.1004638671875,297.1499938964844,293.1499938964844,0.111173041164875,-2496.564453125,304.1444702148437,0.724160373210907,0.1740935444831848,0.1581134498119354,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.4607650637626648,0.050000000745058,0.0494891703128814,293.0673522949219,297.1499938964844,293.1499938964844,0.0508555583655834,-1095.8302001953125,304.1375427246094,0.5964692831039429,0.0979861170053482,0.0694388002157211,293.1671447753906,297.1499938964844,293.1499938964844,0.3791921436786651,-6974.62109375,304.1307373046875,0.9990000128746032,0.506898820400238,0.4421696960926056,293.2601623535156,297.1499938964844,293.1499938964844,0.0044042617082595,-1653.3936767578125,296.9101257324219,0.4607650637626648,0.050000000745058,0.2347553223371505,291.07830810546875,291.1499938964844,256.9763488769531,255.8561553955078,278.8407287597656,293.6137084960937,291.0810852050781,1.0,0.273319810628891,0.6835294961929321,0.6835294961929321,1.0,1.0,-1.1448752880096436,0.4619374275207519,0.6829379200935364,0.201946422457695,0.0,0.0,0.6044147610664368,62.24299621582031,48.0,10.84325122833252,-14151.1787109375,206.4131774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5469970703125,308.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.310546875,18000.0,0.0,0.0,0.3142592906951904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925183176994324,0.7925283908843994,-1.0093153832713142e-05,0.0,0.0003189332201145,0.0,0.0,90.58912658691406,0.0,0.0,0.0,0.5219232439994812,4.0,0.0,1.0
579900,293.0998229980469,297.1499938964844,293.1499938964844,0.111553356051445,-2503.127685546875,304.144775390625,0.7277819514274597,0.1748430132865905,0.1587255150079727,294.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.4637819230556488,0.050000000745058,0.0494392178952693,293.0646667480469,297.1499938964844,293.1499938964844,0.0521765425801277,-1112.802734375,304.1374206542969,0.6029089093208313,0.0995601341128349,0.0706035941839218,293.1662902832031,297.1499938964844,293.1499938964844,0.3736675977706909,-6888.1220703125,304.1443176269531,0.9990000128746032,0.5068449974060059,0.4367806017398834,293.25885009765625,297.1499938964844,293.1499938964844,0.0043846545740962,-1645.489013671875,296.9033203125,0.4637819230556488,0.050000000745058,0.234518364071846,291.0942077636719,291.1499938964844,256.9600830078125,255.8424224853516,278.8364562988281,293.60504150390625,291.09820556640625,1.0,0.2710484862327575,0.6833367943763733,0.6833367943763733,1.0,1.0,-1.1401976346969604,0.4597987830638885,0.6803988814353943,0.2010123282670974,0.0,0.0,0.6065723896026611,60.91777801513672,48.0,30.15035629272461,-14141.9990234375,202.3067779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4999084472656,308.2806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17825.6328125,18000.0,0.0,0.0,0.3159861862659454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014235496520996,0.8014337420463562,-1.0192991794610862e-05,0.0,0.000320685794577,0.0,0.0,92.74556732177734,0.0,0.0,0.0,0.5253856778144836,4.0,0.0,1.0
579960,293.09912109375,297.1499938964844,293.1499938964844,0.1118975579738617,-2508.968994140625,304.1451110839844,0.732559323310852,0.175619825720787,0.1593448519706726,294.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4677964746952057,0.050000000745058,0.0493706688284873,293.0641174316406,297.1499938964844,293.1499938964844,0.0531773678958416,-1125.597412109375,304.1379089355469,0.6095395088195801,0.1007525920867919,0.0715258046984672,293.1595153808594,297.1499938964844,293.1499938964844,0.3658219575881958,-6766.9658203125,304.1596069335937,0.9990000128746032,0.5079611539840698,0.4292740821838379,293.2573547363281,297.1499938964844,293.1499938964844,0.00436298456043,-1636.5916748046875,296.8997497558594,0.4677964746952057,0.050000000745058,0.234193205833435,291.11456298828125,291.1499938964844,256.94464111328125,255.82937622070312,278.8304443359375,293.58612060546875,291.11932373046875,1.0,0.2678226232528686,0.683173418045044,0.683173418045044,1.0,1.0,-1.1325676441192627,0.4563484489917755,0.6762191653251648,0.1995476633310318,0.0,0.0,0.6069105863571167,59.08433151245117,51.0,45.39643096923828,-14097.697265625,196.30479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4727783203125,308.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.634765625,18000.0,0.0,0.0,0.3175884485244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057833313941956,0.8057935833930969,-1.0252955689793453e-05,0.0,0.0003223119128961,0.0,0.0,93.89320373535156,0.0,0.0,0.0,0.5271509289741516,4.0,0.0,1.0
580020,293.0976257324219,297.1499938964844,293.1499938964844,0.1127288416028022,-2523.373046875,304.14532470703125,0.7388244867324829,0.177208200097084,0.1606911718845367,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4718309938907623,0.050000000745058,0.0492978654801845,293.0677490234375,297.1499938964844,293.1499938964844,0.0543687678873539,-1140.697021484375,304.13995361328125,0.6168808937072754,0.1022008955478668,0.0726698338985443,293.1369934082031,297.1499938964844,293.1499938964844,0.3565741181373596,-6626.7255859375,304.1712951660156,0.9990000128746032,0.5122814178466797,0.4211532473564148,293.25396728515625,297.1499938964844,293.1499938964844,0.0043264185078442,-1621.5972900390625,296.8921203613281,0.4718309938907623,0.050000000745058,0.2338478416204452,291.1509094238281,291.1499938964844,256.91607666015625,255.80523681640625,278.8019714355469,293.54327392578125,291.1529846191406,1.0,0.2649002969264984,0.68284672498703,0.68284672498703,1.0,1.0,-1.1253018379211426,0.4531963467597961,0.6721055507659912,0.1975700706243515,0.0,0.0,0.604045033454895,57.13560485839844,54.0,40.27560043334961,-14044.330078125,190.2676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4799194335937,308.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.638671875,18000.0,0.0,0.0,0.3202343881130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025434613227844,0.8025537133216858,-1.025207166094333e-05,0.0,0.000324997206917,0.0,0.0,93.35733032226562,0.0,0.0,0.0,0.5261237025260925,4.0,0.0,1.0
580080,293.0976257324219,297.1499938964844,293.1499938964844,0.1127288416028022,-2523.373046875,304.14532470703125,0.7388244867324829,0.177208200097084,0.1606911718845367,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4718309938907623,0.050000000745058,0.0492978654801845,293.0677490234375,297.1499938964844,293.1499938964844,0.0543687678873539,-1140.697021484375,304.13995361328125,0.6168808937072754,0.1022008955478668,0.0726698338985443,293.1369934082031,297.1499938964844,293.1499938964844,0.3565741181373596,-6626.7255859375,304.1712951660156,0.9990000128746032,0.5122814178466797,0.4211532473564148,293.25396728515625,297.1499938964844,293.1499938964844,0.0043264185078442,-1621.5972900390625,296.8921203613281,0.4718309938907623,0.050000000745058,0.2338478416204452,291.1509094238281,291.1499938964844,256.91607666015625,255.80523681640625,278.8019714355469,293.54327392578125,291.1529846191406,1.0,0.2649002969264984,0.68284672498703,0.68284672498703,1.0,1.0,-1.1253018379211426,0.4531963467597961,0.6721055507659912,0.1975700706243515,0.0,0.0,0.604045033454895,57.13560485839844,54.0,40.27560043334961,-14044.330078125,190.2676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4799194335937,308.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.638671875,18000.0,0.0,0.0,0.3202343881130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025434613227844,0.8025537133216858,-1.025207166094333e-05,0.0,0.000324997206917,0.0,0.0,93.35733032226562,0.0,0.0,0.0,0.5261237025260925,4.0,0.0,1.0
580140,293.0961303710937,297.1499938964844,293.1499938964844,0.1138667091727256,-2543.72802734375,304.1449890136719,0.742782711982727,0.1788423359394073,0.1621173471212387,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4734727442264557,0.050000000745058,0.0492672361433506,293.0692443847656,297.1499938964844,293.1499938964844,0.0555699095129966,-1156.297607421875,304.1412353515625,0.6213861703872681,0.1039665713906288,0.073714442551136,293.11785888671875,297.1499938964844,293.1499938964844,0.3524713516235351,-6566.8505859375,304.1708374023437,0.9990000128746032,0.5165072083473206,0.4176898598670959,293.2501220703125,297.1499938964844,293.1499938964844,0.0043008397333323,-1611.9918212890625,296.8727722167969,0.4734727442264557,0.050000000745058,0.2337025552988052,291.1617431640625,291.1499938964844,256.8903503417969,255.7835388183593,278.7868957519531,293.5147705078125,291.1622314453125,1.0,0.2638076543807983,0.6788424253463745,0.6788424253463745,1.0,1.0,-1.1238969564437866,0.4519685804843902,0.6719284057617188,0.1954361796379089,0.0,0.0,0.6015960574150085,56.32005310058594,57.0,19.208629608154297,-14031.4775390625,188.27037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54107666015625,308.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.10546875,18000.0,0.0,0.0,0.322192370891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960795164108276,0.7960897088050842,-1.0193271009484306e-05,0.0,0.0003269843000452,0.0,0.0,91.88224792480467,0.0,0.0,0.0,0.5237053632736206,4.0,0.0,1.0
580200,293.0961303710937,297.1499938964844,293.1499938964844,0.1138667091727256,-2543.72802734375,304.1449890136719,0.742782711982727,0.1788423359394073,0.1621173471212387,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4734727442264557,0.050000000745058,0.0492672361433506,293.0692443847656,297.1499938964844,293.1499938964844,0.0555699095129966,-1156.297607421875,304.1412353515625,0.6213861703872681,0.1039665713906288,0.073714442551136,293.11785888671875,297.1499938964844,293.1499938964844,0.3524713516235351,-6566.8505859375,304.1708374023437,0.9990000128746032,0.5165072083473206,0.4176898598670959,293.2501220703125,297.1499938964844,293.1499938964844,0.0043008397333323,-1611.9918212890625,296.8727722167969,0.4734727442264557,0.050000000745058,0.2337025552988052,291.1617431640625,291.1499938964844,256.8903503417969,255.7835388183593,278.7868957519531,293.5147705078125,291.1622314453125,1.0,0.2638076543807983,0.6788424253463745,0.6788424253463745,1.0,1.0,-1.1238969564437866,0.4519685804843902,0.6719284057617188,0.1954361796379089,0.0,0.0,0.6015960574150085,56.32005310058594,57.0,19.208629608154297,-14031.4775390625,188.27037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54107666015625,308.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.10546875,18000.0,0.0,0.0,0.322192370891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960795164108276,0.7960897088050842,-1.0193271009484306e-05,0.0,0.0003269843000452,0.0,0.0,91.88224792480467,0.0,0.0,0.0,0.5237053632736206,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148585975170135,-2561.037109375,304.14501953125,0.7450917959213257,0.1805116683244705,0.1636061370372772,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4736116826534271,0.050000000745058,0.0492646172642707,293.0664367675781,297.1499938964844,293.1499938964844,0.05742909014225,-1180.5665283203125,304.1410522460937,0.6260805726051331,0.1065735965967178,0.0754411518573761,293.10699462890625,297.1499938964844,293.1499938964844,0.350845992565155,-6544.52783203125,304.1665344238281,0.9990000128746032,0.5195404291152954,0.4173927009105682,293.2460632324219,297.1499938964844,293.1499938964844,0.0042779925279319,-1602.12939453125,296.8657531738281,0.4736116826534271,0.050000000745058,0.2336901277303695,291.1908874511719,291.1499938964844,256.8672180175781,255.7640686035156,278.91583251953125,293.4995422363281,291.1947021484375,1.0,0.264193594455719,0.6623196005821228,0.6623196005821228,1.0,1.0,-1.1273797750473022,0.4489451348781585,0.6784346699714661,0.1897875219583511,0.0,0.0,0.5946463346481323,56.26722717285156,60.0,40.55213165283203,-13990.7724609375,189.2591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6406555175781,308.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18139.966796875,18000.0,0.0,0.0,0.3234455287456512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843887805938721,0.7843988537788391,-1.0100035979121458e-05,0.0,0.0003282561083324,0.0,0.0,89.34351348876953,0.0,0.0,0.0,0.5192014575004578,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148585975170135,-2561.037109375,304.14501953125,0.7450917959213257,0.1805116683244705,0.1636061370372772,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4736116826534271,0.050000000745058,0.0492646172642707,293.0664367675781,297.1499938964844,293.1499938964844,0.05742909014225,-1180.5665283203125,304.1410522460937,0.6260805726051331,0.1065735965967178,0.0754411518573761,293.10699462890625,297.1499938964844,293.1499938964844,0.350845992565155,-6544.52783203125,304.1665344238281,0.9990000128746032,0.5195404291152954,0.4173927009105682,293.2460632324219,297.1499938964844,293.1499938964844,0.0042779925279319,-1602.12939453125,296.8657531738281,0.4736116826534271,0.050000000745058,0.2336901277303695,291.1908874511719,291.1499938964844,256.8672180175781,255.7640686035156,278.91583251953125,293.4995422363281,291.1947021484375,1.0,0.264193594455719,0.6623196005821228,0.6623196005821228,1.0,1.0,-1.1273797750473022,0.4489451348781585,0.6784346699714661,0.1897875219583511,0.0,0.0,0.5946463346481323,56.26722717285156,60.0,40.55213165283203,-13990.7724609375,189.2591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6406555175781,308.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18139.966796875,18000.0,0.0,0.0,0.3234455287456512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843887805938721,0.7843988537788391,-1.0100035979121458e-05,0.0,0.0003282561083324,0.0,0.0,89.34351348876953,0.0,0.0,0.0,0.5192014575004578,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1160408854484558,-2582.03857421875,304.1446838378906,0.7459594011306763,0.1821906715631485,0.1651305556297302,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063293457031,0.4725083112716675,0.050000000745058,0.0492852814495563,293.06317138671875,297.1499938964844,293.1499938964844,0.0596124418079853,-1209.5496826171875,304.140380859375,0.6299688816070557,0.1093533635139465,0.0773809403181076,293.10272216796875,297.1499938964844,293.1499938964844,0.3523491024971008,-6570.00537109375,304.1584167480469,0.9990000128746032,0.5215067863464355,0.419734925031662,293.2420654296875,297.1499938964844,293.1499938964844,0.004257864318788,-1594.229248046875,296.8525085449219,0.4725083112716675,0.050000000745058,0.2337881624698639,291.20672607421875,291.1499938964844,256.8464660644531,255.74661254882807,278.999267578125,293.4967956542969,291.20660400390625,1.0,0.2657561898231506,0.6517363786697388,0.6517363786697388,1.0,1.0,-1.1344900131225586,0.4489594399929046,0.6855305433273315,0.1859314739704132,0.0,0.0,0.5856075882911682,56.845176696777344,63.0,16.287389755249023,-13950.9287109375,192.6078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740173339844,308.3980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18196.884765625,18000.0,0.0,0.0,0.3238908648490906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615384459495544,0.7615483403205872,-9.898398275254294e-06,0.0,0.0003287080326117,0.0,0.0,84.37165069580078,0.0,0.0,0.0,0.5107378363609314,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1160408854484558,-2582.03857421875,304.1446838378906,0.7459594011306763,0.1821906715631485,0.1651305556297302,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063293457031,0.4725083112716675,0.050000000745058,0.0492852814495563,293.06317138671875,297.1499938964844,293.1499938964844,0.0596124418079853,-1209.5496826171875,304.140380859375,0.6299688816070557,0.1093533635139465,0.0773809403181076,293.10272216796875,297.1499938964844,293.1499938964844,0.3523491024971008,-6570.00537109375,304.1584167480469,0.9990000128746032,0.5215067863464355,0.419734925031662,293.2420654296875,297.1499938964844,293.1499938964844,0.004257864318788,-1594.229248046875,296.8525085449219,0.4725083112716675,0.050000000745058,0.2337881624698639,291.20672607421875,291.1499938964844,256.8464660644531,255.74661254882807,278.999267578125,293.4967956542969,291.20660400390625,1.0,0.2657561898231506,0.6517363786697388,0.6517363786697388,1.0,1.0,-1.1344900131225586,0.4489594399929046,0.6855305433273315,0.1859314739704132,0.0,0.0,0.5856075882911682,56.845176696777344,63.0,16.287389755249023,-13950.9287109375,192.6078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740173339844,308.3980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18196.884765625,18000.0,0.0,0.0,0.3238908648490906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615384459495544,0.7615483403205872,-9.898398275254294e-06,0.0,0.0003287080326117,0.0,0.0,84.37165069580078,0.0,0.0,0.0,0.5107378363609314,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1167420074343681,-2594.666748046875,304.1443786621094,0.7459385991096497,0.1830305755138397,0.1659008115530014,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.4715533852577209,0.050000000745058,0.0493029728531837,293.0616149902344,297.1499938964844,293.1499938964844,0.0607852227985858,-1225.335693359375,304.1400146484375,0.6315491199493408,0.1107593774795532,0.0783736109733581,293.1026916503906,297.1499938964844,293.1499938964844,0.3542620539665222,-6600.31787109375,304.1534118652344,0.9990000128746032,0.5221142768859863,0.4217298328876495,293.2401123046875,297.1499938964844,293.1499938964844,0.0042510875500738,-1592.0439453125,296.8403015136719,0.4715533852577209,0.050000000745058,0.2338720858097076,291.2039489746094,291.1499938964844,256.8369140625,255.73858642578125,279.0284423828125,293.4993591308594,291.2029113769531,1.0,0.2668988704681396,0.6478777527809143,0.6478777527809143,1.0,1.0,-1.1391217708587646,0.4498431980609894,0.6892785429954529,0.1845424771308899,0.0,0.0,0.5822683572769165,57.33342742919922,63.0,2.270685195922852,-13952.8408203125,195.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456726074219,308.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.140625,18000.0,0.0,0.0,0.3238539695739746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519791126251221,0.75198894739151,-9.80562253971584e-06,0.0,0.0003286706050857,0.0,0.0,82.28494262695312,0.0,0.0,0.0,0.5071452260017395,4.0,0.0,1.0
580560,293.0920715332031,297.1499938964844,293.1499938964844,0.1174829080700874,-2608.044921875,304.14404296875,0.7456629872322083,0.1838689893484115,0.16667440533638,294.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991271972656,0.470354288816452,0.050000000745058,0.0493249222636222,293.0601501464844,297.1499938964844,293.1499938964844,0.0619832500815391,-1241.5736083984375,304.1396484375,0.632908284664154,0.1121691018342971,0.0793734192848205,293.1038818359375,297.1499938964844,293.1499938964844,0.3567801713943481,-6639.5986328125,304.1482238769531,0.9990000128746032,0.5224794745445251,0.4241912364959717,293.2381896972656,297.1499938964844,293.1499938964844,0.0042456351220607,-1590.52978515625,296.82623291015625,0.470354288816452,0.050000000745058,0.2339761853218078,291.19757080078125,291.1499938964844,256.82781982421875,255.73097229003903,279.05145263671875,293.50421142578125,291.1959228515625,1.0,0.2682459354400635,0.6446986794471741,0.6446986794471741,1.0,1.0,-1.144355297088623,0.4511944651603699,0.6931608319282532,0.1834586262702942,0.0,0.0,0.5797216892242432,57.9371223449707,66.0,-9.260684967041016,-13968.9296875,197.8720550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,308.4312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18144.1875,18000.0,0.0,0.0,0.3237007856369018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442999482154846,0.7443097233772278,-9.72884845396038e-06,0.0,0.0003285151615273,0.0,0.0,80.61599731445312,0.0,0.0,0.0,0.5042443871498108,4.0,0.0,1.0
580620,293.0910949707031,297.1499938964844,293.1499938964844,0.1190408840775489,-2636.198486328125,304.1434326171875,0.7444807291030884,0.1855360269546508,0.1682249456644058,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4672689139842987,0.050000000745058,0.0493798777461051,293.0574645996094,297.1499938964844,293.1499938964844,0.0644202604889869,-1274.9093017578125,304.1390380859375,0.6350488066673279,0.1149888113141059,0.0813841000199318,293.1095275878906,297.1499938964844,293.1499938964844,0.3633202314376831,-6740.0302734375,304.137939453125,0.9990000128746032,0.5225080251693726,0.430292934179306,293.2345275878906,297.1499938964844,293.1499938964844,0.0042375610210001,-1588.8785400390625,296.794921875,0.4672689139842987,0.050000000745058,0.2342368811368942,291.1781921386719,291.1499938964844,256.81103515625,255.71690368652344,279.0840148925781,293.5199584960937,291.1758728027344,1.0,0.2714580595493316,0.6398488879203796,0.6398488879203796,1.0,1.0,-1.1563313007354736,0.4550150334835052,0.7013162970542908,0.1821047663688659,0.0,0.0,0.5771950483322144,59.44617462158203,69.0,-24.530733108520508,-14038.158203125,204.72268676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,308.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.41015625,18000.0,0.0,0.0,0.3232264816761017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350300550460815,0.7350397109985352,-9.629342457628807e-06,0.0,0.0003280338132753,0.0,0.0,78.58282470703125,0.0,0.0,0.0,0.5007079243659973,4.0,0.0,1.0
580680,293.0910949707031,297.1499938964844,293.1499938964844,0.1190408840775489,-2636.198486328125,304.1434326171875,0.7444807291030884,0.1855360269546508,0.1682249456644058,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4672689139842987,0.050000000745058,0.0493798777461051,293.0574645996094,297.1499938964844,293.1499938964844,0.0644202604889869,-1274.9093017578125,304.1390380859375,0.6350488066673279,0.1149888113141059,0.0813841000199318,293.1095275878906,297.1499938964844,293.1499938964844,0.3633202314376831,-6740.0302734375,304.137939453125,0.9990000128746032,0.5225080251693726,0.430292934179306,293.2345275878906,297.1499938964844,293.1499938964844,0.0042375610210001,-1588.8785400390625,296.794921875,0.4672689139842987,0.050000000745058,0.2342368811368942,291.1781921386719,291.1499938964844,256.81103515625,255.71690368652344,279.0840148925781,293.5199584960937,291.1758728027344,1.0,0.2714580595493316,0.6398488879203796,0.6398488879203796,1.0,1.0,-1.1563313007354736,0.4550150334835052,0.7013162970542908,0.1821047663688659,0.0,0.0,0.5771950483322144,59.44617462158203,69.0,-24.530733108520508,-14038.158203125,204.72268676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,308.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.41015625,18000.0,0.0,0.0,0.3232264816761017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350300550460815,0.7350397109985352,-9.629342457628807e-06,0.0,0.0003280338132753,0.0,0.0,78.58282470703125,0.0,0.0,0.0,0.5007079243659973,4.0,0.0,1.0
580740,293.09033203125,297.1499938964844,293.1499938964844,0.120639257133007,-2665.020751953125,304.1429748535156,0.7426566481590271,0.1871833056211471,0.1697712540626526,294.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4632979035377502,0.050000000745058,0.0494471490383148,293.0545349121094,297.1499938964844,293.1499938964844,0.0669045895338058,-1309.25390625,304.1385498046875,0.6366387605667114,0.1179251074790954,0.0834326520562172,293.11932373046875,297.1499938964844,293.1499938964844,0.3714088797569275,-6862.3232421875,304.1285095214844,0.9990000128746032,0.5215595364570618,0.4376462996006012,293.2310791015625,297.1499938964844,293.1499938964844,0.0042318571358919,-1588.248046875,296.76220703125,0.4632979035377502,0.050000000745058,0.2345559895038604,291.1553955078125,291.1499938964844,256.7958679199219,255.70420837402344,279.1049194335937,293.542724609375,291.1530456542969,1.0,0.275228887796402,0.6364553570747375,0.6364553570747375,1.0,1.0,-1.16993510723114,0.4599741399288177,0.7099609375,0.1817632317543029,0.0,0.0,0.5779950618743896,61.29448318481445,72.0,-30.3486270904541,-14148.419921875,212.91403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,308.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.009765625,18000.0,0.0,0.0,0.3228190839290619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340181469917297,0.7340277433395386,-9.603942089597696e-06,0.0,0.000327620335156,0.0,0.0,78.26599884033203,0.0,0.0,0.0,0.5002281069755554,4.0,0.0,1.0
