time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.09033203125,297.1499938964844,293.1499938964844,0.120639257133007,-2665.020751953125,304.1429748535156,0.7426566481590271,0.1871833056211471,0.1697712540626526,294.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4632979035377502,0.050000000745058,0.0494471490383148,293.0545349121094,297.1499938964844,293.1499938964844,0.0669045895338058,-1309.25390625,304.1385498046875,0.6366387605667114,0.1179251074790954,0.0834326520562172,293.11932373046875,297.1499938964844,293.1499938964844,0.3714088797569275,-6862.3232421875,304.1285095214844,0.9990000128746032,0.5215595364570618,0.4376462996006012,293.2310791015625,297.1499938964844,293.1499938964844,0.0042318571358919,-1588.248046875,296.76220703125,0.4632979035377502,0.050000000745058,0.2345559895038604,291.1553955078125,291.1499938964844,256.7958679199219,255.70420837402344,279.1049194335937,293.542724609375,291.1530456542969,1.0,0.275228887796402,0.6364553570747375,0.6364553570747375,1.0,1.0,-1.16993510723114,0.4599741399288177,0.7099609375,0.1817632317543029,0.0,0.0,0.5779950618743896,61.29448318481445,72.0,-30.3486270904541,-14148.419921875,212.91403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,308.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.009765625,18000.0,0.0,0.0,0.3228190839290619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340181469917297,0.7340277433395386,-9.603942089597696e-06,0.0,0.000327620335156,0.0,0.0,78.26599884033203,0.0,0.0,0.0,0.5002281069755554,4.0,0.0,1.0
580860,293.0897827148437,297.1499938964844,293.1499938964844,0.1222326830029487,-2693.643798828125,304.1426696777344,0.740450918674469,0.1888051331043243,0.1713037937879562,294.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.458764910697937,0.050000000745058,0.0495231822133064,293.0477600097656,297.1499938964844,293.1499938964844,0.0699065998196601,-1351.195068359375,304.1373291015625,0.638953447341919,0.1217061057686805,0.0859658122062683,293.13507080078125,297.1499938964844,293.1499938964844,0.3805126249790191,-6998.13232421875,304.1205444335937,0.9990000128746032,0.519155740737915,0.4458118081092834,293.2278747558594,297.1499938964844,293.1499938964844,0.0042273784056305,-1588.0233154296875,296.73028564453125,0.458764910697937,0.050000000745058,0.2349166572093963,291.13299560546875,291.1499938964844,256.7820739746094,255.6926727294922,279.1191711425781,293.572021484375,291.1307983398437,1.0,0.2794361114501953,0.6341228485107422,0.6341228485107422,1.0,1.0,-1.1851394176483154,0.4659077227115631,0.7192317247390747,0.1824847161769867,0.0,0.0,0.5817772150039673,63.39609146118164,60.0,-30.874740600585938,-14290.6064453125,222.32948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.82421875,18000.0,0.0,0.0,0.3227944374084472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405392527580261,0.7405489087104797,-9.647365914133845e-06,0.0,0.0003275953058619,0.0,0.0,79.51148223876953,0.0,0.0,0.0,0.5025542378425598,4.0,0.0,1.0
580920,293.0897827148437,297.1499938964844,293.1499938964844,0.1222326830029487,-2693.643798828125,304.1426696777344,0.740450918674469,0.1888051331043243,0.1713037937879562,294.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.458764910697937,0.050000000745058,0.0495231822133064,293.0477600097656,297.1499938964844,293.1499938964844,0.0699065998196601,-1351.195068359375,304.1373291015625,0.638953447341919,0.1217061057686805,0.0859658122062683,293.13507080078125,297.1499938964844,293.1499938964844,0.3805126249790191,-6998.13232421875,304.1205444335937,0.9990000128746032,0.519155740737915,0.4458118081092834,293.2278747558594,297.1499938964844,293.1499938964844,0.0042273784056305,-1588.0233154296875,296.73028564453125,0.458764910697937,0.050000000745058,0.2349166572093963,291.13299560546875,291.1499938964844,256.7820739746094,255.6926727294922,279.1191711425781,293.572021484375,291.1307983398437,1.0,0.2794361114501953,0.6341228485107422,0.6341228485107422,1.0,1.0,-1.1851394176483154,0.4659077227115631,0.7192317247390747,0.1824847161769867,0.0,0.0,0.5817772150039673,63.39609146118164,60.0,-30.874740600585938,-14290.6064453125,222.32948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.82421875,18000.0,0.0,0.0,0.3227944374084472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405392527580261,0.7405489087104797,-9.647365914133845e-06,0.0,0.0003275953058619,0.0,0.0,79.51148223876953,0.0,0.0,0.0,0.5025542378425598,4.0,0.0,1.0
580980,293.08917236328125,297.1499938964844,293.1499938964844,0.1235781759023666,-2717.459228515625,304.14288330078125,0.7441666722297668,0.190454363822937,0.172741025686264,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4606168866157532,0.050000000745058,0.0494915284216403,293.04034423828125,297.1499938964844,293.1499938964844,0.0731365755200386,-1396.6082763671875,304.1361999511719,0.6473401188850403,0.1258080750703811,0.0888242721557617,293.146728515625,297.1499938964844,293.1499938964844,0.3780930042266845,-6956.1357421875,304.135009765625,0.9990000128746032,0.5171366333961487,0.4424360692501068,293.2245483398437,297.1499938964844,293.1499938964844,0.0042133396491408,-1583.35791015625,296.7083435058594,0.4606168866157532,0.050000000745058,0.2347665131092071,291.1257629394531,291.1499938964844,256.7693786621094,255.68209838867188,279.13189697265625,293.59112548828125,291.1272888183594,1.0,0.278039813041687,0.6330113410949707,0.6330113410949707,1.0,1.0,-1.1860344409942627,0.4660292565822601,0.7200051546096802,0.181419625878334,0.0,0.0,0.5859399437904358,62.589786529541016,48.0,-3.5133981704711914,-14342.0439453125,221.01210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093017578125,308.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.201171875,18000.0,0.0,0.0,0.3232302665710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516966462135315,0.7517063617706299,-9.742901056597477e-06,0.0,0.000328037654981,0.0,0.0,81.81505584716797,0.0,0.0,0.0,0.5066054463386536,4.0,0.0,1.0
581040,293.08917236328125,297.1499938964844,293.1499938964844,0.1235781759023666,-2717.459228515625,304.14288330078125,0.7441666722297668,0.190454363822937,0.172741025686264,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4606168866157532,0.050000000745058,0.0494915284216403,293.04034423828125,297.1499938964844,293.1499938964844,0.0731365755200386,-1396.6082763671875,304.1361999511719,0.6473401188850403,0.1258080750703811,0.0888242721557617,293.146728515625,297.1499938964844,293.1499938964844,0.3780930042266845,-6956.1357421875,304.135009765625,0.9990000128746032,0.5171366333961487,0.4424360692501068,293.2245483398437,297.1499938964844,293.1499938964844,0.0042133396491408,-1583.35791015625,296.7083435058594,0.4606168866157532,0.050000000745058,0.2347665131092071,291.1257629394531,291.1499938964844,256.7693786621094,255.68209838867188,279.13189697265625,293.59112548828125,291.1272888183594,1.0,0.278039813041687,0.6330113410949707,0.6330113410949707,1.0,1.0,-1.1860344409942627,0.4660292565822601,0.7200051546096802,0.181419625878334,0.0,0.0,0.5859399437904358,62.589786529541016,48.0,-3.5133981704711914,-14342.0439453125,221.01210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093017578125,308.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.201171875,18000.0,0.0,0.0,0.3232302665710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516966462135315,0.7517063617706299,-9.742901056597477e-06,0.0,0.000328037654981,0.0,0.0,81.81505584716797,0.0,0.0,0.0,0.5066054463386536,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1240966320037841,-2726.38134765625,304.14324951171875,0.7481353282928467,0.1912978887557983,0.1734427064657211,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4637486636638641,0.050000000745058,0.0494396351277828,293.0387878417969,297.1499938964844,293.1499938964844,0.0744671523571014,-1415.272705078125,304.13629150390625,0.6531230211257935,0.1275056004524231,0.090082548558712,293.1451416015625,297.1499938964844,293.1499938964844,0.3725298345088959,-6869.458984375,304.1478576660156,0.9990000128746032,0.5174843072891235,0.4368392527103424,293.2228088378906,297.1499938964844,293.1499938964844,0.0042009917087852,-1578.3392333984375,296.705810546875,0.4637486636638641,0.050000000745058,0.2345203459262848,291.1357116699219,291.1499938964844,256.7633972167969,255.6770935058593,279.135009765625,293.5863342285156,291.13824462890625,1.0,0.2757059335708618,0.6325063705444336,0.6325063705444336,1.0,1.0,-1.1813137531280518,0.4638853967189789,0.7174283266067505,0.1799405068159103,0.0,0.0,0.5859207510948181,61.20391082763672,48.0,14.006773948669434,-14315.8154296875,216.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,308.542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.001953125,18000.0,0.0,0.0,0.3234775364398956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754065752029419,0.7540755271911621,-9.774015779839829e-06,0.0,0.0003282885882072,0.0,0.0,82.38330841064453,0.0,0.0,0.0,0.5075113773345947,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245690956711769,-2734.423828125,304.14361572265625,0.7533726096153259,0.1921547800302505,0.1741384863853454,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.467853844165802,0.050000000745058,0.0493695326149463,293.0393981933594,297.1499938964844,293.1499938964844,0.0754852145910263,-1429.489013671875,304.136962890625,0.6595171689987183,0.1287971287965774,0.0910813510417938,293.13775634765625,297.1499938964844,293.1499938964844,0.3647084236145019,-6749.0078125,304.1624755859375,0.9990000128746032,0.518990159034729,0.4291615188121795,293.2209777832031,297.1499938964844,293.1499938964844,0.0041866209357976,-1572.3792724609375,296.7059936523437,0.467853844165802,0.050000000745058,0.2341878116130828,291.1495056152344,291.1499938964844,256.757568359375,255.6722412109375,279.1363220214844,293.5712585449219,291.1527099609375,1.0,0.2724314332008362,0.631925642490387,0.631925642490387,1.0,1.0,-1.1736509799957275,0.4604508876800537,0.7132000923156738,0.177855759859085,0.0,0.0,0.5845832228660583,59.317508697509766,51.0,27.816789627075195,-14256.130859375,210.2227020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,308.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.3236375153064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7531611919403076,0.7531709671020508,-9.777834748092571e-06,0.0,0.0003284509584773,0.0,0.0,82.27325439453125,0.0,0.0,0.0,0.5072345733642578,4.0,0.0,1.0
581220,293.087646484375,297.1499938964844,293.1499938964844,0.1256280839443206,-2752.650634765625,304.1439514160156,0.7603229880332947,0.1938639730215072,0.1756020635366439,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.4720199406147003,0.050000000745058,0.0492942444980144,293.0453796386719,297.1499938964844,293.1499938964844,0.0767330601811409,-1446.790283203125,304.13922119140625,0.6671677827835083,0.1303890496492386,0.0923288166522979,293.1142883300781,297.1499938964844,293.1499938964844,0.3555359244346618,-6610.43896484375,304.173095703125,0.9990000128746032,0.524052083492279,0.4207580983638763,293.2172241210937,297.1499938964844,293.1499938964844,0.0041637970134615,-1562.9205322265625,296.7054138183594,0.4720199406147003,0.050000000745058,0.2338306605815887,291.1732482910156,291.1499938964844,256.74639892578125,255.66290283203125,279.1347961425781,293.53594970703125,291.17413330078125,1.0,0.269432008266449,0.6303138136863708,0.6303138136863708,1.0,1.0,-1.1662935018539429,0.456807941198349,0.7094855904579163,0.1750624775886535,0.0,0.0,0.5796173810958862,57.2966194152832,54.0,23.89446830749512,-14164.501953125,203.75645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,308.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18091.75390625,18000.0,0.0,0.0,0.3235590159893036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432252764701843,0.7432349920272827,-9.707282515591942e-06,0.0,0.0003283712721895,0.0,0.0,80.31114959716797,0.0,0.0,0.0,0.5036986470222473,4.0,0.0,1.0
581280,293.087646484375,297.1499938964844,293.1499938964844,0.1256280839443206,-2752.650634765625,304.1439514160156,0.7603229880332947,0.1938639730215072,0.1756020635366439,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.4720199406147003,0.050000000745058,0.0492942444980144,293.0453796386719,297.1499938964844,293.1499938964844,0.0767330601811409,-1446.790283203125,304.13922119140625,0.6671677827835083,0.1303890496492386,0.0923288166522979,293.1142883300781,297.1499938964844,293.1499938964844,0.3555359244346618,-6610.43896484375,304.173095703125,0.9990000128746032,0.524052083492279,0.4207580983638763,293.2172241210937,297.1499938964844,293.1499938964844,0.0041637970134615,-1562.9205322265625,296.7054138183594,0.4720199406147003,0.050000000745058,0.2338306605815887,291.1732482910156,291.1499938964844,256.74639892578125,255.66290283203125,279.1347961425781,293.53594970703125,291.17413330078125,1.0,0.269432008266449,0.6303138136863708,0.6303138136863708,1.0,1.0,-1.1662935018539429,0.456807941198349,0.7094855904579163,0.1750624775886535,0.0,0.0,0.5796173810958862,57.2966194152832,54.0,23.89446830749512,-14164.501953125,203.75645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,308.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18091.75390625,18000.0,0.0,0.0,0.3235590159893036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432252764701843,0.7432349920272827,-9.707282515591942e-06,0.0,0.0003283712721895,0.0,0.0,80.31114959716797,0.0,0.0,0.0,0.5036986470222473,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269492357969284,-2775.86474609375,304.1437683105469,0.7647405862808228,0.195576399564743,0.1771044284105301,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.4737975001335144,0.050000000745058,0.04926098883152,293.0474548339844,297.1499938964844,293.1499938964844,0.0781973451375961,-1467.57470703125,304.14031982421875,0.6726351976394653,0.1326119601726532,0.0936582833528518,293.09588623046875,297.1499938964844,293.1499938964844,0.3513782620429992,-6550.0546875,304.172119140625,0.9990000128746032,0.5287049412727356,0.4169933795928955,293.2132568359375,297.1499938964844,293.1499938964844,0.0041504628024995,-1558.0892333984375,296.6942443847656,0.4737975001335144,0.050000000745058,0.2336729168891906,291.1752014160156,291.1499938964844,256.7355651855469,255.6538848876953,279.1353759765625,293.5146789550781,291.1748352050781,1.0,0.268287718296051,0.6288658976554871,0.6288658976554871,1.0,1.0,-1.1649421453475952,0.4557304084300995,0.7092117667198181,0.1737171858549118,0.0,0.0,0.5760022401809692,56.42602157592773,57.0,5.515462875366211,-14123.2490234375,201.5874786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,308.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.392578125,18000.0,0.0,0.0,0.3230613172054291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333539724349976,0.7333635687828064,-9.616654097044376e-06,0.0,0.0003278661461081,0.0,0.0,78.25371551513672,0.0,0.0,0.0,0.5000619292259216,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269492357969284,-2775.86474609375,304.1437683105469,0.7647405862808228,0.195576399564743,0.1771044284105301,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.4737975001335144,0.050000000745058,0.04926098883152,293.0474548339844,297.1499938964844,293.1499938964844,0.0781973451375961,-1467.57470703125,304.14031982421875,0.6726351976394653,0.1326119601726532,0.0936582833528518,293.09588623046875,297.1499938964844,293.1499938964844,0.3513782620429992,-6550.0546875,304.172119140625,0.9990000128746032,0.5287049412727356,0.4169933795928955,293.2132568359375,297.1499938964844,293.1499938964844,0.0041504628024995,-1558.0892333984375,296.6942443847656,0.4737975001335144,0.050000000745058,0.2336729168891906,291.1752014160156,291.1499938964844,256.7355651855469,255.6538848876953,279.1353759765625,293.5146789550781,291.1748352050781,1.0,0.268287718296051,0.6288658976554871,0.6288658976554871,1.0,1.0,-1.1649421453475952,0.4557304084300995,0.7092117667198181,0.1737171858549118,0.0,0.0,0.5760022401809692,56.42602157592773,57.0,5.515462875366211,-14123.2490234375,201.5874786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,308.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.392578125,18000.0,0.0,0.0,0.3230613172054291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333539724349976,0.7333635687828064,-9.616654097044376e-06,0.0,0.0003278661461081,0.0,0.0,78.25371551513672,0.0,0.0,0.0,0.5000619292259216,4.0,0.0,1.0
581460,293.0863952636719,297.1499938964844,293.1499938964844,0.1284109652042389,-2801.669677734375,304.1434020996094,0.767268717288971,0.1972946673631668,0.1786400228738784,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4740424752235412,0.050000000745058,0.0492563433945179,293.0466613769531,297.1499938964844,293.1499938964844,0.0803027972579002,-1497.8365478515625,304.1400146484375,0.6776577830314636,0.1353688389062881,0.095529980957508,293.0850830078125,297.1499938964844,293.1499938964844,0.3506829440593719,-6542.79736328125,304.16583251953125,0.9990000128746032,0.5322803258895874,0.4164665341377258,293.2091369628906,297.1499938964844,293.1499938964844,0.0041428999975323,-1555.885009765625,296.6791381835937,0.4740424752235412,0.050000000745058,0.2336508780717849,291.1672058105469,291.1499938964844,256.7248840332031,255.6449432373047,279.1375427246094,293.507568359375,291.1659545898437,1.0,0.2686406075954437,0.6277201771736145,0.6277201771736145,1.0,1.0,-1.1683658361434937,0.4567447006702423,0.7116211652755737,0.173665165901184,0.0,0.0,0.5741527676582336,56.34927749633789,60.0,-9.227540969848633,-14132.4833984375,202.5580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,308.572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.595703125,18000.0,0.0,0.0,0.3223809897899627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727163553237915,0.7271730899810791,-9.55410814640345e-06,0.0,0.000327175745042,0.0,0.0,76.94205474853516,0.0,0.0,0.0,0.497742623090744,4.0,0.0,1.0
581520,293.0863952636719,297.1499938964844,293.1499938964844,0.1284109652042389,-2801.669677734375,304.1434020996094,0.767268717288971,0.1972946673631668,0.1786400228738784,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4740424752235412,0.050000000745058,0.0492563433945179,293.0466613769531,297.1499938964844,293.1499938964844,0.0803027972579002,-1497.8365478515625,304.1400146484375,0.6776577830314636,0.1353688389062881,0.095529980957508,293.0850830078125,297.1499938964844,293.1499938964844,0.3506829440593719,-6542.79736328125,304.16583251953125,0.9990000128746032,0.5322803258895874,0.4164665341377258,293.2091369628906,297.1499938964844,293.1499938964844,0.0041428999975323,-1555.885009765625,296.6791381835937,0.4740424752235412,0.050000000745058,0.2336508780717849,291.1672058105469,291.1499938964844,256.7248840332031,255.6449432373047,279.1375427246094,293.507568359375,291.1659545898437,1.0,0.2686406075954437,0.6277201771736145,0.6277201771736145,1.0,1.0,-1.1683658361434937,0.4567447006702423,0.7116211652755737,0.173665165901184,0.0,0.0,0.5741527676582336,56.34927749633789,60.0,-9.227540969848633,-14132.4833984375,202.5580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,308.572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.595703125,18000.0,0.0,0.0,0.3223809897899627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727163553237915,0.7271730899810791,-9.55410814640345e-06,0.0,0.000327175745042,0.0,0.0,76.94205474853516,0.0,0.0,0.0,0.497742623090744,4.0,0.0,1.0
581580,293.0859069824219,297.1499938964844,293.1499938964844,0.1299648284912109,-2829.122802734375,304.1430053710937,0.7681835293769836,0.1990053057670593,0.180194541811943,294.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4730457961559295,0.050000000745058,0.0492750778794288,293.045654296875,297.1499938964844,293.1499938964844,0.0825650617480278,-1530.5643310546875,304.1395874023437,0.681380033493042,0.1381920427083969,0.0975116416811943,293.0805358886719,297.1499938964844,293.1499938964844,0.3528712689876556,-6579.064453125,304.1568603515625,0.9990000128746032,0.5348568558692932,0.418597400188446,293.205078125,297.1499938964844,293.1499938964844,0.0041396273300051,-1555.567138671875,296.66162109375,0.4730457961559295,0.050000000745058,0.233739748597145,291.15289306640625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1512451171875,1.0,0.2701696455478668,0.6268959045410156,0.6268959045410156,1.0,1.0,-1.1752959489822388,0.4593364298343658,0.7159594893455505,0.1746280938386917,0.0,0.0,0.5746856927871704,56.91640853881836,63.0,-18.38605499267578,-14185.4423828125,205.9778747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,308.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.3217799067497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263173460960388,0.7263268232345581,-9.53577819018392e-06,0.0,0.0003265656996518,0.0,0.0,76.69938659667969,0.0,0.0,0.0,0.4973686039447784,4.0,0.0,1.0
581640,293.0859069824219,297.1499938964844,293.1499938964844,0.1299648284912109,-2829.122802734375,304.1430053710937,0.7681835293769836,0.1990053057670593,0.180194541811943,294.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4730457961559295,0.050000000745058,0.0492750778794288,293.045654296875,297.1499938964844,293.1499938964844,0.0825650617480278,-1530.5643310546875,304.1395874023437,0.681380033493042,0.1381920427083969,0.0975116416811943,293.0805358886719,297.1499938964844,293.1499938964844,0.3528712689876556,-6579.064453125,304.1568603515625,0.9990000128746032,0.5348568558692932,0.418597400188446,293.205078125,297.1499938964844,293.1499938964844,0.0041396273300051,-1555.567138671875,296.66162109375,0.4730457961559295,0.050000000745058,0.233739748597145,291.15289306640625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1512451171875,1.0,0.2701696455478668,0.6268959045410156,0.6268959045410156,1.0,1.0,-1.1752959489822388,0.4593364298343658,0.7159594893455505,0.1746280938386917,0.0,0.0,0.5746856927871704,56.91640853881836,63.0,-18.38605499267578,-14185.4423828125,205.9778747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,308.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.3217799067497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263173460960388,0.7263268232345581,-9.53577819018392e-06,0.0,0.0003265656996518,0.0,0.0,76.69938659667969,0.0,0.0,0.0,0.4973686039447784,4.0,0.0,1.0
581700,293.0857238769531,297.1499938964844,293.1499938964844,0.1307579129934311,-2843.1171875,304.1428527832031,0.7681294083595276,0.1998524814844131,0.1809729486703872,294.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4721458852291107,0.050000000745058,0.0492918416857719,293.0451965332031,297.1499938964844,293.1499938964844,0.083709217607975,-1547.171875,304.139404296875,0.682750403881073,0.1395990252494812,0.0985082983970642,293.0803527832031,297.1499938964844,293.1499938964844,0.3548680245876312,-6610.60302734375,304.1520080566406,0.9990000128746032,0.535775363445282,0.4204940795898437,293.2031555175781,297.1499938964844,293.1499938964844,0.0041390983387827,-1555.86474609375,296.6525573730469,0.4721458852291107,0.050000000745058,0.2338192760944366,291.1446533203125,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1429443359375,1.0,0.2712967991828918,0.6265864968299866,0.6265864968299866,1.0,1.0,-1.1798182725906372,0.4611141979694366,0.7187040448188782,0.1754127740859985,0.0,0.0,0.5758684277534485,57.40298843383789,63.0,-20.972368240356445,-14226.0595703125,208.46080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,308.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.939453125,18000.0,0.0,0.0,0.3215894997119903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280829548835754,0.7280924916267395,-9.54557617660612e-06,0.0,0.0003263724502176,0.0,0.0,77.01842498779297,0.0,0.0,0.0,0.4979841709136963,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315545737743377,-2857.15673828125,304.1427001953125,0.7677858471870422,0.2006918638944625,0.1817490756511688,294.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4710039794445038,0.050000000745058,0.0493128821253776,293.0448303222656,297.1499938964844,293.1499938964844,0.0848540663719177,-1563.81689453125,304.1392517089844,0.6838300228118896,0.1409985721111297,0.0995037704706192,293.0813903808594,297.1499938964844,293.1499938964844,0.3573802709579468,-6649.68701171875,304.1470642089844,0.9990000128746032,0.536451518535614,0.4228621125221252,293.2012634277344,297.1499938964844,293.1499938964844,0.0041391281411051,-1556.37939453125,296.6434631347656,0.4710039794445038,0.050000000745058,0.2339190691709518,291.1361389160156,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1343688964844,1.0,0.2726286649703979,0.6263371706008911,0.6263371706008911,1.0,1.0,-1.1849316358566284,0.4631631672382355,0.7217684984207153,0.1763710379600525,0.0,0.0,0.5776530504226685,58.006813049316406,66.0,-22.53856658935547,-14274.7978515625,211.3953094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,308.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.05078125,18000.0,0.0,0.0,0.321512371301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731315553188324,0.731325089931488,-9.56836902332725e-06,0.0,0.0003262941609136,0.0,0.0,77.63679504394531,0.0,0.0,0.0,0.4991424083709717,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331428587436676,-2885.079345703125,304.1424865722656,0.7663815021514893,0.2023421972990036,0.183288037776947,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.468046486377716,0.050000000745058,0.0493660271167755,293.0443420410156,297.1499938964844,293.1499938964844,0.087132379412651,-1596.998779296875,304.1390380859375,0.6852421760559082,0.143767237663269,0.1014836579561233,293.0867919921875,297.1499938964844,293.1499938964844,0.3637143969535827,-6746.71533203125,304.13751220703125,0.9990000128746032,0.5371019840240479,0.4287852048873901,293.1977233886719,297.1499938964844,293.1499938964844,0.0041404273360967,-1557.8526611328125,296.6256103515625,0.468046486377716,0.050000000745058,0.2341711819171905,291.1190795898437,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480041503906,291.1174011230469,1.0,0.2758066654205322,0.6259972453117371,0.6259972453117371,1.0,1.0,-1.196630597114563,0.4679425358772278,0.72868812084198,0.1787324100732803,0.0,0.0,0.5829269886016846,59.51784133911133,69.0,-23.40081214904785,-14392.93359375,218.4520874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,308.5443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.7734375,18000.0,0.0,0.0,0.321795642375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420498728752136,0.7420595288276672,-9.65281287790276e-06,0.0,0.0003265816485509,0.0,0.0,79.77069091796875,0.0,0.0,0.0,0.5030570030212402,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331428587436676,-2885.079345703125,304.1424865722656,0.7663815021514893,0.2023421972990036,0.183288037776947,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.468046486377716,0.050000000745058,0.0493660271167755,293.0443420410156,297.1499938964844,293.1499938964844,0.087132379412651,-1596.998779296875,304.1390380859375,0.6852421760559082,0.143767237663269,0.1014836579561233,293.0867919921875,297.1499938964844,293.1499938964844,0.3637143969535827,-6746.71533203125,304.13751220703125,0.9990000128746032,0.5371019840240479,0.4287852048873901,293.1977233886719,297.1499938964844,293.1499938964844,0.0041404273360967,-1557.8526611328125,296.6256103515625,0.468046486377716,0.050000000745058,0.2341711819171905,291.1190795898437,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480041503906,291.1174011230469,1.0,0.2758066654205322,0.6259972453117371,0.6259972453117371,1.0,1.0,-1.196630597114563,0.4679425358772278,0.72868812084198,0.1787324100732803,0.0,0.0,0.5829269886016846,59.51784133911133,69.0,-23.40081214904785,-14392.93359375,218.4520874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,308.5443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.7734375,18000.0,0.0,0.0,0.321795642375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420498728752136,0.7420595288276672,-9.65281287790276e-06,0.0,0.0003265816485509,0.0,0.0,79.77069091796875,0.0,0.0,0.0,0.5030570030212402,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347058862447738,-2912.45849609375,304.14239501953125,0.7642329335212708,0.2039494812488556,0.1848013550043106,294.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4642203450202942,0.050000000745058,0.0494316406548023,293.0435791015625,297.1499938964844,293.1499938964844,0.0894101858139038,-1630.21630859375,304.1388854980469,0.6859050989151001,0.1465919315814972,0.1034683808684349,293.0963134765625,297.1499938964844,293.1499938964844,0.3714785873889923,-6863.86328125,304.1287841796875,0.9990000128746032,0.5367835760116577,0.4359859824180603,293.1945495605469,297.1499938964844,293.1499938964844,0.0041429013945162,-1559.693603515625,296.6086120605469,0.4642203450202942,0.050000000745058,0.2344824224710464,291.1029663085937,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5754089355469,291.1014709472656,1.0,0.279540866613388,0.6258350014686584,0.6258350014686584,1.0,1.0,-1.209924340248108,0.4734682142734527,0.7364560961723328,0.1815884262323379,0.0,0.0,0.5902889370918274,61.37056350708008,72.0,-22.300111770629883,-14533.7802734375,226.8909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086669921875,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17848.396484375,18000.0,0.0,0.0,0.3227936029434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582052946090698,0.758215069770813,-9.7888269010582e-06,0.0,0.0003275944909546,0.0,0.0,83.10978698730469,0.0,0.0,0.0,0.5090451240539551,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347058862447738,-2912.45849609375,304.14239501953125,0.7642329335212708,0.2039494812488556,0.1848013550043106,294.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4642203450202942,0.050000000745058,0.0494316406548023,293.0435791015625,297.1499938964844,293.1499938964844,0.0894101858139038,-1630.21630859375,304.1388854980469,0.6859050989151001,0.1465919315814972,0.1034683808684349,293.0963134765625,297.1499938964844,293.1499938964844,0.3714785873889923,-6863.86328125,304.1287841796875,0.9990000128746032,0.5367835760116577,0.4359859824180603,293.1945495605469,297.1499938964844,293.1499938964844,0.0041429013945162,-1559.693603515625,296.6086120605469,0.4642203450202942,0.050000000745058,0.2344824224710464,291.1029663085937,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5754089355469,291.1014709472656,1.0,0.279540866613388,0.6258350014686584,0.6258350014686584,1.0,1.0,-1.209924340248108,0.4734682142734527,0.7364560961723328,0.1815884262323379,0.0,0.0,0.5902889370918274,61.37056350708008,72.0,-22.300111770629883,-14533.7802734375,226.8909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086669921875,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17848.396484375,18000.0,0.0,0.0,0.3227936029434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582052946090698,0.758215069770813,-9.7888269010582e-06,0.0,0.0003275944909546,0.0,0.0,83.10978698730469,0.0,0.0,0.0,0.5090451240539551,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1362341046333313,-2939.13330078125,304.14239501953125,0.7616328001022339,0.2055124044418335,0.1862831115722656,293.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.4597390294075012,0.050000000745058,0.049506202340126,293.0387878417969,297.1499938964844,293.1499938964844,0.0921602249145507,-1670.37353515625,304.1379699707031,0.6871287226676941,0.1502508372068405,0.1059050410985946,293.1119689941406,297.1499938964844,293.1499938964844,0.3802389204502105,-6994.373046875,304.12127685546875,0.9990000128746032,0.5349826812744141,0.4440267980098724,293.1916198730469,297.1499938964844,293.1499938964844,0.0041462271474301,-1561.7711181640625,296.5927124023437,0.4597390294075012,0.050000000745058,0.2348361015319824,291.0881652832031,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.6075439453125,291.0867919921875,1.0,0.2837078273296356,0.625793993473053,0.625793993473053,1.0,1.0,-1.2247928380966189,0.4797139167785644,0.7450788617134094,0.1849026829004287,0.0,0.0,0.5995352864265442,63.476165771484375,75.0,-20.729717254638672,-14695.1572265625,236.58474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,308.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17800.50390625,18000.0,0.0,0.0,0.3246151506900787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794093489646912,0.7794193625450134,-9.975981811294332e-06,0.0,0.0003294431080576,0.0,0.0,87.67942810058594,0.0,0.0,0.0,0.517031192779541,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1362341046333313,-2939.13330078125,304.14239501953125,0.7616328001022339,0.2055124044418335,0.1862831115722656,293.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.4597390294075012,0.050000000745058,0.049506202340126,293.0387878417969,297.1499938964844,293.1499938964844,0.0921602249145507,-1670.37353515625,304.1379699707031,0.6871287226676941,0.1502508372068405,0.1059050410985946,293.1119689941406,297.1499938964844,293.1499938964844,0.3802389204502105,-6994.373046875,304.12127685546875,0.9990000128746032,0.5349826812744141,0.4440267980098724,293.1916198730469,297.1499938964844,293.1499938964844,0.0041462271474301,-1561.7711181640625,296.5927124023437,0.4597390294075012,0.050000000745058,0.2348361015319824,291.0881652832031,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.6075439453125,291.0867919921875,1.0,0.2837078273296356,0.625793993473053,0.625793993473053,1.0,1.0,-1.2247928380966189,0.4797139167785644,0.7450788617134094,0.1849026829004287,0.0,0.0,0.5995352864265442,63.476165771484375,75.0,-20.729717254638672,-14695.1572265625,236.58474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,308.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17800.50390625,18000.0,0.0,0.0,0.3246151506900787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794093489646912,0.7794193625450134,-9.975981811294332e-06,0.0,0.0003294431080576,0.0,0.0,87.67942810058594,0.0,0.0,0.0,0.517031192779541,4.0,0.0,1.0
582180,293.0864562988281,297.1499938964844,293.1499938964844,0.13772714138031,-2965.10546875,304.1424255371094,0.758761465549469,0.2070368081331253,0.1877351403236389,293.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.4551070630550384,0.050000000745058,0.0495877042412757,293.0311889648437,297.1499938964844,293.1499938964844,0.0954993814229965,-1719.081787109375,304.13641357421875,0.6892362833023071,0.1546041369438171,0.1088942736387252,293.1327209472656,297.1499938964844,293.1499938964844,0.3897313475608825,-7134.22265625,304.1150817871094,0.9990000128746032,0.531747579574585,0.4526532590389251,293.1888122558594,297.1499938964844,293.1499938964844,0.0041504772379994,-1564.1068115234375,296.5781555175781,0.4551070630550384,0.050000000745058,0.2352227121591568,291.0746765136719,291.1499938964844,256.6496276855469,255.5811004638672,279.1508483886719,293.64813232421875,291.073486328125,1.0,0.2882117331027984,0.6259757876396179,0.6259757876396179,1.0,1.0,-1.2410398721694946,0.4866507053375244,0.7543891668319702,0.1886757165193557,0.0,0.0,0.6105017066001892,65.78184509277344,78.0,-18.69137382507324,-14874.79296875,247.4149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79412841796875,308.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17752.79296875,18000.0,0.0,0.0,0.3273220658302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054649829864502,0.8054751753807068,-1.0215954716841225e-05,0.0,0.000332190276822,0.0,0.0,93.5709457397461,0.0,0.0,0.0,0.5270100831985474,4.0,0.0,1.0
582240,293.0864562988281,297.1499938964844,293.1499938964844,0.13772714138031,-2965.10546875,304.1424255371094,0.758761465549469,0.2070368081331253,0.1877351403236389,293.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.4551070630550384,0.050000000745058,0.0495877042412757,293.0311889648437,297.1499938964844,293.1499938964844,0.0954993814229965,-1719.081787109375,304.13641357421875,0.6892362833023071,0.1546041369438171,0.1088942736387252,293.1327209472656,297.1499938964844,293.1499938964844,0.3897313475608825,-7134.22265625,304.1150817871094,0.9990000128746032,0.531747579574585,0.4526532590389251,293.1888122558594,297.1499938964844,293.1499938964844,0.0041504772379994,-1564.1068115234375,296.5781555175781,0.4551070630550384,0.050000000745058,0.2352227121591568,291.0746765136719,291.1499938964844,256.6496276855469,255.5811004638672,279.1508483886719,293.64813232421875,291.073486328125,1.0,0.2882117331027984,0.6259757876396179,0.6259757876396179,1.0,1.0,-1.2410398721694946,0.4866507053375244,0.7543891668319702,0.1886757165193557,0.0,0.0,0.6105017066001892,65.78184509277344,78.0,-18.69137382507324,-14874.79296875,247.4149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79412841796875,308.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17752.79296875,18000.0,0.0,0.0,0.3273220658302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054649829864502,0.8054751753807068,-1.0215954716841225e-05,0.0,0.000332190276822,0.0,0.0,93.5709457397461,0.0,0.0,0.0,0.5270100831985474,4.0,0.0,1.0
582300,293.08673095703125,297.1499938964844,293.1499938964844,0.1384584456682205,-2977.791015625,304.1424865722656,0.7572574615478516,0.2077870815992355,0.188451886177063,293.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.4527773559093475,0.050000000745058,0.0496307536959648,293.0267028808594,297.1499938964844,293.1499938964844,0.097336009144783,-1745.7969970703125,304.13555908203125,0.6905048489570618,0.1569912433624267,0.1105435863137245,293.1445617675781,297.1499938964844,293.1499938964844,0.3946972489356994,-7206.82080078125,304.1123962402344,0.9990000128746032,0.5296396017074585,0.4571442306041717,293.1874389648437,297.1499938964844,293.1499938964844,0.0041529587469995,-1565.359130859375,296.5716552734375,0.4527773559093475,0.050000000745058,0.2354269325733184,291.06866455078125,291.1499938964844,256.6414794921875,255.5741271972656,279.15216064453125,293.6725158691406,291.067626953125,1.0,0.2905643582344055,0.6261824369430542,0.6261824369430542,1.0,1.0,-1.2495671510696411,0.4903487861156463,0.7592183947563171,0.1907230913639068,0.0,0.0,0.6165294647216797,67.00051879882812,78.0,-17.35268783569336,-14970.2529296875,253.2129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.705078125,308.3405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17730.09765625,18000.0,0.0,0.0,0.3290145099163055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8201723098754883,0.8201826810836792,-1.0356007805967238e-05,0.0,0.0003339078975841,0.0,0.0,97.0330810546875,0.0,0.0,0.0,0.5327183604240417,4.0,0.0,1.0
582360,293.0870361328125,297.1499938964844,293.1499938964844,0.139179840683937,-2990.28076171875,304.1425476074219,0.7557266354560852,0.2085312455892563,0.1891636550426483,293.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.4504569470882416,0.050000000745058,0.0496751330792903,293.0218200683594,297.1499938964844,293.1499938964844,0.099277950823307,-1773.956787109375,304.1346435546875,0.6919040679931641,0.1595118194818496,0.1122881770133972,293.1572265625,297.1499938964844,293.1499938964844,0.3997794985771179,-7280.7529296875,304.1100158691406,0.9990000128746032,0.5272206664085388,0.4617278575897217,293.18603515625,297.1499938964844,293.1499938964844,0.00415571173653,-1566.6763916015625,296.5657958984375,0.4504569470882416,0.050000000745058,0.2356374412775039,291.0632629394531,291.1499938964844,256.63287353515625,255.56675720214844,279.1536560058594,293.6997985839844,291.06231689453125,1.0,0.2929718792438507,0.626477062702179,0.626477062702179,1.0,1.0,-1.258323311805725,0.4941897094249725,0.764133632183075,0.1928733736276626,0.0,0.0,0.6228638291358948,68.25733184814453,66.0,-15.89925479888916,-15068.9306640625,259.2472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6121520996094,308.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17708.580078125,18000.0,0.0,0.0,0.3309292197227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835879921913147,0.8358904123306274,-1.0509103049116677e-05,0.0,0.0003358510730322,0.0,0.0,100.8412857055664,0.0,0.0,0.0,0.5388727784156799,4.0,0.0,1.0
582420,293.0873413085937,297.1499938964844,293.1499938964844,0.1403516232967376,-3010.217041015625,304.1430969238281,0.7588773369789124,0.2100626230239868,0.1904973983764648,293.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.4517801105976105,0.050000000745058,0.0496495552361011,293.0130310058594,297.1499938964844,293.1499938964844,0.1031131595373153,-1829.008544921875,304.1334228515625,0.7010066509246826,0.1645523309707641,0.115832470357418,293.17578125,297.1499938964844,293.1499938964844,0.3979521691799164,-7245.92041015625,304.1269836425781,0.9990000128746032,0.5232363343238831,0.4590996503829956,293.1828918457031,297.1499938964844,293.1499938964844,0.0041515934281051,-1564.870849609375,296.5643310546875,0.4517801105976105,0.050000000745058,0.2355161160230636,291.0672912597656,291.1499938964844,256.61431884765625,255.5507659912109,279.15692138671875,293.7418212890625,291.0696716308594,1.0,0.2920258939266205,0.6273931264877319,0.6273931264877319,1.0,1.0,-1.2608574628829956,0.4956531226634979,0.7652043700218201,0.1940388828516006,0.0,0.0,0.6340506672859192,67.65280151367188,54.0,10.970538139343262,-15161.5322265625,258.9269714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4357604980469,308.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17709.970703125,18000.0,0.0,0.0,0.335209459066391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676589727401733,0.8676698207855225,-1.0838162779691627e-05,0.0,0.000340194965247,0.0,0.0,108.96956634521484,0.0,0.0,0.0,0.5514454245567322,4.0,0.0,1.0
582480,293.0873413085937,297.1499938964844,293.1499938964844,0.1403516232967376,-3010.217041015625,304.1430969238281,0.7588773369789124,0.2100626230239868,0.1904973983764648,293.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.4517801105976105,0.050000000745058,0.0496495552361011,293.0130310058594,297.1499938964844,293.1499938964844,0.1031131595373153,-1829.008544921875,304.1334228515625,0.7010066509246826,0.1645523309707641,0.115832470357418,293.17578125,297.1499938964844,293.1499938964844,0.3979521691799164,-7245.92041015625,304.1269836425781,0.9990000128746032,0.5232363343238831,0.4590996503829956,293.1828918457031,297.1499938964844,293.1499938964844,0.0041515934281051,-1564.870849609375,296.5643310546875,0.4517801105976105,0.050000000745058,0.2355161160230636,291.0672912597656,291.1499938964844,256.61431884765625,255.5507659912109,279.15692138671875,293.7418212890625,291.0696716308594,1.0,0.2920258939266205,0.6273931264877319,0.6273931264877319,1.0,1.0,-1.2608574628829956,0.4956531226634979,0.7652043700218201,0.1940388828516006,0.0,0.0,0.6340506672859192,67.65280151367188,54.0,10.970538139343262,-15161.5322265625,258.9269714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4357604980469,308.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17709.970703125,18000.0,0.0,0.0,0.335209459066391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676589727401733,0.8676698207855225,-1.0838162779691627e-05,0.0,0.000340194965247,0.0,0.0,108.96956634521484,0.0,0.0,0.0,0.5514454245567322,4.0,0.0,1.0
582540,293.0873413085937,297.1499938964844,293.1499938964844,0.1411340087652206,-3022.894287109375,304.14410400390625,0.76759934425354,0.2116508334875106,0.1917955875396728,293.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.4583562016487121,0.050000000745058,0.049529805779457,293.01190185546875,297.1499938964844,293.1499938964844,0.1059230491518974,-1868.5006103515625,304.13433837890625,0.71368008852005,0.1682691276073455,0.1186402291059494,293.1725158691406,297.1499938964844,293.1499938964844,0.3849718868732452,-7045.21240234375,304.1564636230469,0.9990000128746032,0.5231972336769104,0.4465607404708862,293.17950439453125,297.1499938964844,293.1499938964844,0.0041347579099237,-1556.79345703125,296.58203125,0.4583562016487121,0.050000000745058,0.2349480837583542,291.10125732421875,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7347717285156,291.1053771972656,1.0,0.2868383228778839,0.6274693012237549,0.6274693012237549,1.0,1.0,-1.2499146461486816,0.491030216217041,0.7588844299316406,0.1917183548212051,0.0,0.0,0.6384695768356323,64.45795440673828,42.0,42.58797454833984,-15122.3115234375,247.93389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3236389160156,308.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17845.603515625,18000.0,0.0,0.0,0.3394411504268646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8863407373428345,0.8863517642021179,-1.106781837734161e-05,0.0,0.0003444896137807,0.0,0.0,114.21600341796876,0.0,0.0,0.0,0.5590470433235168,4.0,0.0,1.0
