time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0873413085937,297.1499938964844,293.1499938964844,0.1411340087652206,-3022.894287109375,304.14410400390625,0.76759934425354,0.2116508334875106,0.1917955875396728,293.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.4583562016487121,0.050000000745058,0.049529805779457,293.01190185546875,297.1499938964844,293.1499938964844,0.1059230491518974,-1868.5006103515625,304.13433837890625,0.71368008852005,0.1682691276073455,0.1186402291059494,293.1725158691406,297.1499938964844,293.1499938964844,0.3849718868732452,-7045.21240234375,304.1564636230469,0.9990000128746032,0.5231972336769104,0.4465607404708862,293.17950439453125,297.1499938964844,293.1499938964844,0.0041347579099237,-1556.79345703125,296.58203125,0.4583562016487121,0.050000000745058,0.2349480837583542,291.10125732421875,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7347717285156,291.1053771972656,1.0,0.2868383228778839,0.6274693012237549,0.6274693012237549,1.0,1.0,-1.2499146461486816,0.491030216217041,0.7588844299316406,0.1917183548212051,0.0,0.0,0.6384695768356323,64.45795440673828,42.0,42.58797454833984,-15122.3115234375,247.93389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3236389160156,308.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17845.603515625,18000.0,0.0,0.0,0.3394411504268646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8863407373428345,0.8863517642021179,-1.106781837734161e-05,0.0,0.0003444896137807,0.0,0.0,114.21600341796876,0.0,0.0,0.0,0.5590470433235168,4.0,0.0,1.0
582660,293.0871276855469,297.1499938964844,293.1499938964844,0.1416964679956436,-3031.52880859375,304.1451110839844,0.7813085317611694,0.2132821828126907,0.1930749863386154,293.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4691446423530578,0.050000000745058,0.04934623837471,293.0213623046875,297.1499938964844,293.1499938964844,0.1070457994937896,-1883.435302734375,304.13775634765625,0.7267358303070068,0.1698693931102752,0.120020605623722,293.1444396972656,297.1499938964844,293.1499938964844,0.3636989593505859,-6721.81640625,304.1897888183594,0.9990000128746032,0.5282663106918335,0.4266196489334106,293.1761474609375,297.1499938964844,293.1499938964844,0.0041103307157754,-1545.092529296875,296.6099853515625,0.4691446423530578,0.050000000745058,0.2340773046016693,291.15093994140625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6762084960937,291.15655517578125,1.0,0.2782494127750397,0.6263091564178467,0.6263091564178467,1.0,1.0,-1.227910041809082,0.481170505285263,0.7467395067214966,0.1863056421279907,0.0,0.0,0.6351811289787292,59.4834213256836,45.0,67.03495025634766,-14965.3837890625,229.37405395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3193664550781,308.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.35546875,18000.0,0.0,0.0,0.3428369760513305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861781358718872,0.8861892819404602,-1.1108528269687667e-05,0.0,0.0003479359729681,0.0,0.0,114.5127944946289,0.0,0.0,0.0,0.5591152906417847,4.0,0.0,1.0
582720,293.0871276855469,297.1499938964844,293.1499938964844,0.1416964679956436,-3031.52880859375,304.1451110839844,0.7813085317611694,0.2132821828126907,0.1930749863386154,293.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4691446423530578,0.050000000745058,0.04934623837471,293.0213623046875,297.1499938964844,293.1499938964844,0.1070457994937896,-1883.435302734375,304.13775634765625,0.7267358303070068,0.1698693931102752,0.120020605623722,293.1444396972656,297.1499938964844,293.1499938964844,0.3636989593505859,-6721.81640625,304.1897888183594,0.9990000128746032,0.5282663106918335,0.4266196489334106,293.1761474609375,297.1499938964844,293.1499938964844,0.0041103307157754,-1545.092529296875,296.6099853515625,0.4691446423530578,0.050000000745058,0.2340773046016693,291.15093994140625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6762084960937,291.15655517578125,1.0,0.2782494127750397,0.6263091564178467,0.6263091564178467,1.0,1.0,-1.227910041809082,0.481170505285263,0.7467395067214966,0.1863056421279907,0.0,0.0,0.6351811289787292,59.4834213256836,45.0,67.03495025634766,-14965.3837890625,229.37405395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3193664550781,308.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.35546875,18000.0,0.0,0.0,0.3428369760513305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861781358718872,0.8861892819404602,-1.1108528269687667e-05,0.0,0.0003479359729681,0.0,0.0,114.5127944946289,0.0,0.0,0.0,0.5591152906417847,4.0,0.0,1.0
582780,293.08697509765625,297.1499938964844,293.1499938964844,0.1423239260911941,-3041.392822265625,304.14569091796875,0.791889488697052,0.2149013131856918,0.1944193989038467,293.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958312988281,0.4756133258342743,0.050000000745058,0.049226090312004,293.0382995605469,297.1499938964844,293.1499938964844,0.1067015826702117,-1877.47314453125,304.14239501953125,0.7340644598007202,0.1697006821632385,0.1200450435280799,293.1015319824219,297.1499938964844,293.1499938964844,0.3481646180152893,-6489.478515625,304.2018127441406,0.9990000128746032,0.5370995998382568,0.4130438268184662,293.1729431152344,297.1499938964844,293.1499938964844,0.0040904232300817,-1535.1756591796875,296.638427734375,0.4756133258342743,0.050000000745058,0.2335073798894882,291.2002868652344,291.1499938964844,256.5449523925781,255.49082946777344,279.1348571777344,293.60870361328125,291.2036437988281,1.0,0.2728665471076965,0.6243049502372742,0.6243049502372742,1.0,1.0,-1.212422251701355,0.4737167358398437,0.7387055158615112,0.1818745136260986,0.0,0.0,0.6248908042907715,56.21258163452149,48.0,60.54423141479492,-14811.6923828125,217.13394165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317626953125,308.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18220.1484375,18000.0,0.0,0.0,0.3448432087898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650763034820557,0.8650872707366943,-1.0926364666374866e-05,0.0,0.0003499720187392,0.0,0.0,109.19620513916016,0.0,0.0,0.0,0.5508735179901123,4.0,0.0,1.0
582840,293.08697509765625,297.1499938964844,293.1499938964844,0.1423239260911941,-3041.392822265625,304.14569091796875,0.791889488697052,0.2149013131856918,0.1944193989038467,293.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958312988281,0.4756133258342743,0.050000000745058,0.049226090312004,293.0382995605469,297.1499938964844,293.1499938964844,0.1067015826702117,-1877.47314453125,304.14239501953125,0.7340644598007202,0.1697006821632385,0.1200450435280799,293.1015319824219,297.1499938964844,293.1499938964844,0.3481646180152893,-6489.478515625,304.2018127441406,0.9990000128746032,0.5370995998382568,0.4130438268184662,293.1729431152344,297.1499938964844,293.1499938964844,0.0040904232300817,-1535.1756591796875,296.638427734375,0.4756133258342743,0.050000000745058,0.2335073798894882,291.2002868652344,291.1499938964844,256.5449523925781,255.49082946777344,279.1348571777344,293.60870361328125,291.2036437988281,1.0,0.2728665471076965,0.6243049502372742,0.6243049502372742,1.0,1.0,-1.212422251701355,0.4737167358398437,0.7387055158615112,0.1818745136260986,0.0,0.0,0.6248908042907715,56.21258163452149,48.0,60.54423141479492,-14811.6923828125,217.13394165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317626953125,308.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18220.1484375,18000.0,0.0,0.0,0.3448432087898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650763034820557,0.8650872707366943,-1.0926364666374866e-05,0.0,0.0003499720187392,0.0,0.0,109.19620513916016,0.0,0.0,0.0,0.5508735179901123,4.0,0.0,1.0
582900,293.0869445800781,297.1499938964844,293.1499938964844,0.1427734792232513,-3048.86669921875,304.1456298828125,0.7958059906959534,0.2157085537910461,0.1951058655977249,293.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21148681640625,0.477615088224411,0.050000000745058,0.049187496304512,293.0457763671875,297.1499938964844,293.1499938964844,0.1064484640955925,-1873.5279541015625,304.14422607421875,0.7362636923789978,0.1696482002735138,0.1199042871594429,293.0814208984375,297.1499938964844,293.1499938964844,0.3429403007030487,-6412.6171875,304.20184326171875,0.9990000128746032,0.5416691899299622,0.4085874259471893,293.1712646484375,297.1499938964844,293.1499938964844,0.0040847291238605,-1532.3428955078125,296.6472473144531,0.477615088224411,0.050000000745058,0.2333243042230606,291.21453857421875,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58795166015625,291.2168884277344,1.0,0.271072506904602,0.6234526038169861,0.6234526038169861,1.0,1.0,-1.207460641860962,0.4712269008159637,0.7362337708473206,0.1803677678108215,0.0,0.0,0.6191318035125732,55.163047790527344,48.0,48.217044830322266,-14749.3212890625,213.26670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5201416015625,308.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18260.173828125,18000.0,0.0,0.0,0.3453094363212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850777268409729,0.8507880568504333,-1.0786427083075978e-05,0.0,0.0003504451597109,0.0,0.0,105.55379486083984,0.0,0.0,0.0,0.5452675223350525,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1432915031909942,-3057.60400390625,304.1455078125,0.7990476489067078,0.2165202498435974,0.1958038359880447,293.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.4791001081466675,0.050000000745058,0.0491586066782474,293.049072265625,297.1499938964844,293.1499938964844,0.1065858677029609,-1875.296142578125,304.14501953125,0.7385212182998657,0.1703133732080459,0.1200950369238853,293.0651550292969,297.1499938964844,293.1499938964844,0.3389226496219635,-6354.2705078125,304.19970703125,0.9990000128746032,0.5457363128662109,0.4052198827266693,293.1694641113281,297.1499938964844,293.1499938964844,0.0040812543593347,-1530.5792236328125,296.65386962890625,0.4791001081466675,0.050000000745058,0.2331872731447219,291.2239685058594,291.1499938964844,256.5164794921875,255.4661407470703,279.1340637207031,293.5728454589844,291.225341796875,1.0,0.2698022723197937,0.6226500272750854,0.6226500272750854,1.0,1.0,-1.2042845487594604,0.4695137739181518,0.7347707152366638,0.1792847067117691,0.0,0.0,0.6132270693778992,54.385398864746094,51.0,35.05661392211914,-14700.453125,210.5891876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62274169921875,308.4208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18279.34375,18000.0,0.0,0.0,0.3454404175281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8356817364692688,0.8356923460960388,-1.0636169463396072e-05,0.0,0.0003505781060084,0.0,0.0,101.76985168457033,0.0,0.0,0.0,0.5393515825271606,4.0,0.0,1.0
583020,293.0866394042969,297.1499938964844,293.1499938964844,0.1445520520210266,-3079.189453125,304.1448974609375,0.8037535548210144,0.2181650400161743,0.1972393244504928,293.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22802734375,0.4808251857757568,0.050000000745058,0.0491248853504657,293.0501403808594,297.1499938964844,293.1499938964844,0.1080994755029678,-1896.78369140625,304.14410400390625,0.743509829044342,0.1726507246494293,0.1215074136853218,293.0417785644531,297.1499938964844,293.1499938964844,0.3340864181518554,-6286.46826171875,304.1910705566406,0.9990000128746032,0.5526431798934937,0.4012545049190521,293.1654968261719,297.1499938964844,293.1499938964844,0.004080434795469,-1530.1090087890625,296.66021728515625,0.4808251857757568,0.050000000745058,0.233027309179306,291.22772216796875,291.1499938964844,256.48492431640625,255.438705444336,279.1348571777344,293.5553283691406,291.22711181640625,1.0,0.2686185240745544,0.6211685538291931,0.6211685538291931,1.0,1.0,-1.2027082443237305,0.4681437015533447,0.7345646023750305,0.1782431602478027,0.0,0.0,0.6023998260498047,53.50873565673828,54.0,7.506706237792969,-14643.2041015625,208.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,308.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.572265625,18000.0,0.0,0.0,0.3448438346385956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062998652458191,0.8063101768493652,-1.0340317203372251e-05,0.0,0.0003499726590234,0.0,0.0,94.61627197265624,0.0,0.0,0.0,0.5279272794723511,4.0,0.0,1.0
583080,293.0866394042969,297.1499938964844,293.1499938964844,0.1445520520210266,-3079.189453125,304.1448974609375,0.8037535548210144,0.2181650400161743,0.1972393244504928,293.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22802734375,0.4808251857757568,0.050000000745058,0.0491248853504657,293.0501403808594,297.1499938964844,293.1499938964844,0.1080994755029678,-1896.78369140625,304.14410400390625,0.743509829044342,0.1726507246494293,0.1215074136853218,293.0417785644531,297.1499938964844,293.1499938964844,0.3340864181518554,-6286.46826171875,304.1910705566406,0.9990000128746032,0.5526431798934937,0.4012545049190521,293.1654968261719,297.1499938964844,293.1499938964844,0.004080434795469,-1530.1090087890625,296.66021728515625,0.4808251857757568,0.050000000745058,0.233027309179306,291.22772216796875,291.1499938964844,256.48492431640625,255.438705444336,279.1348571777344,293.5553283691406,291.22711181640625,1.0,0.2686185240745544,0.6211685538291931,0.6211685538291931,1.0,1.0,-1.2027082443237305,0.4681437015533447,0.7345646023750305,0.1782431602478027,0.0,0.0,0.6023998260498047,53.50873565673828,54.0,7.506706237792969,-14643.2041015625,208.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,308.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.572265625,18000.0,0.0,0.0,0.3448438346385956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062998652458191,0.8063101768493652,-1.0340317203372251e-05,0.0,0.0003499726590234,0.0,0.0,94.61627197265624,0.0,0.0,0.0,0.5279272794723511,4.0,0.0,1.0
583140,293.0863342285156,297.1499938964844,293.1499938964844,0.1460536271333694,-3105.1162109375,304.1440734863281,0.8062567710876465,0.2198324650526046,0.198724552989006,293.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.4811024665832519,0.050000000745058,0.0491194389760494,293.04937744140625,297.1499938964844,293.1499938964844,0.1102179661393165,-1926.967529296875,304.1425476074219,0.7474156618118286,0.1753285229206085,0.1233392804861068,293.0274658203125,297.1499938964844,293.1499938964844,0.3330567181110382,-6276.4814453125,304.1790466308594,0.9990000128746032,0.5583059191703796,0.4006125032901764,293.1612854003906,297.1499938964844,293.1499938964844,0.0040866509079933,-1533.0157470703125,296.65966796875,0.4811024665832519,0.050000000745058,0.2330014705657959,291.21600341796875,291.1499938964844,256.45001220703125,255.4083404541016,279.1361999511719,293.55181884765625,291.2142944335937,1.0,0.2689341306686401,0.6198566555976868,0.6198566555976868,1.0,1.0,-1.205880045890808,0.4688366949558258,0.7370433807373047,0.1783341616392135,0.0,0.0,0.594262421131134,53.416954040527344,57.0,-13.43598747253418,-14638.6591796875,209.1464233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684509277344,308.6012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18205.91015625,18000.0,0.0,0.0,0.343399703502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827800512313843,0.7827901244163513,-1.0099639439431485e-05,0.0,0.0003485070483293,0.0,0.0,89.08576202392578,0.0,0.0,0.0,0.5188401341438293,4.0,0.0,1.0
583200,293.0863342285156,297.1499938964844,293.1499938964844,0.1460536271333694,-3105.1162109375,304.1440734863281,0.8062567710876465,0.2198324650526046,0.198724552989006,293.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.4811024665832519,0.050000000745058,0.0491194389760494,293.04937744140625,297.1499938964844,293.1499938964844,0.1102179661393165,-1926.967529296875,304.1425476074219,0.7474156618118286,0.1753285229206085,0.1233392804861068,293.0274658203125,297.1499938964844,293.1499938964844,0.3330567181110382,-6276.4814453125,304.1790466308594,0.9990000128746032,0.5583059191703796,0.4006125032901764,293.1612854003906,297.1499938964844,293.1499938964844,0.0040866509079933,-1533.0157470703125,296.65966796875,0.4811024665832519,0.050000000745058,0.2330014705657959,291.21600341796875,291.1499938964844,256.45001220703125,255.4083404541016,279.1361999511719,293.55181884765625,291.2142944335937,1.0,0.2689341306686401,0.6198566555976868,0.6198566555976868,1.0,1.0,-1.205880045890808,0.4688366949558258,0.7370433807373047,0.1783341616392135,0.0,0.0,0.594262421131134,53.416954040527344,57.0,-13.43598747253418,-14638.6591796875,209.1464233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684509277344,308.6012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18205.91015625,18000.0,0.0,0.0,0.343399703502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827800512313843,0.7827901244163513,-1.0099639439431485e-05,0.0,0.0003485070483293,0.0,0.0,89.08576202392578,0.0,0.0,0.0,0.5188401341438293,4.0,0.0,1.0
583260,293.0860595703125,297.1499938964844,293.1499938964844,0.1476934552192688,-3133.455810546875,304.1433410644531,0.8069060444831848,0.2215019911527633,0.2002384513616562,293.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.4801962077617645,0.050000000745058,0.0491371378302574,293.0484924316406,297.1499938964844,293.1499938964844,0.1125234365463256,-1959.723388671875,304.1412048339844,0.7498503923416138,0.1780605167150497,0.1252539157867431,293.02032470703125,297.1499938964844,293.1499938964844,0.3351047337055206,-6312.68798828125,304.1659545898437,0.9990000128746032,0.5628719925880432,0.402705579996109,293.1570739746094,297.1499938964844,293.1499938964844,0.0040975785814225,-1538.0635986328125,296.6558532714844,0.4801962077617645,0.050000000745058,0.233085423707962,291.1961364746094,291.1499938964844,256.4114074707031,255.3748016357422,279.1372985839844,293.55810546875,291.1938781738281,1.0,0.2704392671585083,0.6186442375183105,0.6186442375183105,1.0,1.0,-1.2126286029815674,0.4710707664489746,0.741557776927948,0.1792565733194351,0.0,0.0,0.5893867611885071,53.96343231201172,60.0,-25.884883880615234,-14680.3193359375,212.5688323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,308.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.041015625,18000.0,0.0,0.0,0.3415167927742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673277854919434,0.7673377394676208,-9.9370290627121e-06,0.0,0.0003465961199253,0.0,0.0,85.52848052978516,0.0,0.0,0.0,0.5128799080848694,4.0,0.0,1.0
583320,293.0860595703125,297.1499938964844,293.1499938964844,0.1476934552192688,-3133.455810546875,304.1433410644531,0.8069060444831848,0.2215019911527633,0.2002384513616562,293.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.4801962077617645,0.050000000745058,0.0491371378302574,293.0484924316406,297.1499938964844,293.1499938964844,0.1125234365463256,-1959.723388671875,304.1412048339844,0.7498503923416138,0.1780605167150497,0.1252539157867431,293.02032470703125,297.1499938964844,293.1499938964844,0.3351047337055206,-6312.68798828125,304.1659545898437,0.9990000128746032,0.5628719925880432,0.402705579996109,293.1570739746094,297.1499938964844,293.1499938964844,0.0040975785814225,-1538.0635986328125,296.6558532714844,0.4801962077617645,0.050000000745058,0.233085423707962,291.1961364746094,291.1499938964844,256.4114074707031,255.3748016357422,279.1372985839844,293.55810546875,291.1938781738281,1.0,0.2704392671585083,0.6186442375183105,0.6186442375183105,1.0,1.0,-1.2126286029815674,0.4710707664489746,0.741557776927948,0.1792565733194351,0.0,0.0,0.5893867611885071,53.96343231201172,60.0,-25.884883880615234,-14680.3193359375,212.5688323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,308.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.041015625,18000.0,0.0,0.0,0.3415167927742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673277854919434,0.7673377394676208,-9.9370290627121e-06,0.0,0.0003465961199253,0.0,0.0,85.52848052978516,0.0,0.0,0.0,0.5128799080848694,4.0,0.0,1.0
583380,293.0859069824219,297.1499938964844,293.1499938964844,0.1493974030017852,-3162.84326171875,304.1427307128906,0.8060873746871948,0.2231549769639969,0.2017591446638107,293.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4783254563808441,0.050000000745058,0.049173604696989,293.0477294921875,297.1499938964844,293.1499938964844,0.1149057447910308,-1993.4200439453125,304.1401672363281,0.7509929537773132,0.180788516998291,0.1271863430738449,293.0191650390625,297.1499938964844,293.1499938964844,0.3395974338054657,-6385.0146484375,304.1531677246094,0.9990000128746032,0.566402792930603,0.4069815278053283,293.153076171875,297.1499938964844,293.1499938964844,0.0041116238571703,-1544.430419921875,296.6509094238281,0.4783254563808441,0.050000000745058,0.2332584112882614,291.1726379394531,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5711975097656,291.1702575683594,1.0,0.2728838622570038,0.6174667477607727,0.6174667477607727,1.0,1.0,-1.2221564054489136,0.4744833409786224,0.7476730346679688,0.1807978451251983,0.0,0.0,0.5879181623458862,55.02640151977539,63.0,-31.714082717895508,-14760.5947265625,218.0598907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749389648437,308.7366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.08984375,18000.0,0.0,0.0,0.3396058976650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604417204856873,0.7604515552520752,-9.855516509560402e-06,0.0,0.0003446568152867,0.0,0.0,83.90843963623047,0.0,0.0,0.0,0.5101780891418457,4.0,0.0,1.0
583440,293.0859069824219,297.1499938964844,293.1499938964844,0.1493974030017852,-3162.84326171875,304.1427307128906,0.8060873746871948,0.2231549769639969,0.2017591446638107,293.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4783254563808441,0.050000000745058,0.049173604696989,293.0477294921875,297.1499938964844,293.1499938964844,0.1149057447910308,-1993.4200439453125,304.1401672363281,0.7509929537773132,0.180788516998291,0.1271863430738449,293.0191650390625,297.1499938964844,293.1499938964844,0.3395974338054657,-6385.0146484375,304.1531677246094,0.9990000128746032,0.566402792930603,0.4069815278053283,293.153076171875,297.1499938964844,293.1499938964844,0.0041116238571703,-1544.430419921875,296.6509094238281,0.4783254563808441,0.050000000745058,0.2332584112882614,291.1726379394531,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5711975097656,291.1702575683594,1.0,0.2728838622570038,0.6174667477607727,0.6174667477607727,1.0,1.0,-1.2221564054489136,0.4744833409786224,0.7476730346679688,0.1807978451251983,0.0,0.0,0.5879181623458862,55.02640151977539,63.0,-31.714082717895508,-14760.5947265625,218.0598907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749389648437,308.7366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.08984375,18000.0,0.0,0.0,0.3396058976650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604417204856873,0.7604515552520752,-9.855516509560402e-06,0.0,0.0003446568152867,0.0,0.0,83.90843963623047,0.0,0.0,0.0,0.5101780891418457,4.0,0.0,1.0
583500,293.0858764648437,297.1499938964844,293.1499938964844,0.1502565294504165,-3177.623779296875,304.1424865722656,0.8052258491516113,0.2239711284637451,0.2025168240070343,293.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4770779609680176,0.050000000745058,0.0491977892816066,293.04742431640625,297.1499938964844,293.1499938964844,0.1161089241504669,-2010.372802734375,304.1397705078125,0.7511580586433411,0.1821443736553192,0.1281523406505584,293.0205078125,297.1499938964844,293.1499938964844,0.3425973355770111,-6432.123046875,304.14715576171875,0.9990000128746032,0.567794144153595,0.4097920954227447,293.15118408203125,297.1499938964844,293.1499938964844,0.0041194446384906,-1547.921630859375,296.6484375,0.4770779609680176,0.050000000745058,0.2333731204271316,291.1605529785156,291.1499938964844,256.3468322753906,255.3188018798828,279.1380310058594,293.57965087890625,291.1581726074219,1.0,0.2743945121765136,0.6168785095214844,0.6168785095214844,1.0,1.0,-1.2277652025222778,0.4765435755252838,0.7512216567993164,0.1817497462034225,0.0,0.0,0.5884314775466919,55.72136306762695,63.0,-32.843414306640625,-14812.8115234375,221.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41070556640625,308.7538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2421875,18000.0,0.0,0.0,0.3387598097324371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760158360004425,0.760168194770813,-9.844340638665017e-06,0.0,0.0003437981358729,0.0,0.0,83.78827667236328,0.0,0.0,0.0,0.5100201368331909,4.0,0.0,1.0
583560,293.0859069824219,297.1499938964844,293.1499938964844,0.1511140763759613,-3192.349365234375,304.1423034667969,0.8041149973869324,0.2247789651155471,0.2032707184553146,293.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.475641131401062,0.050000000745058,0.0492254346609115,293.0471496582031,297.1499938964844,293.1499938964844,0.1173143163323402,-2027.310791015625,304.1394348144531,0.7510952949523926,0.1834929585456848,0.1291161328554153,293.02301025390625,297.1499938964844,293.1499938964844,0.3460237979888916,-6485.32568359375,304.1414489746094,0.9990000128746032,0.56894451379776,0.4129814207553863,293.1493835449219,297.1499938964844,293.1499938964844,0.0041276519186794,-1551.546875,296.6461486816406,0.475641131401062,0.050000000745058,0.2335042655467987,291.1485290527344,291.1499938964844,256.3236389160156,255.29872131347656,279.1380920410156,293.5892333984375,291.1462097167969,1.0,0.2760672867298126,0.6162866353988647,0.6162866353988647,1.0,1.0,-1.2338454723358154,0.4787997305393219,0.7550457715988159,0.1827995628118515,0.0,0.0,0.5897397994995117,56.51131820678711,66.0,-33.13767623901367,-14871.8359375,225.2748260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,308.762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5,18000.0,0.0,0.0,0.3380444347858429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619004845619202,0.7619103193283081,-9.852133189269807e-06,0.0,0.0003430721408221,0.0,0.0,84.10751342773438,0.0,0.0,0.0,0.5106272101402283,4.0,0.0,1.0
583620,293.0860900878906,297.1499938964844,293.1499938964844,0.1528123170137405,-3221.423828125,304.1420288085937,0.8012941479682922,0.2263675481081009,0.2047634422779083,293.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4722338020801544,0.050000000745058,0.0492897406220436,293.0468444824219,297.1499938964844,293.1499938964844,0.1197208017110824,-2060.98779296875,304.1389465332031,0.7504115104675293,0.1861651688814163,0.131033718585968,293.03094482421875,297.1499938964844,293.1499938964844,0.3539523482322693,-6606.80517578125,304.1311340332031,0.9990000128746032,0.5705572366714478,0.4203058779239654,293.1460266113281,297.1499938964844,293.1499938964844,0.0041449312120676,-1559.0589599609375,296.6423645019531,0.4722338020801544,0.050000000745058,0.2338093072175979,291.1254577636719,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.61114501953125,291.1233215332031,1.0,0.279817521572113,0.6150875091552734,0.6150875091552734,1.0,1.0,-1.2471736669540403,0.4837952852249145,0.763378381729126,0.1851340532302856,0.0,0.0,0.5945765376091003,58.33815383911133,69.0,-32.028167724609375,-15006.9404296875,233.92735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085693359375,308.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17907.4296875,18000.0,0.0,0.0,0.3371449708938598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711089253425598,0.7711188793182373,-9.922010576701725e-06,0.0,0.000342159270076,0.0,0.0,86.0079116821289,0.0,0.0,0.0,0.5140196084976196,4.0,0.0,1.0
583680,293.0860900878906,297.1499938964844,293.1499938964844,0.1528123170137405,-3221.423828125,304.1420288085937,0.8012941479682922,0.2263675481081009,0.2047634422779083,293.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4722338020801544,0.050000000745058,0.0492897406220436,293.0468444824219,297.1499938964844,293.1499938964844,0.1197208017110824,-2060.98779296875,304.1389465332031,0.7504115104675293,0.1861651688814163,0.131033718585968,293.03094482421875,297.1499938964844,293.1499938964844,0.3539523482322693,-6606.80517578125,304.1311340332031,0.9990000128746032,0.5705572366714478,0.4203058779239654,293.1460266113281,297.1499938964844,293.1499938964844,0.0041449312120676,-1559.0589599609375,296.6423645019531,0.4722338020801544,0.050000000745058,0.2338093072175979,291.1254577636719,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.61114501953125,291.1233215332031,1.0,0.279817521572113,0.6150875091552734,0.6150875091552734,1.0,1.0,-1.2471736669540403,0.4837952852249145,0.763378381729126,0.1851340532302856,0.0,0.0,0.5945765376091003,58.33815383911133,69.0,-32.028167724609375,-15006.9404296875,233.92735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085693359375,308.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17907.4296875,18000.0,0.0,0.0,0.3371449708938598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711089253425598,0.7711188793182373,-9.922010576701725e-06,0.0,0.000342159270076,0.0,0.0,86.0079116821289,0.0,0.0,0.0,0.5140196084976196,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1544744670391082,-3249.762939453125,304.14190673828125,0.7978696823120117,0.2279188483953476,0.2062325626611709,293.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.468117892742157,0.050000000745058,0.0493643060326576,293.0467224121094,297.1499938964844,293.1499938964844,0.1221087500452995,-2094.222412109375,304.138671875,0.7491543889045715,0.18880195915699,0.1329343616962433,293.0422058105469,297.1499938964844,293.1499938964844,0.3630488514900207,-6744.19775390625,304.122314453125,0.9990000128746032,0.5712980031967163,0.4286417663097381,293.1430053710937,297.1499938964844,293.1499938964844,0.0041630575433373,-1566.770751953125,296.63995361328125,0.468117892742157,0.050000000745058,0.2341630011796951,291.104248046875,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.10235595703125,1.0,0.2840007543563843,0.6138707995414734,0.6138707995414734,1.0,1.0,-1.2617381811141968,0.4893037676811218,0.7724343538284302,0.1877088993787765,0.0,0.0,0.6021170616149902,60.44538497924805,72.0,-29.51018142700196,-15160.5185546875,243.8018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,308.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17841.701171875,18000.0,0.0,0.0,0.3371384143829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874644994735718,0.787474513053894,-1.0061940884042995e-05,0.0,0.0003421526052989,0.0,0.0,89.56021881103516,0.0,0.0,0.0,0.5201795697212219,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1544744670391082,-3249.762939453125,304.14190673828125,0.7978696823120117,0.2279188483953476,0.2062325626611709,293.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.468117892742157,0.050000000745058,0.0493643060326576,293.0467224121094,297.1499938964844,293.1499938964844,0.1221087500452995,-2094.222412109375,304.138671875,0.7491543889045715,0.18880195915699,0.1329343616962433,293.0422058105469,297.1499938964844,293.1499938964844,0.3630488514900207,-6744.19775390625,304.122314453125,0.9990000128746032,0.5712980031967163,0.4286417663097381,293.1430053710937,297.1499938964844,293.1499938964844,0.0041630575433373,-1566.770751953125,296.63995361328125,0.468117892742157,0.050000000745058,0.2341630011796951,291.104248046875,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.10235595703125,1.0,0.2840007543563843,0.6138707995414734,0.6138707995414734,1.0,1.0,-1.2617381811141968,0.4893037676811218,0.7724343538284302,0.1877088993787765,0.0,0.0,0.6021170616149902,60.44538497924805,72.0,-29.51018142700196,-15160.5185546875,243.8018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,308.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17841.701171875,18000.0,0.0,0.0,0.3371384143829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874644994735718,0.787474513053894,-1.0061940884042995e-05,0.0,0.0003421526052989,0.0,0.0,89.56021881103516,0.0,0.0,0.0,0.5201795697212219,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1560926884412765,-3277.241943359375,304.14190673828125,0.7940883636474609,0.2294342070817947,0.2076762467622757,293.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.4632876813411712,0.050000000745058,0.0494466088712215,293.0437927246094,297.1499938964844,293.1499938964844,0.1247301623225212,-2130.543212890625,304.1380310058594,0.7479568719863892,0.1919979453086853,0.1350516378879547,293.0581359863281,297.1499938964844,293.1499938964844,0.372971773147583,-6892.208984375,304.11505126953125,0.9990000128746032,0.57081538438797,0.4376581907272339,293.1402587890625,297.1499938964844,293.1499938964844,0.004181757569313,-1574.56494140625,296.63916015625,0.4632876813411712,0.050000000745058,0.2345534265041351,291.0853271484375,291.1499938964844,256.16961669921875,255.1654815673828,279.1372375488281,293.66290283203125,291.0836486816406,1.0,0.2885118126869201,0.6125707030296326,0.6125707030296326,1.0,1.0,-1.2774022817611694,0.4952374398708343,0.7821648120880127,0.1904561519622802,0.0,0.0,0.6120327711105347,62.76762008666992,75.0,-26.62247467041016,-15329.9833984375,254.7620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,308.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17779.689453125,18000.0,0.0,0.0,0.3381715714931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810331404209137,0.8103417158126831,-1.026978588924976e-05,0.0,0.0003432011581026,0.0,0.0,94.7631607055664,0.0,0.0,0.0,0.5289446711540222,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1560926884412765,-3277.241943359375,304.14190673828125,0.7940883636474609,0.2294342070817947,0.2076762467622757,293.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.4632876813411712,0.050000000745058,0.0494466088712215,293.0437927246094,297.1499938964844,293.1499938964844,0.1247301623225212,-2130.543212890625,304.1380310058594,0.7479568719863892,0.1919979453086853,0.1350516378879547,293.0581359863281,297.1499938964844,293.1499938964844,0.372971773147583,-6892.208984375,304.11505126953125,0.9990000128746032,0.57081538438797,0.4376581907272339,293.1402587890625,297.1499938964844,293.1499938964844,0.004181757569313,-1574.56494140625,296.63916015625,0.4632876813411712,0.050000000745058,0.2345534265041351,291.0853271484375,291.1499938964844,256.16961669921875,255.1654815673828,279.1372375488281,293.66290283203125,291.0836486816406,1.0,0.2885118126869201,0.6125707030296326,0.6125707030296326,1.0,1.0,-1.2774022817611694,0.4952374398708343,0.7821648120880127,0.1904561519622802,0.0,0.0,0.6120327711105347,62.76762008666992,75.0,-26.62247467041016,-15329.9833984375,254.7620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,308.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17779.689453125,18000.0,0.0,0.0,0.3381715714931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810331404209137,0.8103417158126831,-1.026978588924976e-05,0.0,0.0003432011581026,0.0,0.0,94.7631607055664,0.0,0.0,0.0,0.5289446711540222,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1576735824346542,-3303.99462890625,304.1419677734375,0.7901840209960938,0.2309194207191467,0.2090958207845688,293.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.4581041634082794,0.050000000745058,0.0495339073240757,293.0367431640625,297.1499938964844,293.1499938964844,0.1281275451183319,-2177.400146484375,304.1363525390625,0.7478136420249939,0.1961150616407394,0.1378586590290069,293.0797424316406,297.1499938964844,293.1499938964844,0.3833944201469421,-7045.90673828125,304.109375,0.9990000128746032,0.568769097328186,0.4470236003398895,293.1376647949219,297.1499938964844,293.1499938964844,0.0042011057958006,-1582.49609375,296.6398620605469,0.4581041634082794,0.050000000745058,0.2349675297737121,291.06805419921875,291.1499938964844,256.1134338378906,255.1168975830078,279.1368713378906,293.6920166015625,291.06658935546875,1.0,0.2932794690132141,0.6112305521965027,0.6112305521965027,1.0,1.0,-1.2943190336227417,0.5016779899597168,0.7926411032676697,0.1934265941381454,0.0,0.0,0.6241326928138733,65.23851776123047,78.0,-23.974266052246094,-15516.0107421875,266.7763366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,308.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17718.25,18000.0,0.0,0.0,0.3403249979019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393412828445435,0.8393518328666687,-1.0546501471253578e-05,0.0,0.0003453866229392,0.0,0.0,101.72020721435548,0.0,0.0,0.0,0.5402660965919495,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1576735824346542,-3303.99462890625,304.1419677734375,0.7901840209960938,0.2309194207191467,0.2090958207845688,293.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.4581041634082794,0.050000000745058,0.0495339073240757,293.0367431640625,297.1499938964844,293.1499938964844,0.1281275451183319,-2177.400146484375,304.1363525390625,0.7478136420249939,0.1961150616407394,0.1378586590290069,293.0797424316406,297.1499938964844,293.1499938964844,0.3833944201469421,-7045.90673828125,304.109375,0.9990000128746032,0.568769097328186,0.4470236003398895,293.1376647949219,297.1499938964844,293.1499938964844,0.0042011057958006,-1582.49609375,296.6398620605469,0.4581041634082794,0.050000000745058,0.2349675297737121,291.06805419921875,291.1499938964844,256.1134338378906,255.1168975830078,279.1368713378906,293.6920166015625,291.06658935546875,1.0,0.2932794690132141,0.6112305521965027,0.6112305521965027,1.0,1.0,-1.2943190336227417,0.5016779899597168,0.7926411032676697,0.1934265941381454,0.0,0.0,0.6241326928138733,65.23851776123047,78.0,-23.974266052246094,-15516.0107421875,266.7763366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,308.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17718.25,18000.0,0.0,0.0,0.3403249979019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393412828445435,0.8393518328666687,-1.0546501471253578e-05,0.0,0.0003453866229392,0.0,0.0,101.72020721435548,0.0,0.0,0.0,0.5402660965919495,4.0,0.0,1.0
584100,293.0877380371094,297.1499938964844,293.1499938964844,0.1584475934505462,-3317.0546875,304.1420288085937,0.788202702999115,0.2316535264253616,0.2097988426685333,293.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.4555423259735107,0.050000000745058,0.0495793484151363,293.0325012207031,297.1499938964844,293.1499938964844,0.1300172507762909,-2203.329833984375,304.1354064941406,0.7479684948921204,0.1983843743801117,0.139428973197937,293.092041015625,297.1499938964844,293.1499938964844,0.3887607753276825,-7124.423828125,304.10699462890625,0.9990000128746032,0.5672450065612793,0.4518216848373413,293.1363830566406,297.1499938964844,293.1499938964844,0.0042110793292522,-1586.51513671875,296.6410217285156,0.4555423259735107,0.050000000745058,0.2351830899715423,291.06036376953125,291.1499938964844,256.0845947265625,255.0919647216797,279.1370849609375,293.7093505859375,291.0590515136719,1.0,0.2957391738891601,0.6106013059616089,0.6106013059616089,1.0,1.0,-1.303120493888855,0.5050662159919739,0.7980542182922363,0.1949978619813919,0.0,0.0,0.630888044834137,66.52588653564453,78.0,-22.298961639404297,-15614.1767578125,273.13726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805847167969,308.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17688.62890625,18000.0,0.0,0.0,0.3418294489383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560147285461426,0.8560254573822021,-1.0711456525314134e-05,0.0,0.0003469134389888,0.0,0.0,105.8998565673828,0.0,0.0,0.0,0.5468640923500061,4.0,0.0,1.0
584160,293.0880432128906,297.1499938964844,293.1499938964844,0.1592101752758026,-3329.8955078125,304.14208984375,0.7862148284912109,0.2323837429285049,0.2104987502098083,293.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.4530124962329864,0.050000000745058,0.0496258698403835,293.0279235839844,297.1499938964844,293.1499938964844,0.132006824016571,-2230.526123046875,304.1344299316406,0.7482337951660156,0.2007695883512497,0.1410857141017913,293.1051025390625,297.1499938964844,293.1499938964844,0.3942083418369293,-7203.73193359375,304.1049194335937,0.9990000128746032,0.565413236618042,0.4566817283630371,293.1351013183594,297.1499938964844,293.1499938964844,0.0042212689295411,-1590.568603515625,296.6429138183594,0.4530124962329864,0.050000000745058,0.235403761267662,291.0533752441406,291.1499938964844,256.0552978515625,255.066635131836,279.1375732421875,293.7289123535156,291.0522155761719,1.0,0.2982394695281982,0.6100159287452698,0.6100159287452698,1.0,1.0,-1.3121037483215332,0.508557140827179,0.803546667098999,0.1966261714696884,0.0,0.0,0.6380372643470764,67.84436798095703,81.0,-20.459875106811523,-15715.15234375,279.7149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,308.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17660.62890625,18000.0,0.0,0.0,0.3436139225959778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8739738464355469,0.873984694480896,-1.0893791113630868e-05,0.0,0.0003487244539428,0.0,0.0,110.55252838134766,0.0,0.0,0.0,0.5540422797203064,4.0,0.0,1.0
584220,293.08795166015625,297.1499938964844,293.1499938964844,0.1607312113046646,-3355.442138671875,304.1421813964844,0.7822976112365723,0.2339671999216079,0.2119237631559372,293.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.4480825960636139,0.050000000745058,0.0497217252850532,293.01885986328125,297.1499938964844,293.1499938964844,0.1362213939428329,-2287.7900390625,304.1325988769531,0.7490096092224121,0.2057085335254669,0.1445989310741424,293.1330871582031,297.1499938964844,293.1499938964844,0.4052844941616058,-7363.83154296875,304.1015319824219,0.9990000128746032,0.5608775019645691,0.4665359258651733,293.1323547363281,297.1499938964844,293.1499938964844,0.004242502618581,-1598.8515625,296.6490173339844,0.4480825960636139,0.050000000745058,0.2358584702014923,291.0416259765625,291.1499938964844,255.99549865722656,255.0149078369141,279.1390075683594,293.7744140625,291.0407409667969,1.0,0.3033356666564941,0.6089882850646973,0.6089882850646973,1.0,1.0,-1.3305209875106812,0.5158179402351379,0.8147029876708984,0.2000441700220108,0.0,0.0,0.6533138751983643,70.56246948242188,84.0,-16.57933807373047,-15924.529296875,293.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5317077636719,308.3617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17609.794921875,18000.0,0.0,0.0,0.3479772508144378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9132528305053712,0.9132641553878784,-1.1308586181257851e-05,0.0,0.0003531526890583,0.0,0.0,121.28385925292967,0.0,0.0,0.0,0.569983184337616,4.0,0.0,1.0
584280,293.08795166015625,297.1499938964844,293.1499938964844,0.1607312113046646,-3355.442138671875,304.1421813964844,0.7822976112365723,0.2339671999216079,0.2119237631559372,293.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.4480825960636139,0.050000000745058,0.0497217252850532,293.01885986328125,297.1499938964844,293.1499938964844,0.1362213939428329,-2287.7900390625,304.1325988769531,0.7490096092224121,0.2057085335254669,0.1445989310741424,293.1330871582031,297.1499938964844,293.1499938964844,0.4052844941616058,-7363.83154296875,304.1015319824219,0.9990000128746032,0.5608775019645691,0.4665359258651733,293.1323547363281,297.1499938964844,293.1499938964844,0.004242502618581,-1598.8515625,296.6490173339844,0.4480825960636139,0.050000000745058,0.2358584702014923,291.0416259765625,291.1499938964844,255.99549865722656,255.0149078369141,279.1390075683594,293.7744140625,291.0407409667969,1.0,0.3033356666564941,0.6089882850646973,0.6089882850646973,1.0,1.0,-1.3305209875106812,0.5158179402351379,0.8147029876708984,0.2000441700220108,0.0,0.0,0.6533138751983643,70.56246948242188,84.0,-16.57933807373047,-15924.529296875,293.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5317077636719,308.3617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17609.794921875,18000.0,0.0,0.0,0.3479772508144378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9132528305053712,0.9132641553878784,-1.1308586181257851e-05,0.0,0.0003531526890583,0.0,0.0,121.28385925292967,0.0,0.0,0.0,0.569983184337616,4.0,0.0,1.0
584340,293.0825500488281,297.1499938964844,293.1499938964844,0.163088321685791,-3395.12109375,304.1408386230469,0.7796055674552917,0.2366416305303573,0.2142827212810516,293.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.4433566629886627,0.050000000745058,0.0498209297657012,293.0184326171875,297.1499938964844,293.1499938964844,0.1396413594484329,-2333.753662109375,304.1327819824219,0.7485086917877197,0.2091295570135116,0.1473841220140457,293.1630859375,297.1499938964844,293.1499938964844,0.4165891110897064,-7525.84912109375,304.0988464355469,0.9990000128746032,0.5552269220352173,0.4765198230743408,293.1294250488281,297.1499938964844,293.1499938964844,0.004264632705599,-1607.3790283203125,296.65753173828125,0.4433566629886627,0.050000000745058,0.236329048871994,291.03131103515625,291.1499938964844,255.934310913086,254.96197509765625,279.12762451171875,293.7709655761719,291.0301818847656,1.0,0.3085236847400665,0.6064701080322266,0.6064701080322266,1.0,1.0,-1.3493646383285522,0.5224774479866028,0.8268871903419495,0.2027471512556076,0.0,0.0,0.6698071956634521,73.37619018554688,72.0,-16.04121971130371,-16149.58203125,307.9626159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29351806640625,308.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17563.1328125,18000.0,0.0,0.0,0.353313148021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9563840627670288,0.9563958644866944,-1.178771799459355e-05,0.0,0.0003585679514799,0.0,0.0,133.9672393798828,0.0,0.0,0.0,0.5878471732139587,4.0,0.0,1.0
