time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0825500488281,297.1499938964844,293.1499938964844,0.163088321685791,-3395.12109375,304.1408386230469,0.7796055674552917,0.2366416305303573,0.2142827212810516,293.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.4433566629886627,0.050000000745058,0.0498209297657012,293.0184326171875,297.1499938964844,293.1499938964844,0.1396413594484329,-2333.753662109375,304.1327819824219,0.7485086917877197,0.2091295570135116,0.1473841220140457,293.1630859375,297.1499938964844,293.1499938964844,0.4165891110897064,-7525.84912109375,304.0988464355469,0.9990000128746032,0.5552269220352173,0.4765198230743408,293.1294250488281,297.1499938964844,293.1499938964844,0.004264632705599,-1607.3790283203125,296.65753173828125,0.4433566629886627,0.050000000745058,0.236329048871994,291.03131103515625,291.1499938964844,255.934310913086,254.96197509765625,279.12762451171875,293.7709655761719,291.0301818847656,1.0,0.3085236847400665,0.6064701080322266,0.6064701080322266,1.0,1.0,-1.3493646383285522,0.5224774479866028,0.8268871903419495,0.2027471512556076,0.0,0.0,0.6698071956634521,73.37619018554688,72.0,-16.04121971130371,-16149.58203125,307.9626159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29351806640625,308.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17563.1328125,18000.0,0.0,0.0,0.353313148021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9563840627670288,0.9563958644866944,-1.178771799459355e-05,0.0,0.0003585679514799,0.0,0.0,133.9672393798828,0.0,0.0,0.0,0.5878471732139587,4.0,0.0,1.0
584460,293.0826110839844,297.1499938964844,293.1499938964844,0.1646520942449569,-3420.86083984375,304.141357421875,0.7825714945793152,0.2383440434932708,0.2159923017024994,293.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.4440560042858124,0.050000000745058,0.0498056858777999,293.0223388671875,297.1499938964844,293.1499938964844,0.1418247669935226,-2362.5341796875,304.1349182128906,0.7522895336151123,0.2116783559322357,0.1492426246404647,293.1859436035156,297.1499938964844,293.1499938964844,0.4161229729652405,-7509.4814453125,304.1172790527344,0.9990000128746032,0.5502209663391113,0.4750056862831116,293.1274719238281,297.1499938964844,293.1499938964844,0.0042744446545839,-1610.5145263671875,296.67236328125,0.4440560042858124,0.050000000745058,0.2362567335367202,291.03515625,291.1499938964844,255.8719940185547,254.9080352783203,279.12127685546875,293.7117614746094,291.0378723144531,1.0,0.3078783750534057,0.6030871272087097,0.6030871272087097,1.0,1.0,-1.3517361879348757,0.5214812159538269,0.8302550315856934,0.2011764943599701,0.0,0.0,0.6854022145271301,73.02730560302734,60.0,13.155667304992676,-16263.9794921875,308.1931457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0799865722656,308.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17554.640625,18000.0,0.0,0.0,0.3593207597732544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0019363164901731,1.0019487142562866,-1.2327499462116975e-05,0.0,0.0003646648838184,0.0,0.0,148.49732971191406,0.0,0.0,0.0,0.6069700717926025,4.0,0.0,1.0
584520,293.0826110839844,297.1499938964844,293.1499938964844,0.1646520942449569,-3420.86083984375,304.141357421875,0.7825714945793152,0.2383440434932708,0.2159923017024994,293.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.4440560042858124,0.050000000745058,0.0498056858777999,293.0223388671875,297.1499938964844,293.1499938964844,0.1418247669935226,-2362.5341796875,304.1349182128906,0.7522895336151123,0.2116783559322357,0.1492426246404647,293.1859436035156,297.1499938964844,293.1499938964844,0.4161229729652405,-7509.4814453125,304.1172790527344,0.9990000128746032,0.5502209663391113,0.4750056862831116,293.1274719238281,297.1499938964844,293.1499938964844,0.0042744446545839,-1610.5145263671875,296.67236328125,0.4440560042858124,0.050000000745058,0.2362567335367202,291.03515625,291.1499938964844,255.8719940185547,254.9080352783203,279.12127685546875,293.7117614746094,291.0378723144531,1.0,0.3078783750534057,0.6030871272087097,0.6030871272087097,1.0,1.0,-1.3517361879348757,0.5214812159538269,0.8302550315856934,0.2011764943599701,0.0,0.0,0.6854022145271301,73.02730560302734,60.0,13.155667304992676,-16263.9794921875,308.1931457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0799865722656,308.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17554.640625,18000.0,0.0,0.0,0.3593207597732544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0019363164901731,1.0019487142562866,-1.2327499462116975e-05,0.0,0.0003646648838184,0.0,0.0,148.49732971191406,0.0,0.0,0.0,0.6069700717926025,4.0,0.0,1.0
584580,293.0840759277344,297.1499938964844,293.1499938964844,0.1651704013347625,-3428.281494140625,304.1434020996094,0.7907043099403381,0.2397566586732864,0.2171782702207565,293.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.4496155083179474,0.050000000745058,0.04969098046422,293.02606201171875,297.1499938964844,293.1499938964844,0.1432468891143798,-2380.522216796875,304.1375732421875,0.7610639333724976,0.2141505479812622,0.1508706957101822,293.1859130859375,297.1499938964844,293.1499938964844,0.4038258194923401,-7318.603515625,304.1488647460937,0.9990000128746032,0.5492689609527588,0.4634132087230682,293.1258850097656,297.1499938964844,293.1499938964844,0.0042675789445638,-1605.3271484375,296.7098388671875,0.4496155083179474,0.050000000745058,0.2357126176357269,291.0792541503906,291.1499938964844,255.8088531494141,254.8533630371093,279.1298828125,293.699462890625,291.0843505859375,1.0,0.3029364645481109,0.601435124874115,0.601435124874115,1.0,1.0,-1.3404128551483154,0.5157139897346497,0.8246989250183105,0.1974811851978302,0.0,0.0,0.6921719908714294,69.93439483642578,63.0,54.98887252807617,-16234.287109375,296.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9540100097656,308.1888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.27734375,18000.0,0.0,0.0,0.3651503324508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308799743652344,1.0308927297592163,-1.2727673492918257e-05,0.0,0.0003705811686813,0.0,0.0,158.7299041748047,0.0,0.0,0.0,0.6193554997444153,4.0,0.0,1.0
584640,293.0840759277344,297.1499938964844,293.1499938964844,0.1651704013347625,-3428.281494140625,304.1434020996094,0.7907043099403381,0.2397566586732864,0.2171782702207565,293.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.4496155083179474,0.050000000745058,0.04969098046422,293.02606201171875,297.1499938964844,293.1499938964844,0.1432468891143798,-2380.522216796875,304.1375732421875,0.7610639333724976,0.2141505479812622,0.1508706957101822,293.1859130859375,297.1499938964844,293.1499938964844,0.4038258194923401,-7318.603515625,304.1488647460937,0.9990000128746032,0.5492689609527588,0.4634132087230682,293.1258850097656,297.1499938964844,293.1499938964844,0.0042675789445638,-1605.3271484375,296.7098388671875,0.4496155083179474,0.050000000745058,0.2357126176357269,291.0792541503906,291.1499938964844,255.8088531494141,254.8533630371093,279.1298828125,293.699462890625,291.0843505859375,1.0,0.3029364645481109,0.601435124874115,0.601435124874115,1.0,1.0,-1.3404128551483154,0.5157139897346497,0.8246989250183105,0.1974811851978302,0.0,0.0,0.6921719908714294,69.93439483642578,63.0,54.98887252807617,-16234.287109375,296.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9540100097656,308.1888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.27734375,18000.0,0.0,0.0,0.3651503324508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308799743652344,1.0308927297592163,-1.2727673492918257e-05,0.0,0.0003705811686813,0.0,0.0,158.7299041748047,0.0,0.0,0.0,0.6193554997444153,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1653329133987426,-3430.3212890625,304.144287109375,0.7940029501914978,0.2404492050409317,0.2177630364894867,293.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.4517980217933655,0.050000000745058,0.0496486462652683,293.0274963378906,297.1499938964844,293.1499938964844,0.1439258009195327,-2389.045166015625,304.1385803222656,0.7648805379867554,0.2154427766799926,0.1517271399497985,293.17828369140625,297.1499938964844,293.1499938964844,0.3985970914363861,-7239.314453125,304.1584777832031,0.9990000128746032,0.5503058433532715,0.4590590894222259,293.1248474121094,297.1499938964844,293.1499938964844,0.0042644399218261,-1602.5185546875,296.7330017089844,0.4517980217933655,0.050000000745058,0.2355117946863174,291.1075744628906,291.1499938964844,255.77706909179688,254.8258209228516,279.1335144042969,293.7049865722656,291.1123352050781,1.0,0.301495760679245,0.6008918881416321,0.6008918881416321,1.0,1.0,-1.3366189002990725,0.5138309001922607,0.8227880001068115,0.1961701363325119,0.0,0.0,0.6921605467796326,68.79678344726562,63.0,64.41146850585938,-16216.970703125,292.0404968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9354248046875,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.43359375,18000.0,0.0,0.0,0.3677509427070617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0362019538879397,1.036214828491211,-1.2822329154005274e-05,0.0,0.0003732204495463,0.0,0.0,160.8525390625,0.0,0.0,0.0,0.6216943860054016,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1655888706445694,-3434.083740234375,304.1448669433594,0.7964291572570801,0.2411389052867889,0.2183558940887451,293.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.4532411694526672,0.050000000745058,0.049621395766735,293.02862548828125,297.1499938964844,293.1499938964844,0.1447188258171081,-2399.209228515625,304.13922119140625,0.7679587602615356,0.2167681902647018,0.1526195555925369,293.169677734375,297.1499938964844,293.1499938964844,0.3950056433677673,-7185.49267578125,304.1634216308594,0.9990000128746032,0.551638126373291,0.4562355577945709,293.12353515625,297.1499938964844,293.1499938964844,0.0042638983577489,-1601.024658203125,296.7535705566406,0.4532411694526672,0.050000000745058,0.235382542014122,291.1298828125,291.1499938964844,255.7451629638672,254.7981719970703,279.1357421875,293.7115478515625,291.1333312988281,1.0,0.3005379736423492,0.6003516912460327,0.6003516912460327,1.0,1.0,-1.3348232507705688,0.512778103351593,0.8220451474189758,0.1953419148921966,0.0,0.0,0.6912257671356201,68.0749282836914,66.0,60.323360443115234,-16207.5029296875,289.6455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9416198730469,308.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.51171875,18000.0,0.0,0.0,0.3701153993606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0365748405456543,1.0365877151489258,-1.28494275486446e-05,0.0,0.0003756200603675,0.0,0.0,161.1941375732422,0.0,0.0,0.0,0.6219644546508789,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1663142442703247,-3445.501953125,304.1453552246094,0.7995913624763489,0.2425123751163482,0.2195636630058288,293.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4546650350093841,0.050000000745058,0.0495950616896152,293.030517578125,297.1499938964844,293.1499938964844,0.1465477496385574,-2422.992431640625,304.1397399902344,0.7726444602012634,0.2194637954235077,0.1544711291790008,293.1532287597656,297.1499938964844,293.1499938964844,0.3910205066204071,-7127.3486328125,304.16534423828125,0.9990000128746032,0.5544792413711548,0.4534909129142761,293.1203308105469,297.1499938964844,293.1499938964844,0.0042703198269009,-1601.55078125,296.7884521484375,0.4546650350093841,0.050000000745058,0.2352576106786728,291.1595764160156,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7200622558594,291.16162109375,1.0,0.2998936772346496,0.5990698337554932,0.5990698337554932,1.0,1.0,-1.335017204284668,0.5121458172798157,0.8228713870048523,0.1944235563278198,0.0,0.0,0.6877967715263367,67.40589141845703,69.0,43.009395599365234,-16219.3017578125,288.2084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0118408203125,308.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.333984375,18000.0,0.0,0.0,0.3741258382797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0303767919540403,1.030389666557312,-1.2795565453416202e-05,0.0,0.0003796901728492,0.0,0.0,159.24771118164062,0.0,0.0,0.0,0.6194198727607727,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1663142442703247,-3445.501953125,304.1453552246094,0.7995913624763489,0.2425123751163482,0.2195636630058288,293.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4546650350093841,0.050000000745058,0.0495950616896152,293.030517578125,297.1499938964844,293.1499938964844,0.1465477496385574,-2422.992431640625,304.1397399902344,0.7726444602012634,0.2194637954235077,0.1544711291790008,293.1532287597656,297.1499938964844,293.1499938964844,0.3910205066204071,-7127.3486328125,304.16534423828125,0.9990000128746032,0.5544792413711548,0.4534909129142761,293.1203308105469,297.1499938964844,293.1499938964844,0.0042703198269009,-1601.55078125,296.7884521484375,0.4546650350093841,0.050000000745058,0.2352576106786728,291.1595764160156,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7200622558594,291.16162109375,1.0,0.2998936772346496,0.5990698337554932,0.5990698337554932,1.0,1.0,-1.335017204284668,0.5121458172798157,0.8228713870048523,0.1944235563278198,0.0,0.0,0.6877967715263367,67.40589141845703,69.0,43.009395599365234,-16219.3017578125,288.2084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0118408203125,308.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.333984375,18000.0,0.0,0.0,0.3741258382797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0303767919540403,1.030389666557312,-1.2795565453416202e-05,0.0,0.0003796901728492,0.0,0.0,159.24771118164062,0.0,0.0,0.0,0.6194198727607727,4.0,0.0,1.0
584940,293.0880126953125,297.1499938964844,293.1499938964844,0.1672470569610595,-3460.67724609375,304.14532470703125,0.8008521795272827,0.2438596785068512,0.2207816988229751,293.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4544431269168854,0.050000000745058,0.049599103629589,293.0322570800781,297.1499938964844,293.1499938964844,0.148577868938446,-2449.6162109375,304.1397705078125,0.775558352470398,0.2221364825963974,0.1563458144664764,293.14166259765625,297.1499938964844,293.1499938964844,0.3905999660491943,-7123.41064453125,304.16082763671875,0.9990000128746032,0.5567587614059448,0.4539157748222351,293.1167907714844,297.1499938964844,293.1499938964844,0.0042836242355406,-1605.36376953125,296.8171691894531,0.4544431269168854,0.050000000745058,0.2352768033742904,291.1748962402344,291.1499938964844,255.6172637939453,254.68722534179688,279.1331787109375,293.7140197753906,291.1756896972656,1.0,0.3006249070167541,0.5972481966018677,0.5972481966018677,1.0,1.0,-1.3392658233642578,0.5128804445266724,0.8263854384422302,0.1940923184156417,0.0,0.0,0.6833016276359558,67.57229614257812,72.0,23.691377639770508,-16266.3291015625,290.3707580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1325378417969,308.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18118.47265625,18000.0,0.0,0.0,0.377239465713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190154314041138,1.0190281867980957,-1.266460822080262e-05,0.0,0.0003828500921372,0.0,0.0,155.4202117919922,0.0,0.0,0.0,0.6146199703216553,4.0,0.0,1.0
585000,293.0880126953125,297.1499938964844,293.1499938964844,0.1672470569610595,-3460.67724609375,304.14532470703125,0.8008521795272827,0.2438596785068512,0.2207816988229751,293.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4544431269168854,0.050000000745058,0.049599103629589,293.0322570800781,297.1499938964844,293.1499938964844,0.148577868938446,-2449.6162109375,304.1397705078125,0.775558352470398,0.2221364825963974,0.1563458144664764,293.14166259765625,297.1499938964844,293.1499938964844,0.3905999660491943,-7123.41064453125,304.16082763671875,0.9990000128746032,0.5567587614059448,0.4539157748222351,293.1167907714844,297.1499938964844,293.1499938964844,0.0042836242355406,-1605.36376953125,296.8171691894531,0.4544431269168854,0.050000000745058,0.2352768033742904,291.1748962402344,291.1499938964844,255.6172637939453,254.68722534179688,279.1331787109375,293.7140197753906,291.1756896972656,1.0,0.3006249070167541,0.5972481966018677,0.5972481966018677,1.0,1.0,-1.3392658233642578,0.5128804445266724,0.8263854384422302,0.1940923184156417,0.0,0.0,0.6833016276359558,67.57229614257812,72.0,23.691377639770508,-16266.3291015625,290.3707580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1325378417969,308.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18118.47265625,18000.0,0.0,0.0,0.377239465713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190154314041138,1.0190281867980957,-1.266460822080262e-05,0.0,0.0003828500921372,0.0,0.0,155.4202117919922,0.0,0.0,0.0,0.6146199703216553,4.0,0.0,1.0
585060,293.0893249511719,297.1499938964844,293.1499938964844,0.1683374345302581,-3478.68212890625,304.14508056640625,0.8006039261817932,0.2451653182506561,0.2219874262809753,293.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4529465734958648,0.050000000745058,0.0496268458664417,293.03424072265625,297.1499938964844,293.1499938964844,0.1507192552089691,-2477.800537109375,304.1396179199219,0.7769644260406494,0.2247173637151718,0.1581840366125106,293.13690185546875,297.1499938964844,293.1499938964844,0.3930870294570923,-7162.783203125,304.1530456542969,0.9990000128746032,0.557950496673584,0.4568077325820923,293.1134338378906,297.1499938964844,293.1499938964844,0.0043018884025514,-1611.6258544921875,296.83990478515625,0.4529465734958648,0.050000000745058,0.2354083806276321,291.1783142089844,291.1499938964844,255.55360412597656,254.63194274902344,279.1281433105469,293.6918640136719,291.1782531738281,1.0,0.3024143874645233,0.594814121723175,0.594814121723175,1.0,1.0,-1.3465813398361206,0.5144971013069153,0.8320841789245605,0.1940605193376541,0.0,0.0,0.6791890263557434,68.38943481445312,75.0,7.23052167892456,-16343.4443359375,295.3340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2752685546875,308.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.23046875,18000.0,0.0,0.0,0.3795960545539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0070229768753052,1.007035493850708,-1.2517234608822037e-05,0.0,0.0003852417576126,0.0,0.0,151.3569793701172,0.0,0.0,0.0,0.6095374822616577,4.0,0.0,1.0
585120,293.0893249511719,297.1499938964844,293.1499938964844,0.1683374345302581,-3478.68212890625,304.14508056640625,0.8006039261817932,0.2451653182506561,0.2219874262809753,293.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4529465734958648,0.050000000745058,0.0496268458664417,293.03424072265625,297.1499938964844,293.1499938964844,0.1507192552089691,-2477.800537109375,304.1396179199219,0.7769644260406494,0.2247173637151718,0.1581840366125106,293.13690185546875,297.1499938964844,293.1499938964844,0.3930870294570923,-7162.783203125,304.1530456542969,0.9990000128746032,0.557950496673584,0.4568077325820923,293.1134338378906,297.1499938964844,293.1499938964844,0.0043018884025514,-1611.6258544921875,296.83990478515625,0.4529465734958648,0.050000000745058,0.2354083806276321,291.1783142089844,291.1499938964844,255.55360412597656,254.63194274902344,279.1281433105469,293.6918640136719,291.1782531738281,1.0,0.3024143874645233,0.594814121723175,0.594814121723175,1.0,1.0,-1.3465813398361206,0.5144971013069153,0.8320841789245605,0.1940605193376541,0.0,0.0,0.6791890263557434,68.38943481445312,75.0,7.23052167892456,-16343.4443359375,295.3340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2752685546875,308.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.23046875,18000.0,0.0,0.0,0.3795960545539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0070229768753052,1.007035493850708,-1.2517234608822037e-05,0.0,0.0003852417576126,0.0,0.0,151.3569793701172,0.0,0.0,0.0,0.6095374822616577,4.0,0.0,1.0
585180,293.0906982421875,297.1499938964844,293.1499938964844,0.1695247888565063,-3498.4052734375,304.1447448730469,0.7991970777511597,0.2464269399642944,0.2231711000204086,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4505148530006408,0.050000000745058,0.0496732667088508,293.0365905761719,297.1499938964844,293.1499938964844,0.1528900563716888,-2506.38330078125,304.13946533203125,0.7771417498588562,0.2271726429462433,0.1599527597427368,293.1391296386719,297.1499938964844,293.1499938964844,0.3978716433048248,-7235.6142578125,304.14404296875,0.9990000128746032,0.5578435063362122,0.4616052508354187,293.11053466796875,297.1499938964844,293.1499938964844,0.0043232771568,-1619.45556640625,296.8580322265625,0.4505148530006408,0.050000000745058,0.2356285899877548,291.1737976074219,291.1499938964844,255.4905242919922,254.5771026611328,279.1234130859375,293.6584777832031,291.1731872558594,1.0,0.3050139248371124,0.5919066667556763,0.5919066667556763,1.0,1.0,-1.3562034368515017,0.5167368054389954,0.8394666910171509,0.1942179054021835,0.0,0.0,0.6762562394142151,69.71866607666016,78.0,-4.403480529785156,-16445.041015625,302.5177917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4170227050781,308.47723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.267578125,18000.0,0.0,0.0,0.3813864886760711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973927736282348,0.997405171394348,-1.2393920769682154e-05,0.0,0.0003870587970595,0.0,0.0,148.09527587890625,0.0,0.0,0.0,0.6054491400718689,4.0,0.0,1.0
585240,293.0906982421875,297.1499938964844,293.1499938964844,0.1695247888565063,-3498.4052734375,304.1447448730469,0.7991970777511597,0.2464269399642944,0.2231711000204086,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4505148530006408,0.050000000745058,0.0496732667088508,293.0365905761719,297.1499938964844,293.1499938964844,0.1528900563716888,-2506.38330078125,304.13946533203125,0.7771417498588562,0.2271726429462433,0.1599527597427368,293.1391296386719,297.1499938964844,293.1499938964844,0.3978716433048248,-7235.6142578125,304.14404296875,0.9990000128746032,0.5578435063362122,0.4616052508354187,293.11053466796875,297.1499938964844,293.1499938964844,0.0043232771568,-1619.45556640625,296.8580322265625,0.4505148530006408,0.050000000745058,0.2356285899877548,291.1737976074219,291.1499938964844,255.4905242919922,254.5771026611328,279.1234130859375,293.6584777832031,291.1731872558594,1.0,0.3050139248371124,0.5919066667556763,0.5919066667556763,1.0,1.0,-1.3562034368515017,0.5167368054389954,0.8394666910171509,0.1942179054021835,0.0,0.0,0.6762562394142151,69.71866607666016,78.0,-4.403480529785156,-16445.041015625,302.5177917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4170227050781,308.47723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.267578125,18000.0,0.0,0.0,0.3813864886760711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973927736282348,0.997405171394348,-1.2393920769682154e-05,0.0,0.0003870587970595,0.0,0.0,148.09527587890625,0.0,0.0,0.0,0.6054491400718689,4.0,0.0,1.0
585300,293.09136962890625,297.1499938964844,293.1499938964844,0.1701402068138122,-3508.64404296875,304.1445617675781,0.7981594204902649,0.2470431923866272,0.2237546294927597,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4490444660186767,0.050000000745058,0.0497021824121475,293.03790283203125,297.1499938964844,293.1499938964844,0.1539689749479293,-2520.576171875,304.139404296875,0.7768587470054626,0.2283509075641632,0.1608070284128189,293.1426696777344,297.1499938964844,293.1499938964844,0.4009552299976349,-7281.88134765625,304.1395263671875,0.9990000128746032,0.5572856664657593,0.4645684659481048,293.1093139648437,297.1499938964844,293.1499938964844,0.0043347724713385,-1623.7642822265625,296.8658142089844,0.4490444660186767,0.050000000745058,0.2357657551765442,291.1696472167969,291.1499938964844,255.4592742919922,254.5499420166016,279.1215515136719,293.6396179199219,291.1688232421875,1.0,0.3065524995326996,0.5903427600860596,0.5903427600860596,1.0,1.0,-1.3616853952407837,0.5180448889732361,0.8436405658721924,0.1943593919277191,0.0,0.0,0.6753610372543335,70.53948211669922,78.0,-8.498732566833496,-16503.126953125,306.7962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4820251464844,308.5146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.837890625,18000.0,0.0,0.0,0.3821361660957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9939810037612916,0.99399334192276,-1.2348269592621364e-05,0.0,0.0003878196293953,0.0,0.0,146.9320526123047,0.0,0.0,0.0,0.603996992111206,4.0,0.0,1.0
585360,293.0920715332031,297.1499938964844,293.1499938964844,0.1707648932933807,-3519.03857421875,304.1444091796875,0.7969409227371216,0.2476510405540466,0.2243332713842392,293.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4474449157714844,0.050000000745058,0.0497344061732292,293.039306640625,297.1499938964844,293.1499938964844,0.1550376862287521,-2534.621337890625,304.139404296875,0.7763672471046448,0.2294966876506805,0.1616407036781311,293.1477355957031,297.1499938964844,293.1499938964844,0.4044319093227386,-7333.640625,304.1351318359375,0.9990000128746032,0.5563850998878479,0.4678482413291931,293.10821533203125,297.1499938964844,293.1499938964844,0.0043466403149068,-1628.2545166015625,296.8729858398437,0.4474449157714844,0.050000000745058,0.2359186112880706,291.16461181640625,291.1499938964844,255.42828369140625,254.52297973632807,279.1201171875,293.6202392578125,291.1636962890625,1.0,0.3082247972488403,0.5887391567230225,0.5887391567230225,1.0,1.0,-1.367539644241333,0.5194664597511292,0.8480731844902039,0.1945446580648422,0.0,0.0,0.6748899817466736,71.45069122314453,81.0,-11.603230476379396,-16565.275390625,311.4783020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5408935546875,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.025390625,18000.0,0.0,0.0,0.3828224241733551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916781187057496,0.9916903972625732,-1.2315568710619118e-05,0.0,0.000388516113162,0.0,0.0,146.1329345703125,0.0,0.0,0.0,0.6030123829841614,4.0,0.0,1.0
585420,293.09344482421875,297.1499938964844,293.1499938964844,0.1720262467861175,-3540.014404296875,304.1441955566406,0.7940804958343506,0.2488366663455963,0.2254738062620163,293.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.4439749121665954,0.050000000745058,0.0498072504997253,293.04229736328125,297.1499938964844,293.1499938964844,0.1571352183818817,-2562.13671875,304.1394348144531,0.7748832106590271,0.2316977828741073,0.1632494628429412,293.161865234375,297.1499938964844,293.1499938964844,0.4123593270778656,-7450.47216796875,304.1268920898437,0.9990000128746032,0.5535842180252075,0.4751786291599273,293.1063537597656,297.1499938964844,293.1499938964844,0.004371291026473,-1637.648681640625,296.8861083984375,0.4439749121665954,0.050000000745058,0.2362641394138336,291.1529846191406,291.1499938964844,255.3671875,254.46978759765625,279.1184997558594,293.5819396972656,291.1519470214844,1.0,0.3118942379951477,0.5854965448379517,0.5854965448379517,1.0,1.0,-1.3801411390304563,0.5226086974143982,0.8575325012207031,0.1950465589761734,0.0,0.0,0.6752573251724243,73.50230407714844,69.0,-15.517268180847168,-16699.376953125,321.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357421875,308.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.3841094076633453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906036257743835,0.9906159043312072,-1.2291888197069056e-05,0.0,0.0003898222057614,0.0,0.0,145.68533325195312,0.0,0.0,0.0,0.6025324463844299,4.0,0.0,1.0
585480,293.09344482421875,297.1499938964844,293.1499938964844,0.1720262467861175,-3540.014404296875,304.1441955566406,0.7940804958343506,0.2488366663455963,0.2254738062620163,293.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.4439749121665954,0.050000000745058,0.0498072504997253,293.04229736328125,297.1499938964844,293.1499938964844,0.1571352183818817,-2562.13671875,304.1394348144531,0.7748832106590271,0.2316977828741073,0.1632494628429412,293.161865234375,297.1499938964844,293.1499938964844,0.4123593270778656,-7450.47216796875,304.1268920898437,0.9990000128746032,0.5535842180252075,0.4751786291599273,293.1063537597656,297.1499938964844,293.1499938964844,0.004371291026473,-1637.648681640625,296.8861083984375,0.4439749121665954,0.050000000745058,0.2362641394138336,291.1529846191406,291.1499938964844,255.3671875,254.46978759765625,279.1184997558594,293.5819396972656,291.1519470214844,1.0,0.3118942379951477,0.5854965448379517,0.5854965448379517,1.0,1.0,-1.3801411390304563,0.5226086974143982,0.8575325012207031,0.1950465589761734,0.0,0.0,0.6752573251724243,73.50230407714844,69.0,-15.517268180847168,-16699.376953125,321.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357421875,308.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.3841094076633453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906036257743835,0.9906159043312072,-1.2291888197069056e-05,0.0,0.0003898222057614,0.0,0.0,145.68533325195312,0.0,0.0,0.0,0.6025324463844299,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729685813188552,-3555.330322265625,304.14459228515625,0.7975888848304749,0.2500363886356354,0.2265019118785858,293.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4458147585391998,0.050000000745058,0.0497680455446243,293.0450439453125,297.1499938964844,293.1499938964844,0.1588882952928543,-2584.80615234375,304.1400756835937,0.7794554829597473,0.2338683009147644,0.1647292822599411,293.1712341308594,297.1499938964844,293.1499938964844,0.4089780151844024,-7395.193359375,304.1408386230469,0.9990000128746032,0.5513537526130676,0.4712536036968231,293.1046447753906,297.1499938964844,293.1499938964844,0.0043852198868989,-1642.2923583984375,296.9071044921875,0.4458147585391998,0.050000000745058,0.2360781878232956,291.1549377441406,291.1499938964844,255.3074951171875,254.4177703857422,279.1252746582031,293.5567626953125,291.1568603515625,1.0,0.3100574016571045,0.5833076238632202,0.5833076238632202,1.0,1.0,-1.3781803846359253,0.5202515721321106,0.8579287528991699,0.1931176334619522,0.0,0.0,0.6749024987220764,72.47792053222656,57.0,7.835746765136719,-16725.4765625,318.6005249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7128295898437,308.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.3852439820766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991826832294464,0.9918391704559326,-1.2306481039559005e-05,0.0,0.0003909736697096,0.0,0.0,146.0837860107422,0.0,0.0,0.0,0.6029466986656189,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729685813188552,-3555.330322265625,304.14459228515625,0.7975888848304749,0.2500363886356354,0.2265019118785858,293.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4458147585391998,0.050000000745058,0.0497680455446243,293.0450439453125,297.1499938964844,293.1499938964844,0.1588882952928543,-2584.80615234375,304.1400756835937,0.7794554829597473,0.2338683009147644,0.1647292822599411,293.1712341308594,297.1499938964844,293.1499938964844,0.4089780151844024,-7395.193359375,304.1408386230469,0.9990000128746032,0.5513537526130676,0.4712536036968231,293.1046447753906,297.1499938964844,293.1499938964844,0.0043852198868989,-1642.2923583984375,296.9071044921875,0.4458147585391998,0.050000000745058,0.2360781878232956,291.1549377441406,291.1499938964844,255.3074951171875,254.4177703857422,279.1252746582031,293.5567626953125,291.1568603515625,1.0,0.3100574016571045,0.5833076238632202,0.5833076238632202,1.0,1.0,-1.3781803846359253,0.5202515721321106,0.8579287528991699,0.1931176334619522,0.0,0.0,0.6749024987220764,72.47792053222656,57.0,7.835746765136719,-16725.4765625,318.6005249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7128295898437,308.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.3852439820766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991826832294464,0.9918391704559326,-1.2306481039559005e-05,0.0,0.0003909736697096,0.0,0.0,146.0837860107422,0.0,0.0,0.0,0.6029466986656189,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1734304875135421,-3562.15087890625,304.1456298828125,0.8068448901176453,0.2512670457363128,0.2274708151817321,293.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.4525522291660309,0.050000000745058,0.0496341064572334,293.0469055175781,297.1499938964844,293.1499938964844,0.160229355096817,-2601.643798828125,304.1411437988281,0.7897332906723022,0.2361461967229843,0.1661925464868545,293.15985107421875,297.1499938964844,293.1499938964844,0.394694447517395,-7178.14111328125,304.1679077148437,0.9990000128746032,0.5530734062194824,0.457576185464859,293.1023864746094,297.1499938964844,293.1499938964844,0.0043860366567969,-1640.56396484375,296.9461364746094,0.4525522291660309,0.050000000745058,0.2354428321123123,291.18572998046875,291.1499938964844,255.2494964599609,254.3671875,279.1360168457031,293.5536193847656,291.1890869140625,1.0,0.304191380739212,0.582430899143219,0.582430899143219,1.0,1.0,-1.3637628555297852,0.51360023021698,0.85016268491745,0.1893495321273803,0.0,0.0,0.6682502627372742,68.84684753417969,60.0,37.25392532348633,-16617.345703125,303.77813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81988525390625,308.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18143.955078125,18000.0,0.0,0.0,0.3857238888740539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803512096405028,0.9803633689880372,-1.2200943274365272e-05,0.0,0.0003914607223123,0.0,0.0,142.64968872070312,0.0,0.0,0.0,0.5981299877166748,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1734304875135421,-3562.15087890625,304.1456298828125,0.8068448901176453,0.2512670457363128,0.2274708151817321,293.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.4525522291660309,0.050000000745058,0.0496341064572334,293.0469055175781,297.1499938964844,293.1499938964844,0.160229355096817,-2601.643798828125,304.1411437988281,0.7897332906723022,0.2361461967229843,0.1661925464868545,293.15985107421875,297.1499938964844,293.1499938964844,0.394694447517395,-7178.14111328125,304.1679077148437,0.9990000128746032,0.5530734062194824,0.457576185464859,293.1023864746094,297.1499938964844,293.1499938964844,0.0043860366567969,-1640.56396484375,296.9461364746094,0.4525522291660309,0.050000000745058,0.2354428321123123,291.18572998046875,291.1499938964844,255.2494964599609,254.3671875,279.1360168457031,293.5536193847656,291.1890869140625,1.0,0.304191380739212,0.582430899143219,0.582430899143219,1.0,1.0,-1.3637628555297852,0.51360023021698,0.85016268491745,0.1893495321273803,0.0,0.0,0.6682502627372742,68.84684753417969,60.0,37.25392532348633,-16617.345703125,303.77813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81988525390625,308.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18143.955078125,18000.0,0.0,0.0,0.3857238888740539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803512096405028,0.9803633689880372,-1.2200943274365272e-05,0.0,0.0003914607223123,0.0,0.0,142.64968872070312,0.0,0.0,0.0,0.5981299877166748,4.0,0.0,1.0
585780,293.095947265625,297.1499938964844,293.1499938964844,0.1736975908279419,-3566.0888671875,304.1460876464844,0.8111271262168884,0.2519950568675995,0.2280753403902053,293.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4556934833526611,0.050000000745058,0.0495761819183826,293.047607421875,297.1499938964844,293.1499938964844,0.1610775291919708,-2612.3173828125,304.1415100097656,0.7948859930038452,0.2375746518373489,0.1671342402696609,293.1444396972656,297.1499938964844,293.1499938964844,0.3878593146800995,-7076.3974609375,304.17608642578125,0.9990000128746032,0.555968165397644,0.4515314698219299,293.1006164550781,297.1499938964844,293.1499938964844,0.0043883481994271,-1640.080322265625,296.97247314453125,0.4556934833526611,0.050000000745058,0.2351680696010589,291.20672607421875,291.1499938964844,255.21563720703125,254.337631225586,279.1398620605469,293.5599670410156,291.2089233398437,1.0,0.3020625710487366,0.5821036100387573,0.5821036100387573,1.0,1.0,-1.357957363128662,0.5109828114509583,0.8469745516777039,0.1877927929162979,0.0,0.0,0.6617018580436707,67.28203582763672,60.0,38.881935119628906,-16550.45703125,297.6517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092102050781,308.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18237.95703125,18000.0,0.0,0.0,0.3855181634426117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9655634760856628,0.9655755162239076,-1.2047462405462284e-05,0.0,0.0003912519314326,0.0,0.0,138.14527893066406,0.0,0.0,0.0,0.5920064449310303,4.0,0.0,1.0
585840,293.0963134765625,297.1499938964844,293.1499938964844,0.17398302257061,-3570.64306640625,304.1461181640625,0.8132227063179016,0.2524721324443817,0.2284809052944183,293.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.4571724534034729,0.050000000745058,0.0495497919619083,293.0479431152344,297.1499938964844,293.1499938964844,0.1617656201124191,-2621.146728515625,304.1415100097656,0.7976346015930176,0.2385430037975311,0.1677840203046798,293.1335144042969,297.1499938964844,293.1499938964844,0.3847103714942932,-7030.2939453125,304.17803955078125,0.9990000128746032,0.5581560134887695,0.4487508535385132,293.0992431640625,297.1499938964844,293.1499938964844,0.0043926034122705,-1641.1466064453125,296.98687744140625,0.4571724534034729,0.050000000745058,0.2350428849458694,291.2138366699219,291.1499938964844,255.1934814453125,254.3182830810547,279.14129638671875,293.5646057128906,291.2147827148437,1.0,0.3010614216327667,0.581873893737793,0.581873893737793,1.0,1.0,-1.3557032346725464,0.5098947286605835,0.8458084464073181,0.1871214359998703,0.0,0.0,0.6575153470039368,66.575927734375,63.0,30.165552139282227,-16512.7265625,295.0580749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,308.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18269.486328125,18000.0,0.0,0.0,0.3851910233497619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540575742721558,0.9540694952011108,-1.192046966025373e-05,0.0,0.0003909199149347,0.0,0.0,134.63534545898438,0.0,0.0,0.0,0.5872944593429565,4.0,0.0,1.0
585900,293.0967712402344,297.1499938964844,293.1499938964844,0.1744261234998703,-3577.873779296875,304.1460266113281,0.8152531385421753,0.2530618906021118,0.2289902120828628,293.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.4585119783878326,0.050000000745058,0.0495263487100601,293.04833984375,297.1499938964844,293.1499938964844,0.1627236604690551,-2633.53564453125,304.14129638671875,0.8005061745643616,0.2397611588239669,0.1686126440763473,293.1202697753906,297.1499938964844,293.1499938964844,0.381900280714035,-6989.96142578125,304.1780090332031,0.9990000128746032,0.5609675049781799,0.4462665915489197,293.0973205566406,297.1499938964844,293.1499938964844,0.0044009583070874,-1643.88427734375,297.0023498535156,0.4585119783878326,0.050000000745058,0.2349316775798797,291.216796875,291.1499938964844,255.16629028320312,254.29454040527344,279.1420288085937,293.5693359375,291.2168884277344,1.0,0.3002404868602752,0.5815351605415344,0.5815351605415344,1.0,1.0,-1.3541642427444458,0.5090333819389343,0.8451308012008667,0.1865277141332626,0.0,0.0,0.6527424454689026,65.95611572265625,63.0,17.78131103515625,-16478.232421875,292.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613098144531,308.87432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18270.9140625,18000.0,0.0,0.0,0.3845932185649872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9402285814285278,0.9402403831481934,-1.1761717360059263e-05,0.0,0.0003903132455889,0.0,0.0,130.43605041503906,0.0,0.0,0.0,0.5816032290458679,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1749324053525924,-3586.220458984375,304.14581298828125,0.8167083263397217,0.2536444067955017,0.22950179874897,293.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.216064453125,0.4593316614627838,0.050000000745058,0.0495122075080871,293.0487060546875,297.1499938964844,293.1499938964844,0.1637505888938903,-2646.86376953125,304.1410217285156,0.8027949929237366,0.2409764975309372,0.1694503873586654,293.10821533203125,297.1499938964844,293.1499938964844,0.3801722526550293,-6966.09521484375,304.1760559082031,0.9990000128746032,0.5637117028236389,0.4447618722915649,293.0952453613281,297.1499938964844,293.1499938964844,0.0044116908684372,-1647.697998046875,297.0163879394531,0.4593316614627838,0.050000000745058,0.234864592552185,291.21563720703125,291.1499938964844,255.13970947265625,254.27130126953125,279.1417236328125,293.571533203125,291.215087890625,1.0,0.2998428642749786,0.5811014175415039,0.5811014175415039,1.0,1.0,-1.3538790941238403,0.5086294412612915,0.8452496528625488,0.1861430257558822,0.0,0.0,0.6484656929969788,65.59249114990234,66.0,6.144686698913574,-16456.794921875,292.0163879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,308.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18254.080078125,18000.0,0.0,0.0,0.3838250637054443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9274918437004088,0.9275034070014954,-1.1613453352765646e-05,0.0,0.0003895336703862,0.0,0.0,126.6210708618164,0.0,0.0,0.0,0.5763528347015381,4.0,0.0,1.0
586020,293.09820556640625,297.1499938964844,293.1499938964844,0.1760953068733215,-3605.547607421875,304.145263671875,0.8181577920913696,0.2547862827777862,0.230526864528656,293.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.4596122205257416,0.050000000745058,0.0495073869824409,293.04962158203125,297.1499938964844,293.1499938964844,0.1659422814846038,-2675.378173828125,304.1403503417969,0.8058093786239624,0.2433597892522812,0.1711199730634689,293.0895080566406,297.1499938964844,293.1499938964844,0.3795225620269775,-6960.57666015625,304.1683654785156,0.9990000128746032,0.5685784220695496,0.4442492723464966,293.0908203125,297.1499938964844,293.1499938964844,0.0044386354275047,-1657.8226318359375,297.0408935546875,0.4596122205257416,0.050000000745058,0.2348417341709137,291.20367431640625,291.1499938964844,255.0884704589844,254.2265014648437,279.13885498046875,293.5653381347656,291.2021179199219,1.0,0.3001191318035126,0.5798599123954773,0.5798599123954773,1.0,1.0,-1.3564633131027222,0.5088723301887512,0.8475910425186157,0.1858000755310058,0.0,0.0,0.6419942378997803,65.51111602783203,69.0,-13.337318420410156,-16449.333984375,292.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,308.9689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18191.369140625,18000.0,0.0,0.0,0.381952702999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067901968955994,0.9068015217781068,-1.13686828626669e-05,0.0,0.0003876334521919,0.0,0.0,120.5320816040039,0.0,0.0,0.0,0.5678444504737854,4.0,0.0,1.0
586080,293.09820556640625,297.1499938964844,293.1499938964844,0.1760953068733215,-3605.547607421875,304.145263671875,0.8181577920913696,0.2547862827777862,0.230526864528656,293.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.4596122205257416,0.050000000745058,0.0495073869824409,293.04962158203125,297.1499938964844,293.1499938964844,0.1659422814846038,-2675.378173828125,304.1403503417969,0.8058093786239624,0.2433597892522812,0.1711199730634689,293.0895080566406,297.1499938964844,293.1499938964844,0.3795225620269775,-6960.57666015625,304.1683654785156,0.9990000128746032,0.5685784220695496,0.4442492723464966,293.0908203125,297.1499938964844,293.1499938964844,0.0044386354275047,-1657.8226318359375,297.0408935546875,0.4596122205257416,0.050000000745058,0.2348417341709137,291.20367431640625,291.1499938964844,255.0884704589844,254.2265014648437,279.13885498046875,293.5653381347656,291.2021179199219,1.0,0.3001191318035126,0.5798599123954773,0.5798599123954773,1.0,1.0,-1.3564633131027222,0.5088723301887512,0.8475910425186157,0.1858000755310058,0.0,0.0,0.6419942378997803,65.51111602783203,69.0,-13.337318420410156,-16449.333984375,292.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,308.9689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18191.369140625,18000.0,0.0,0.0,0.381952702999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067901968955994,0.9068015217781068,-1.13686828626669e-05,0.0,0.0003876334521919,0.0,0.0,120.5320816040039,0.0,0.0,0.0,0.5678444504737854,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1773810088634491,-3626.986572265625,304.14471435546875,0.8180289268493652,0.2558951377868652,0.231546938419342,293.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.4584187269210815,0.050000000745058,0.0495279170572757,293.0509033203125,297.1499938964844,293.1499938964844,0.1682091802358627,-2704.8642578125,304.1398010253906,0.8070481419563293,0.2456406950950622,0.1727440804243087,293.0790710449219,297.1499938964844,293.1499938964844,0.3819254338741302,-7000.26171875,304.158203125,0.9990000128746032,0.5722432732582092,0.4464379549026489,293.0865173339844,297.1499938964844,293.1499938964844,0.004470704589039,-1670.21435546875,297.0622863769531,0.4584187269210815,0.050000000745058,0.2349391132593155,291.18365478515625,291.1499938964844,255.04005432128903,254.18411254882807,279.1347045898437,293.54559326171875,291.18170166015625,1.0,0.3015461266040802,0.578125,0.578125,1.0,1.0,-1.3624049425125122,0.5101518034934998,0.8522531986236572,0.1858313679695129,0.0,0.0,0.6387942433357239,66.12718963623047,72.0,-25.348182678222656,-16485.556640625,296.8902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186096191406,309.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18107.322265625,18000.0,0.0,0.0,0.3799377083778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944685459136963,0.8944798111915588,-1.1214900041522924e-05,0.0,0.0003855884715449,0.0,0.0,116.92623138427734,0.0,0.0,0.0,0.5627666711807251,4.0,0.0,1.0
