time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1773810088634491,-3626.986572265625,304.14471435546875,0.8180289268493652,0.2558951377868652,0.231546938419342,293.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.4584187269210815,0.050000000745058,0.0495279170572757,293.0509033203125,297.1499938964844,293.1499938964844,0.1682091802358627,-2704.8642578125,304.1398010253906,0.8070481419563293,0.2456406950950622,0.1727440804243087,293.0790710449219,297.1499938964844,293.1499938964844,0.3819254338741302,-7000.26171875,304.158203125,0.9990000128746032,0.5722432732582092,0.4464379549026489,293.0865173339844,297.1499938964844,293.1499938964844,0.004470704589039,-1670.21435546875,297.0622863769531,0.4584187269210815,0.050000000745058,0.2349391132593155,291.18365478515625,291.1499938964844,255.04005432128903,254.18411254882807,279.1347045898437,293.54559326171875,291.18170166015625,1.0,0.3015461266040802,0.578125,0.578125,1.0,1.0,-1.3624049425125122,0.5101518034934998,0.8522531986236572,0.1858313679695129,0.0,0.0,0.6387942433357239,66.12718963623047,72.0,-25.348182678222656,-16485.556640625,296.8902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186096191406,309.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18107.322265625,18000.0,0.0,0.0,0.3799377083778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944685459136963,0.8944798111915588,-1.1214900041522924e-05,0.0,0.0003855884715449,0.0,0.0,116.92623138427734,0.0,0.0,0.0,0.5627666711807251,4.0,0.0,1.0
586260,293.1002502441406,297.1499938964844,293.1499938964844,0.1787066906690597,-3649.064453125,304.1442565917969,0.8166806697845459,0.2569688558578491,0.2325547933578491,293.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.4561189115047455,0.050000000745058,0.0495684519410133,293.0526428222656,297.1499938964844,293.1499938964844,0.1704535037279129,-2733.977294921875,304.13946533203125,0.806887686252594,0.2478015571832656,0.1743007451295852,293.07684326171875,297.1499938964844,293.1499938964844,0.3866882622241974,-7074.1318359375,304.1475524902344,0.9990000128746032,0.574508547782898,0.4507265388965606,293.0826721191406,297.1499938964844,293.1499938964844,0.0045056827366352,-1683.78662109375,297.0823974609375,0.4561189115047455,0.050000000745058,0.2351313829421997,291.1607971191406,291.1499938964844,254.99473571777344,254.14439392089844,279.1309509277344,293.5167541503906,291.15875244140625,1.0,0.303862065076828,0.5760255455970764,0.5760255455970764,1.0,1.0,-1.3709099292755127,0.5122104287147522,0.8586995005607605,0.1861403286457061,0.0,0.0,0.6388766169548035,67.29307556152344,75.0,-30.516904830932617,-16557.431640625,303.2758178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779357910156,309.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.884765625,18000.0,0.0,0.0,0.3781324028968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8910781741142273,0.8910893201828003,-1.1158591405546758e-05,0.0,0.0003837562981061,0.0,0.0,115.8322525024414,0.0,0.0,0.0,0.5613129138946533,4.0,0.0,1.0
586320,293.1002502441406,297.1499938964844,293.1499938964844,0.1787066906690597,-3649.064453125,304.1442565917969,0.8166806697845459,0.2569688558578491,0.2325547933578491,293.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.4561189115047455,0.050000000745058,0.0495684519410133,293.0526428222656,297.1499938964844,293.1499938964844,0.1704535037279129,-2733.977294921875,304.13946533203125,0.806887686252594,0.2478015571832656,0.1743007451295852,293.07684326171875,297.1499938964844,293.1499938964844,0.3866882622241974,-7074.1318359375,304.1475524902344,0.9990000128746032,0.574508547782898,0.4507265388965606,293.0826721191406,297.1499938964844,293.1499938964844,0.0045056827366352,-1683.78662109375,297.0823974609375,0.4561189115047455,0.050000000745058,0.2351313829421997,291.1607971191406,291.1499938964844,254.99473571777344,254.14439392089844,279.1309509277344,293.5167541503906,291.15875244140625,1.0,0.303862065076828,0.5760255455970764,0.5760255455970764,1.0,1.0,-1.3709099292755127,0.5122104287147522,0.8586995005607605,0.1861403286457061,0.0,0.0,0.6388766169548035,67.29307556152344,75.0,-30.516904830932617,-16557.431640625,303.2758178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779357910156,309.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.884765625,18000.0,0.0,0.0,0.3781324028968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8910781741142273,0.8910893201828003,-1.1158591405546758e-05,0.0,0.0003837562981061,0.0,0.0,115.8322525024414,0.0,0.0,0.0,0.5613129138946533,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1800229996442794,-3670.917724609375,304.1439819335937,0.8144087791442871,0.2580069899559021,0.23354572057724,293.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4530404508113861,0.050000000745058,0.0496248193085193,293.0547180175781,297.1499938964844,293.1499938964844,0.1726282387971878,-2762.0810546875,304.13934326171875,0.8056554794311523,0.2498484551906585,0.1757875829935073,293.0820007324219,297.1499938964844,293.1499938964844,0.3932627737522125,-7173.5791015625,304.137451171875,0.9990000128746032,0.5753288269042969,0.4566225409507751,293.0794372558594,297.1499938964844,293.1499938964844,0.0045420490205287,-1697.8284912109375,297.10235595703125,0.4530404508113861,0.050000000745058,0.2353987693786621,291.13800048828125,291.1499938964844,254.95278930664065,254.10757446289065,279.1284484863281,293.4841003417969,291.1360778808594,1.0,0.3068566024303436,0.5737334489822388,0.5737334489822388,1.0,1.0,-1.381349802017212,0.5148961544036865,0.8664536476135254,0.1867037713527679,0.0,0.0,0.6420117020606995,68.89359283447266,78.0,-31.23109245300293,-16656.283203125,311.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745788574219,309.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.337890625,18000.0,0.0,0.0,0.3768417537212372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961672186851501,0.8961784243583679,-1.1195381375728177e-05,0.0,0.0003824464511126,0.0,0.0,117.0887451171875,0.0,0.0,0.0,0.5633026361465454,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1800229996442794,-3670.917724609375,304.1439819335937,0.8144087791442871,0.2580069899559021,0.23354572057724,293.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4530404508113861,0.050000000745058,0.0496248193085193,293.0547180175781,297.1499938964844,293.1499938964844,0.1726282387971878,-2762.0810546875,304.13934326171875,0.8056554794311523,0.2498484551906585,0.1757875829935073,293.0820007324219,297.1499938964844,293.1499938964844,0.3932627737522125,-7173.5791015625,304.137451171875,0.9990000128746032,0.5753288269042969,0.4566225409507751,293.0794372558594,297.1499938964844,293.1499938964844,0.0045420490205287,-1697.8284912109375,297.10235595703125,0.4530404508113861,0.050000000745058,0.2353987693786621,291.13800048828125,291.1499938964844,254.95278930664065,254.10757446289065,279.1284484863281,293.4841003417969,291.1360778808594,1.0,0.3068566024303436,0.5737334489822388,0.5737334489822388,1.0,1.0,-1.381349802017212,0.5148961544036865,0.8664536476135254,0.1867037713527679,0.0,0.0,0.6420117020606995,68.89359283447266,78.0,-31.23109245300293,-16656.283203125,311.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745788574219,309.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.337890625,18000.0,0.0,0.0,0.3768417537212372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961672186851501,0.8961784243583679,-1.1195381375728177e-05,0.0,0.0003824464511126,0.0,0.0,117.0887451171875,0.0,0.0,0.0,0.5633026361465454,4.0,0.0,1.0
586500,293.1019287109375,297.1499938964844,293.1499938964844,0.1806688904762268,-3681.611083984375,304.1439208984375,0.8130003213882446,0.2585128545761108,0.2340339422225952,293.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4512963891029358,0.050000000745058,0.0496578998863697,293.05584716796875,297.1499938964844,293.1499938964844,0.1736842095851898,-2775.68603515625,304.1393737792969,0.8047232627868652,0.2508343756198883,0.1765071898698806,293.0870361328125,297.1499938964844,293.1499938964844,0.3970927596092224,-7230.77197265625,304.1327819824219,0.9990000128746032,0.5752019882202148,0.4600472748279571,293.0780334472656,297.1499938964844,293.1499938964844,0.0045605599880218,-1704.9276123046875,297.1124572753906,0.4512963891029358,0.050000000745058,0.2355556935071945,291.12713623046875,291.1499938964844,254.93316650390625,254.09034729003903,279.1277160644531,293.4676818847656,291.12530517578125,1.0,0.3085552155971527,0.5725641846656799,0.5725641846656799,1.0,1.0,-1.3871384859085083,0.5164421796798706,0.8706963658332825,0.1870813220739364,0.0,0.0,0.6446289420127869,69.8281021118164,78.0,-30.58549690246582,-16713.568359375,316.3802795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496154785156,309.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.021484375,18000.0,0.0,0.0,0.3764656484127044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016663432121276,0.9016776084899902,-1.1246751455473714e-05,0.0,0.00038206478348,0.0,0.0,118.5509262084961,0.0,0.0,0.0,0.5655065178871155,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813038885593414,-3692.103759765625,304.14385986328125,0.8114420175552368,0.2590101361274719,0.2345170080661773,293.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.4494557976722717,0.050000000745058,0.0496937707066535,293.0570068359375,297.1499938964844,293.1499938964844,0.1747189313173294,-2788.98974609375,304.1394348144531,0.8036261200904846,0.2517987191677093,0.1772128194570541,293.0935363769531,297.1499938964844,293.1499938964844,0.4012228846549988,-7291.9970703125,304.12841796875,0.9990000128746032,0.5747238993644714,0.4637321829795837,293.0767822265625,297.1499938964844,293.1499938964844,0.0045792064629495,-1712.0406494140625,297.1227722167969,0.4494557976722717,0.050000000745058,0.235725849866867,291.1167907714844,291.1499938964844,254.9144897460937,254.07394409179688,279.1273498535156,293.4517517089844,291.11505126953125,1.0,0.3103639185428619,0.571401834487915,0.571401834487915,1.0,1.0,-1.3932360410690308,0.5181103348731995,0.8751256465911865,0.187524065375328,0.0,0.0,0.6478903889656067,70.83907318115234,81.0,-29.53124237060547,-16775.12890625,321.5108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100952148437,308.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17864.37109375,18000.0,0.0,0.0,0.3763003647327423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090015292167664,0.9090128540992736,-1.1319115401420277e-05,0.0,0.000381897058105,0.0,0.0,120.5501937866211,0.0,0.0,0.0,0.5684702396392822,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.182536169886589,-3712.40625,304.14385986328125,0.8079522848129272,0.2599793076515198,0.2354670464992523,293.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.4455872774124145,0.050000000745058,0.0497726276516914,293.05938720703125,297.1499938964844,293.1499938964844,0.1767275184392929,-2814.73876953125,304.1396179199219,0.8010515570640564,0.2536728680133819,0.1785887777805328,293.1103820800781,297.1499938964844,293.1499938964844,0.4102211892604828,-7424.09375,304.1206359863281,0.9990000128746032,0.572746217250824,0.4717320799827575,293.0745849609375,297.1499938964844,293.1499938964844,0.0046169022098183,-1726.2901611328125,297.1441345214844,0.4455872774124145,0.050000000745058,0.2360999286174774,291.0977478027344,291.1499938964844,254.8801422119141,254.0437164306641,279.12750244140625,293.4226379394531,291.09625244140625,1.0,0.3142487704753876,0.5691520571708679,0.5691520571708679,1.0,1.0,-1.406174898147583,0.5217791199684143,0.8843957185745239,0.1886085867881775,0.0,0.0,0.6561571955680847,73.05596160888672,84.0,-26.672346115112305,-16908.814453125,332.6974792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922668457031,308.9396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17796.009765625,18000.0,0.0,0.0,0.3766609728336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287291169166564,0.928740620613098,-1.1523807188495994e-05,0.0,0.0003822629805654,0.0,0.0,126.11278533935548,0.0,0.0,0.0,0.5765237808227539,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.182536169886589,-3712.40625,304.14385986328125,0.8079522848129272,0.2599793076515198,0.2354670464992523,293.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.4455872774124145,0.050000000745058,0.0497726276516914,293.05938720703125,297.1499938964844,293.1499938964844,0.1767275184392929,-2814.73876953125,304.1396179199219,0.8010515570640564,0.2536728680133819,0.1785887777805328,293.1103820800781,297.1499938964844,293.1499938964844,0.4102211892604828,-7424.09375,304.1206359863281,0.9990000128746032,0.572746217250824,0.4717320799827575,293.0745849609375,297.1499938964844,293.1499938964844,0.0046169022098183,-1726.2901611328125,297.1441345214844,0.4455872774124145,0.050000000745058,0.2360999286174774,291.0977478027344,291.1499938964844,254.8801422119141,254.0437164306641,279.12750244140625,293.4226379394531,291.09625244140625,1.0,0.3142487704753876,0.5691520571708679,0.5691520571708679,1.0,1.0,-1.406174898147583,0.5217791199684143,0.8843957185745239,0.1886085867881775,0.0,0.0,0.6561571955680847,73.05596160888672,84.0,-26.672346115112305,-16908.814453125,332.6974792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922668457031,308.9396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17796.009765625,18000.0,0.0,0.0,0.3766609728336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287291169166564,0.928740620613098,-1.1523807188495994e-05,0.0,0.0003822629805654,0.0,0.0,126.11278533935548,0.0,0.0,0.0,0.5765237808227539,4.0,0.0,1.0
586740,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439514160156,0.8040581941604614,0.0,0.2363943308591842,293.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.4415997564792633,0.0,0.0498593710362911,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1398620605469,0.7981184720993042,0.0,0.1799265891313552,293.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1141967773437,0.9990000128746032,0.0,0.4803772270679474,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1669311523437,0.4415997564792633,0.0,0.2365113794803619,291.08123779296875,294.1499938964844,254.8500061035156,254.01715087890625,279.128662109375,293.3986511230469,291.0799560546875,0.0,0.0,0.5670701861381531,0.5670701861381531,1.0,1.0,-1.4198696613311768,0.525849461555481,0.8940201997756958,0.1899652034044265,0.0,0.0,0.0,75.48834228515625,60.0,-23.25604820251465,-17053.87890625,344.939208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13232421875,308.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17734.408203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9545241594314576,0.954535961151123,-1.1804869245679583e-05,0.0,0.0,0.0,0.0,133.7318572998047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439514160156,0.8040581941604614,0.0,0.2363943308591842,293.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.4415997564792633,0.0,0.0498593710362911,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1398620605469,0.7981184720993042,0.0,0.1799265891313552,293.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1141967773437,0.9990000128746032,0.0,0.4803772270679474,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1669311523437,0.4415997564792633,0.0,0.2365113794803619,291.08123779296875,294.1499938964844,254.8500061035156,254.01715087890625,279.128662109375,293.3986511230469,291.0799560546875,0.0,0.0,0.5670701861381531,0.5670701861381531,1.0,1.0,-1.4198696613311768,0.525849461555481,0.8940201997756958,0.1899652034044265,0.0,0.0,0.0,75.48834228515625,60.0,-23.25604820251465,-17053.87890625,344.939208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13232421875,308.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17734.408203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9545241594314576,0.954535961151123,-1.1804869245679583e-05,0.0,0.0,0.0,0.0,133.7318572998047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.469970703125,0.0,0.0,0.0009577369783073,293.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0002794623433146,292.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5060729980469,0.0,0.0,0.0007307237247005,292.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830505371094,0.0,0.0,0.0020780423656105,292.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8198547363281,0.0,0.0,0.0013256490929052,291.11346435546875,294.1499938964844,254.8247985839844,253.99490356445312,272.7691345214844,279.19970703125,291.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.006447288673371,2.0367126651876788e-08,0.0064472681842744,-0.0470468029379844,0.0,0.0,0.0,-0.0418983809649944,60.0,-330.2305908203125,-0.0,-2.833292683135369e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.105136624864119e-17,-1.1053598809114469e-17,2.232292487764788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.469970703125,0.0,0.0,0.0009577369783073,293.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0002794623433146,292.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5060729980469,0.0,0.0,0.0007307237247005,292.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830505371094,0.0,0.0,0.0020780423656105,292.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8198547363281,0.0,0.0,0.0013256490929052,291.11346435546875,294.1499938964844,254.8247985839844,253.99490356445312,272.7691345214844,279.19970703125,291.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.006447288673371,2.0367126651876788e-08,0.0064472681842744,-0.0470468029379844,0.0,0.0,0.0,-0.0418983809649944,60.0,-330.2305908203125,-0.0,-2.833292683135369e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.105136624864119e-17,-1.1053598809114469e-17,2.232292487764788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398498535156,0.0,0.0,0.0001287930936086,293.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001138630977948,292.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756164550781,0.0,0.0,9.97493989416398e-05,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,0.0001675430394243,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933654785156,0.0,0.0,0.0005401175003498,291.11383056640625,294.1499938964844,254.81417846679688,253.98550415039065,272.3589172363281,271.3725280761719,291.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602105271071,1.7713182032252917e-08,0.0012601928319782,-0.0452623628079891,0.0,0.0,0.0,-0.0143990525975823,60.0,-168.50296020507812,-0.0,-1.0827307761474005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7875505515415907e-20,-1.938293393745583e-20,1.507429633730273e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43023681640625,0.0,0.0,0.0001030808125506,293.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0001084977120626,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657592773437,0.0,0.0,8.017301297513768e-05,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,0.0001086212141672,292.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7748413085937,0.0,0.0,0.0005146664334461,291.1139831542969,294.1499938964844,254.8048095703125,253.9772186279297,272.1805419921875,266.022216796875,291.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981048690155,1.7297345777933515e-08,0.0010980876395478,-0.0443339832127094,0.0,0.0,0.0,-0.0133895175531506,60.0,-79.43134307861328,-0.0,-8.221808656116991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.222612432034723e-21,6.434421496374061e-21,-2.2118092662877288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4213256835937,0.0,0.0,0.0001027282123686,293.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.000108175961941,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45660400390625,0.0,0.0,7.989972073119134e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74725341796875,0.0,0.0,0.0001081773516489,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7567749023437,0.0,0.0,0.0005131401703692,291.1141052246094,294.1499938964844,254.7966461181641,253.97000122070312,272.0110778808594,262.4577941894531,291.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946301044896,1.6930084001387513e-08,0.0010946131078526,-0.0433746501803398,0.0,0.0,0.0,-0.0132057564333081,60.0,-46.08858489990234,-0.0,-8.169449472461565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216616584284064e-21,6.440410477879401e-21,-2.2237938935953368e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125366210937,0.0,0.0,0.0001024176308419,293.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001078483765013,292.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44757080078125,0.0,0.0,7.965815166244283e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,0.0001078511049854,292.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7388610839844,0.0,0.0,0.0005115862586535,291.1142578125,294.1499938964844,254.78965759277344,253.9638061523437,271.8437194824219,260.0686340332031,291.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317506507,1.6542230696359184e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-33.9627799987793,-0.0,-8.120077410467277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2166828233565535e-21,6.4403426232197764e-21,-2.223659799863224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951721191406,0.0,0.0,0.000101751058537,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0001071464430424,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297180175781,0.0,0.0,7.913969602668658e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347106933594,0.0,0.0,0.0001071492151822,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035522460937,0.0,0.0,0.0005082566058263,291.114501953125,294.1499938964844,254.7789764404297,253.95431518554688,271.5152587890625,257.35906982421875,291.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.878019332885746,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686862324388e-21,6.440336564768025e-21,-2.223649702443637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951721191406,0.0,0.0,0.000101751058537,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0001071464430424,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297180175781,0.0,0.0,7.913969602668658e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347106933594,0.0,0.0,0.0001071492151822,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035522460937,0.0,0.0,0.0005082566058263,291.114501953125,294.1499938964844,254.7789764404297,253.95431518554688,271.5152587890625,257.35906982421875,291.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.878019332885746,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686862324388e-21,6.440336564768025e-21,-2.223649702443637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3781433105469,0.0,0.0,0.0001010371415759,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001063947056536,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122314453125,0.0,0.0,7.858443132136017e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0001063974195858,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6689758300781,0.0,0.0,0.0005046906881034,291.11474609375,294.1499938964844,254.7723999023437,253.94842529296875,271.1950988769531,256.0857238769531,291.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.919960021972656,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3781433105469,0.0,0.0,0.0001010371415759,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001063947056536,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122314453125,0.0,0.0,7.858443132136017e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0001063974195858,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6689758300781,0.0,0.0,0.0005046906881034,291.11474609375,294.1499938964844,254.7723999023437,253.94842529296875,271.1950988769531,256.0857238769531,291.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.919960021972656,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0001002914941636,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001056095497915,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39508056640625,0.0,0.0,7.800448656780645e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185363769531,0.0,0.0,0.000105612205516,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63507080078125,0.0,0.0,0.0005009662127122,291.1149597167969,294.1499938964844,254.76954650878903,253.94583129882807,270.8832397460937,255.4664306640625,291.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.623090744018555,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0001002914941636,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001056095497915,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39508056640625,0.0,0.0,7.800448656780645e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185363769531,0.0,0.0,0.000105612205516,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63507080078125,0.0,0.0,0.0005009662127122,291.1149597167969,294.1499938964844,254.76954650878903,253.94583129882807,270.8832397460937,255.4664306640625,291.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.623090744018555,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450927734375,0.0,0.0,9.953037078958003e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001048080957843,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782958984375,0.0,0.0,7.741250010440126e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,0.0001048107005772,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.60186767578125,0.0,0.0,0.0004971644957549,291.1151428222656,294.1499938964844,254.77003479003903,253.9461669921875,270.5795288085937,255.15480041503903,291.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.403533935546875,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450927734375,0.0,0.0,9.953037078958003e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001048080957843,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782958984375,0.0,0.0,7.741250010440126e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,0.0001048107005772,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.60186767578125,0.0,0.0,0.0004971644957549,291.1151428222656,294.1499938964844,254.77003479003903,253.9461669921875,270.5795288085937,255.15480041503903,291.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.403533935546875,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370361328125,0.0,0.0,9.914897236740217e-05,293.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001044064920279,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699951171875,0.0,0.0,7.7115859312471e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,0.0001044090677169,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58551025390625,0.0,0.0,0.0004952594172209,291.115234375,294.1499938964844,254.7714233398437,253.9473419189453,270.4306945800781,255.0610809326172,291.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.29671859741211,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290405273437,0.0,0.0,9.876948752207682e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001040068964357,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36181640625,0.0,0.0,7.682070281589404e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,0.0001040094430209,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693359375,0.0,0.0,0.0004933639429509,291.1153259277344,294.1499938964844,254.7735137939453,253.9491424560547,270.2838439941406,254.9930725097656,291.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18993377685547,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,9.802298882277682e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001032208383549,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,7.624008867423981e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,0.0001032233340083,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5374450683594,0.0,0.0,0.0004896352184005,291.1154479980469,294.1499938964844,254.77960205078125,253.95440673828125,269.9959716796875,254.9071350097656,291.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.976911544799805,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,9.802298882277682e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001032208383549,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,7.624008867423981e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,0.0001032233340083,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5374450683594,0.0,0.0,0.0004896352184005,291.1154479980469,294.1499938964844,254.77960205078125,253.95440673828125,269.9959716796875,254.9071350097656,291.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.976911544799805,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,9.730389137985183e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001024636367219,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.329833984375,0.0,0.0,7.568079308839515e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68798828125,0.0,0.0,0.0001024660814437,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5061950683594,0.0,0.0,0.0004860433691646,291.1155700683594,294.1499938964844,254.7879180908203,253.961654663086,269.71563720703125,254.86143493652344,291.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.76719856262207,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,9.730389137985183e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001024636367219,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.329833984375,0.0,0.0,7.568079308839515e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68798828125,0.0,0.0,0.0001024660814437,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5061950683594,0.0,0.0,0.0004860433691646,291.1155700683594,294.1499938964844,254.7879180908203,253.961654663086,269.71563720703125,254.86143493652344,291.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.76719856262207,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28277587890625,0.0,0.0,9.662863158155233e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0001017525937641,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31427001953125,0.0,0.0,7.515559263993055e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,0.0001017549948301,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755249023437,0.0,0.0,0.0004826704971492,291.1156311035156,294.1499938964844,254.798095703125,253.9705352783203,269.442626953125,254.83790588378903,290.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.564939498901367,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28277587890625,0.0,0.0,9.662863158155233e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0001017525937641,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31427001953125,0.0,0.0,7.515559263993055e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,0.0001017549948301,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755249023437,0.0,0.0,0.0004826704971492,291.1156311035156,294.1499938964844,254.798095703125,253.9705352783203,269.442626953125,254.83790588378903,290.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.564939498901367,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679138183594,0.0,0.0,9.60116449277848e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001011029162327,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29901123046875,0.0,0.0,7.467571413144469e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,0.000101105266367,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454345703125,0.0,0.0,0.0004795886925421,291.1156616210937,294.1499938964844,254.8097686767578,253.98074340820312,269.1765441894531,254.8271026611328,290.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.374635696411133,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679138183594,0.0,0.0,9.60116449277848e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001011029162327,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29901123046875,0.0,0.0,7.467571413144469e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,0.000101105266367,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454345703125,0.0,0.0,0.0004795886925421,291.1156616210937,294.1499938964844,254.8097686767578,253.98074340820312,269.1765441894531,254.8271026611328,290.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.374635696411133,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26055908203125,0.0,0.0,9.572814451530576e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001008043982437,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914733886719,0.0,0.0,7.445521623594686e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6699523925781,0.0,0.0,0.0001008067265502,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306030273437,0.0,0.0,0.0004781726456712,291.1156616210937,294.1499938964844,254.8160552978516,253.9862365722656,269.0460205078125,254.8247985839844,290.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.285112380981445,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
