time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532958984375,0.0,0.0,9.546237561153248e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.000100524550362,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28399658203125,0.0,0.0,7.424850628012791e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,0.0001005268568405,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158935546875,0.0,0.0,0.0004768451617565,291.1156616210937,294.1499938964844,254.8225555419922,253.991928100586,268.9171142578125,254.82394409179688,290.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19979858398437,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,9.498559666099028e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001000225092866,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26922607421875,0.0,0.0,7.387767982436344e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,0.0001000247793854,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,0.0004744637408293,291.1156005859375,294.1499938964844,254.83609008789065,254.0037841796875,268.6639709472656,254.82546997070312,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.042675018310547,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,9.498559666099028e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001000225092866,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26922607421875,0.0,0.0,7.387767982436344e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,0.0001000247793854,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,0.0004744637408293,291.1156005859375,294.1499938964844,254.83609008789065,254.0037841796875,268.6639709472656,254.82546997070312,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.042675018310547,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247314453125,0.0,0.0,9.45819920161739e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.959752787835896e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2546691894531,0.0,0.0,7.35637586330995e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,9.95997543213889e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,0.0004724477767013,291.1155090332031,294.1499938964844,254.8500061035156,254.0159606933593,268.416748046875,254.8300018310547,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.90428733825684,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247314453125,0.0,0.0,9.45819920161739e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.959752787835896e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2546691894531,0.0,0.0,7.35637586330995e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,9.95997543213889e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,0.0004724477767013,291.1155090332031,294.1499938964844,254.8500061035156,254.0159606933593,268.416748046875,254.8300018310547,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.90428733825684,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,9.424912423128262e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.924703044816852e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,7.330486550927162e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,9.9249227787368e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,0.0004707851912826,291.1153564453125,294.1499938964844,254.8639068603516,254.0281524658203,268.1751403808594,254.83648681640625,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.78474807739257,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,9.424912423128262e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.924703044816852e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,7.330486550927162e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,9.9249227787368e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,0.0004707851912826,291.1153564453125,294.1499938964844,254.8639068603516,254.0281524658203,268.1751403808594,254.83648681640625,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.78474807739257,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19696044921875,0.0,0.0,9.39822057262063e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.896598203340544e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261657714844,0.0,0.0,7.309726061066613e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63897705078125,0.0,0.0,9.896814299281688e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.000469452003017,291.1151733398437,294.1499938964844,254.87744140625,254.0400238037109,267.9388122558594,254.84423828125,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.683374404907227,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19696044921875,0.0,0.0,9.39822057262063e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.896598203340544e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261657714844,0.0,0.0,7.309726061066613e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63897705078125,0.0,0.0,9.896814299281688e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.000469452003017,291.1151733398437,294.1499938964844,254.87744140625,254.0400238037109,267.9388122558594,254.84423828125,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.683374404907227,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19012451171875,0.0,0.0,9.38715529628098e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.884947212412952e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191467285156,0.0,0.0,7.301120058400556e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,9.885161853162572e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,0.0004688993503805,291.11505126953125,294.1499938964844,254.8839569091797,254.0457458496093,267.8225402832031,254.8484344482422,290.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.63915252685547,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,9.377496462548152e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.874777606455608e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,7.293607632163912e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.874990792013703e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749938964844,0.0,0.0,0.0004684169252868,291.11492919921875,294.1499938964844,254.8902282714844,254.0512542724609,267.70751953125,254.852783203125,290.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.59899139404297,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698608398437,0.0,0.0,9.36203941819258e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.858502016868442e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983642578125,0.0,0.0,7.281584839802235e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,9.858712292043492e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,0.0004676448879763,291.1146240234375,294.1499938964844,254.9019012451172,254.0615234375,267.48095703125,254.8617553710937,290.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.530054092407227,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698608398437,0.0,0.0,9.36203941819258e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.858502016868442e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983642578125,0.0,0.0,7.281584839802235e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,9.858712292043492e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,0.0004676448879763,291.1146240234375,294.1499938964844,254.9019012451172,254.0615234375,267.48095703125,254.8617553710937,290.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.530054092407227,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,9.351088374387472e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.846973262028769e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846618652344,0.0,0.0,7.273068331414834e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,9.847180626820772e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.000467098027002,291.1142578125,294.1499938964844,254.91207885742188,254.0704803466797,267.2589111328125,254.8708648681641,290.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.474966049194336,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,9.351088374387472e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.846973262028769e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846618652344,0.0,0.0,7.273068331414834e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,9.847180626820772e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.000467098027002,291.1142578125,294.1499938964844,254.91207885742188,254.0704803466797,267.2589111328125,254.8708648681641,290.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.474966049194336,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1433410644531,0.0,0.0,9.343303099740297e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.838777623372152e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711120605469,0.0,0.0,7.267012551892549e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,9.838982077781112e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19488525390625,0.0,0.0,0.0004667092289309,291.11383056640625,294.1499938964844,254.9203948974609,254.0778350830078,267.0411376953125,254.8797912597656,290.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.431303024291992,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1433410644531,0.0,0.0,9.343303099740297e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.838777623372152e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711120605469,0.0,0.0,7.267012551892549e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,9.838982077781112e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19488525390625,0.0,0.0,0.0004667092289309,291.11383056640625,294.1499938964844,254.9203948974609,254.0778350830078,267.0411376953125,254.8797912597656,290.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.431303024291992,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,9.337325172964483e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.832483920035884e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,7.262363214977086e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60601806640625,0.0,0.0,9.832686191657558e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,0.000466410710942,291.11334228515625,294.1499938964844,254.92648315429688,254.08322143554688,266.8275146484375,254.88824462890625,290.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.395627975463867,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,9.337325172964483e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.832483920035884e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,7.262363214977086e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60601806640625,0.0,0.0,9.832686191657558e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,0.000466410710942,291.11334228515625,294.1499938964844,254.92648315429688,254.08322143554688,266.8275146484375,254.88824462890625,290.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.395627975463867,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,9.33477931539528e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.82980491244234e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510314941406,0.0,0.0,7.260383426910266e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,9.830005001276731e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,0.0004662836145143,291.11309814453125,294.1499938964844,254.92857360839844,254.0850982666016,266.7221984863281,254.89219665527344,290.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.379987716674805,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,9.332469198852776e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.82737255981192e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443786621094,0.0,0.0,7.258586265379563e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,9.827571921050549e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0004661682469304,291.11279296875,294.1499938964844,254.92996215820312,254.0863494873047,266.61785888671875,254.89588928222656,290.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.365550994873047,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044311523437,0.0,0.0,9.328511805506424e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.8232070740778e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311950683594,0.0,0.0,7.255508535308763e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,9.823404252529144e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,0.0004659706610254,291.1121826171875,294.1499938964844,254.93045043945312,254.0868682861328,266.4120178222656,254.9023895263672,290.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.340049743652344,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044311523437,0.0,0.0,9.328511805506424e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.8232070740778e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311950683594,0.0,0.0,7.255508535308763e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,9.823404252529144e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,0.0004659706610254,291.1121826171875,294.1499938964844,254.93045043945312,254.0868682861328,266.4120178222656,254.9023895263672,290.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.340049743652344,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916748046875,0.0,0.0,9.325505379820244e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.820043487707152e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181030273437,0.0,0.0,7.253170042531565e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,9.820237755775452e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0004658206016756,291.1114807128906,294.1499938964844,254.92759704589844,254.08447265625,266.2098999023437,254.9073944091797,290.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.319141387939453,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916748046875,0.0,0.0,9.325505379820244e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.820043487707152e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181030273437,0.0,0.0,7.253170042531565e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,9.820237755775452e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0004658206016756,291.1114807128906,294.1499938964844,254.92759704589844,254.08447265625,266.2098999023437,254.9073944091797,290.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.319141387939453,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790405273437,0.0,0.0,9.323640551883729e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.818081889534368e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051330566406,0.0,0.0,7.251719216583297e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,9.818273247219622e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,0.0004657275276258,291.1107177734375,294.1499938964844,254.9210205078125,254.07882690429688,266.0112609863281,254.91053771972656,290.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.303363800048828,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790405273437,0.0,0.0,9.323640551883729e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.818081889534368e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051330566406,0.0,0.0,7.251719216583297e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,9.818273247219622e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,0.0004657275276258,291.1107177734375,294.1499938964844,254.9210205078125,254.07882690429688,266.0112609863281,254.91053771972656,290.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.303363800048828,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664978027344,0.0,0.0,9.323161066276953e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.817579120863228e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09228515625,0.0,0.0,7.25134668755345e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,9.81776902335696e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0004657036915887,291.10986328125,294.1499938964844,254.91033935546875,254.0695953369141,265.8160095214844,254.9114990234375,290.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.293514251708984,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664978027344,0.0,0.0,9.323161066276953e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.817579120863228e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09228515625,0.0,0.0,7.25134668755345e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,9.81776902335696e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0004657036915887,291.10986328125,294.1499938964844,254.91033935546875,254.0695953369141,265.8160095214844,254.9114990234375,290.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.293514251708984,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06024169921875,0.0,0.0,9.323518315795808e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.817956015467644e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,7.251624629134312e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706481933594,0.0,0.0,9.818144462769852e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301513671875,0.0,0.0,0.0004657215613406,291.10943603515625,294.1499938964844,254.90335083007807,254.06353759765625,265.7196044921875,254.9110412597656,290.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.291088104248047,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,9.324316488346084e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.818797843763603e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794982910156,0.0,0.0,7.252245268318802e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,9.818984835874288e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.000465761491796,291.10894775390625,294.1499938964844,254.89520263671875,254.05645751953125,265.6239929199219,254.909896850586,290.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.290477752685547,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,9.327354928245768e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.821999265113844e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668029785156,0.0,0.0,7.254608499351889e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,9.822184074437246e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936218261719,0.0,0.0,0.0004659133555833,291.1079406738281,294.1499938964844,254.8751983642578,254.03909301757807,265.4349670410156,254.9052734375,290.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.29516220092773,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,9.327354928245768e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.821999265113844e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668029785156,0.0,0.0,7.254608499351889e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,9.822184074437246e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936218261719,0.0,0.0,0.0004659133555833,291.1079406738281,294.1499938964844,254.8751983642578,254.03909301757807,265.4349670410156,254.9052734375,290.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.29516220092773,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,9.332448826171458e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.827365283854306e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05419921875,0.0,0.0,7.258570258272812e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,9.827547910390422e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,0.0004661678976844,291.1068725585937,294.1499938964844,254.8500061035156,254.01715087890625,265.248779296875,254.8972320556641,290.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209852993459663e-09,0.000994399539195,-0.0127013847231864,0.0,0.0,0.0,-0.0073955617845058,60.0,-24.308319091796875,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,9.332448826171458e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.827365283854306e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05419921875,0.0,0.0,7.258570258272812e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,9.827547910390422e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,0.0004661678976844,291.1068725585937,294.1499938964844,254.8500061035156,254.01715087890625,265.248779296875,254.8972320556641,290.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209852993459663e-09,0.000994399539195,-0.0127013847231864,0.0,0.0,0.0,-0.0073955617845058,60.0,-24.308319091796875,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,9.33925766730681e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.834537195274606e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,7.263866427820176e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,9.834717639023438e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0004665080923587,291.105712890625,294.1499938964844,254.8212280273437,253.9920349121093,265.0653381347656,254.8853912353516,290.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32983589172364,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,9.33925766730681e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.834537195274606e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,7.263866427820176e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,9.834717639023438e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0004665080923587,291.105712890625,294.1499938964844,254.8212280273437,253.9920349121093,265.0653381347656,254.8853912353516,290.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32983589172364,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0049743652344,0.0,0.0,9.347064042231068e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.842759027378634e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,7.269938214449212e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,9.842938015935944e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92205810546875,0.0,0.0,0.0004668981127906,291.1044616699219,294.1499938964844,254.79087829589844,253.9654235839844,264.8844299316406,254.86990356445312,290.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.356332778930664,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0049743652344,0.0,0.0,9.347064042231068e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.842759027378634e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,7.269938214449212e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,9.842938015935944e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92205810546875,0.0,0.0,0.0004668981127906,291.1044616699219,294.1499938964844,254.79087829589844,253.9654235839844,264.8844299316406,254.86990356445312,290.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.356332778930664,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
