time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989013671875,0.0,0.0,9.351356129627676e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.847279579844326e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229797363281,0.0,0.0,7.273276423802599e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,9.847457113210112e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103088378906,0.0,0.0,0.0004671125498134,291.1037902832031,294.1499938964844,254.775146484375,253.9515838623047,264.794921875,254.86085510253903,290.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.371091842651367,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99285888671875,0.0,0.0,9.3559043307323e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.852070070337504e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01678466796875,0.0,0.0,7.276813994394615e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356750488281,0.0,0.0,9.852246876107527e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0004673397925216,291.1031188964844,294.1499938964844,254.75906372070312,253.9374084472656,264.7060241699219,254.8509826660156,290.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.38678359985352,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808349609375,0.0,0.0,9.365754522150382e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.862444858299568e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.0,0.0,7.284474850166589e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,9.862618753686549e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753356933594,0.0,0.0,0.0004678319091908,291.1016845703125,294.1499938964844,254.7258758544922,253.9081115722656,264.5299987792969,254.82891845703125,290.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.420883178710938,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808349609375,0.0,0.0,9.365754522150382e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.862444858299568e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.0,0.0,7.284474850166589e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,9.862618753686549e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753356933594,0.0,0.0,0.0004678319091908,291.1016845703125,294.1499938964844,254.7258758544922,253.9081115722656,264.5299987792969,254.82891845703125,290.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.420883178710938,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,9.376569505548105e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.873834642348812e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921875,0.0,0.0,7.292886584764346e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,9.874007082544269e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85223388671875,0.0,0.0,0.0004683722218032,291.10015869140625,294.1499938964844,254.69143676757807,253.87762451171875,264.3562927246094,254.8038787841797,290.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45851707458496,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,9.376569505548105e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.873834642348812e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921875,0.0,0.0,7.292886584764346e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,9.874007082544269e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85223388671875,0.0,0.0,0.0004683722218032,291.10015869140625,294.1499938964844,254.69143676757807,253.87762451171875,264.3562927246094,254.8038787841797,290.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45851707458496,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569091796875,0.0,0.0,9.388280159328132e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.886168845696376e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799499511719,0.0,0.0,7.301994628505781e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,9.886339103104548e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.829345703125,0.0,0.0,0.0004689572670031,291.0985412597656,294.1499938964844,254.65586853027344,253.84605407714844,264.18487548828125,254.776107788086,290.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49945068359375,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569091796875,0.0,0.0,9.388280159328132e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.886168845696376e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799499511719,0.0,0.0,7.301994628505781e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,9.886339103104548e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.829345703125,0.0,0.0,0.0004689572670031,291.0985412597656,294.1499938964844,254.65586853027344,253.84605407714844,264.18487548828125,254.776107788086,290.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49945068359375,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,9.400798444403335e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.899352153297514e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,7.311731314985082e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101318359375,0.0,0.0,9.899520955514164e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065795898437,0.0,0.0,0.0004695826501119,291.0968017578125,294.1499938964844,254.6192779541016,253.81349182128903,264.0155944824219,254.7457733154297,290.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.54340934753418,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,9.400798444403335e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.899352153297514e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,7.311731314985082e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101318359375,0.0,0.0,9.899520955514164e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065795898437,0.0,0.0,0.0004695826501119,291.0968017578125,294.1499938964844,254.6192779541016,253.81349182128903,264.0155944824219,254.7457733154297,290.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.54340934753418,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391174316406,0.0,0.0,9.407327888766304e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.90622938843444e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,7.316809933399782e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069274902344,0.0,0.0,9.906396735459566e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952880859375,0.0,0.0,0.0004699088458437,291.0959167480469,294.1499938964844,254.60061645507807,253.796875,263.9317932128906,254.72970581054688,290.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.566442489624023,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331970214844,0.0,0.0,9.414017404196784e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.913273970596492e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556579589844,0.0,0.0,7.322012243093923e-05,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,9.913440590025856e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840270996094,0.0,0.0,0.000470243016025,291.0950012207031,294.1499938964844,254.58175659179688,253.78005981445312,263.8485107421875,254.7130889892578,290.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.5900936126709,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92138671875,0.0,0.0,9.427810437045991e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.92780041997321e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435729980469,0.0,0.0,7.332740642596036e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,9.92796485661529e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0004709321074187,291.09307861328125,294.1499938964844,254.5434417724609,253.745849609375,263.68341064453125,254.67832946777344,290.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.639055252075195,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92138671875,0.0,0.0,9.427810437045991e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.92780041997321e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435729980469,0.0,0.0,7.332740642596036e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,9.92796485661529e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0004709321074187,291.09307861328125,294.1499938964844,254.5434417724609,253.745849609375,263.68341064453125,254.67832946777344,290.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.639055252075195,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,9.442042937735096e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.942789620254187e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315490722656,0.0,0.0,7.343810284510255e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908142089844,0.0,0.0,9.942952601704746e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393493652344,0.0,0.0,0.0004716431431006,291.0910949707031,294.1499938964844,254.50442504882807,253.7109832763672,263.5203552246094,254.6416931152344,290.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.689950942993164,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,9.442042937735096e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.942789620254187e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315490722656,0.0,0.0,7.343810284510255e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908142089844,0.0,0.0,9.942952601704746e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393493652344,0.0,0.0,0.0004716431431006,291.0910949707031,294.1499938964844,254.50442504882807,253.7109832763672,263.5203552246094,254.6416931152344,290.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.689950942993164,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978881835937,0.0,0.0,9.456568659516051e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.95808732113801e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195556640625,0.0,0.0,7.355108391493559e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,9.958248119801284e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7172241210937,0.0,0.0,0.0004723687889054,291.0889587402344,294.1499938964844,254.4648284912109,253.6755523681641,263.3592529296875,254.60340881347656,290.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.742321014404297,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978881835937,0.0,0.0,9.456568659516051e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.95808732113801e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195556640625,0.0,0.0,7.355108391493559e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,9.958248119801284e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7172241210937,0.0,0.0,0.0004723687889054,291.0889587402344,294.1499938964844,254.4648284912109,253.6755523681641,263.3592529296875,254.60340881347656,290.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.742321014404297,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,9.471236262470484e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.97353417915292e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075622558594,0.0,0.0,7.366516365436837e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778137207031,0.0,0.0,9.973693522624671e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952819824219,0.0,0.0,0.000473101506941,291.0867614746094,294.1499938964844,254.4247589111328,253.6396484375,263.2000732421875,254.563720703125,290.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.795698165893555,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,9.471236262470484e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.97353417915292e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075622558594,0.0,0.0,7.366516365436837e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778137207031,0.0,0.0,9.973693522624671e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952819824219,0.0,0.0,0.000473101506941,291.0867614746094,294.1499938964844,254.4247589111328,253.6396484375,263.2000732421875,254.563720703125,290.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.795698165893555,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,9.478574793320148e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.981263428926468e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,7.372224354185164e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,9.981422044802456e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6843566894531,0.0,0.0,0.0004734681569971,291.0856018066406,294.1499938964844,254.4045867919922,253.6215667724609,263.1212158203125,254.5434112548828,290.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.822620391845703,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,9.485892951488496e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.988970123231412e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956298828125,0.0,0.0,7.377915608230978e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47125244140625,0.0,0.0,9.989127283915876e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734619140625,0.0,0.0,0.0004738337302114,291.0844116210937,294.1499938964844,254.38433837890625,253.6033935546875,263.0428161621094,254.52284240722656,290.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.849613189697266,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,9.500390297034755e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001000423799268,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,7.38919188734144e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646911621094,0.0,0.0,0.0001000439369818,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517639160156,0.0,0.0,0.0004745579790323,291.0820007324219,294.1499938964844,254.3436584472656,253.56689453125,262.88739013671875,254.4810485839844,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.90358161926269,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,9.500390297034755e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001000423799268,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,7.38919188734144e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646911621094,0.0,0.0,0.0001000439369818,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517639160156,0.0,0.0,0.0004745579790323,291.0820007324219,294.1499938964844,254.3436584472656,253.56689453125,262.88739013671875,254.4810485839844,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.90358161926269,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512878417969,0.0,0.0,9.51458714553155e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001001918935799,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8718566894531,0.0,0.0,7.400233153020963e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580993652344,0.0,0.0,0.0001001934360829,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,0.0004752671811729,291.0794677734375,294.1499938964844,254.30284118652344,253.5302581787109,262.7337646484375,254.4385681152344,290.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.957155227661133,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512878417969,0.0,0.0,9.51458714553155e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001001918935799,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8718566894531,0.0,0.0,7.400233153020963e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580993652344,0.0,0.0,0.0001001934360829,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,0.0004752671811729,291.0794677734375,294.1499938964844,254.30284118652344,253.5302581787109,262.7337646484375,254.4385681152344,290.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.957155227661133,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,9.52835034695454e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001003368452074,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600158691406,0.0,0.0,7.410938997054473e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,0.0001003383658826,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088256835937,0.0,0.0,0.0004759547882713,291.0768127441406,294.1499938964844,254.2620086669922,253.4935607910156,262.5819396972656,254.39556884765625,290.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00989151000977,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,9.52835034695454e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001003368452074,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600158691406,0.0,0.0,7.410938997054473e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,0.0001003383658826,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088256835937,0.0,0.0,0.0004759547882713,291.0768127441406,294.1499938964844,254.2620086669922,253.4935607910156,262.5819396972656,254.39556884765625,290.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00989151000977,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,9.541562758386136e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001004759906209,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84820556640625,0.0,0.0,7.421214831992984e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447937011719,0.0,0.0,0.0001004774967441,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,0.0004766148340422,291.0740661621094,294.1499938964844,254.2212677001953,253.4569396972656,262.4319152832031,254.3523101806641,290.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.061378479003903,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,9.541562758386136e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001004759906209,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84820556640625,0.0,0.0,7.421214831992984e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447937011719,0.0,0.0,0.0001004774967441,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,0.0004766148340422,291.0740661621094,294.1499938964844,254.2212677001953,253.4569396972656,262.4319152832031,254.3523101806641,290.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.061378479003903,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223571777344,0.0,0.0,9.547929221298546e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001005430385703,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,7.426166848745197e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,0.0001005445374175,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57696533203125,0.0,0.0,0.0004769328807014,291.0726318359375,294.1499938964844,254.20095825195312,253.43869018554688,262.35760498046875,254.33062744140625,290.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.086519241333008,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81658935546875,0.0,0.0,9.554120333632454e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001006082384265,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363952636719,0.0,0.0,7.430982077494264e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381103515625,0.0,0.0,0.0001006097299978,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56640625,0.0,0.0,0.0004772421671077,291.0711975097656,294.1499938964844,254.1807098388672,253.4205017089844,262.2837219238281,254.30894470214844,290.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.111217498779297,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050842285156,0.0,0.0,9.565934306010604e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001007326573017,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246154785156,0.0,0.0,7.440170156769454e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,0.0001007341343211,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453796386719,0.0,0.0,0.0004778323636855,291.0682067871094,294.1499938964844,254.1404571533203,253.3843231201172,262.13726806640625,254.2656707763672,290.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.159103393554688,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050842285156,0.0,0.0,9.565934306010604e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001007326573017,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246154785156,0.0,0.0,7.440170156769454e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,0.0001007341343211,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453796386719,0.0,0.0,0.0004778323636855,291.0682067871094,294.1499938964844,254.1404571533203,253.3843231201172,262.13726806640625,254.2656707763672,290.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.159103393554688,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935791015625,0.0,0.0,9.576934826327488e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001008485123747,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128662109375,0.0,0.0,7.448726682923734e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245910644531,0.0,0.0,0.0001008499748422,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245056152344,0.0,0.0,0.0004783819313161,291.06512451171875,294.1499938964844,254.10064697265625,253.34852600097656,261.9924621582031,254.2226409912109,290.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.204814910888672,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935791015625,0.0,0.0,9.576934826327488e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001008485123747,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128662109375,0.0,0.0,7.448726682923734e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245910644531,0.0,0.0,0.0001008499748422,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245056152344,0.0,0.0,0.0004783819313161,291.06512451171875,294.1499938964844,254.10064697265625,253.34852600097656,261.9924621582031,254.2226409912109,290.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.204814910888672,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,9.587065869709475e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0001009552142932,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011474609375,0.0,0.0,7.456605817424133e-05,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,0.0001009566549328,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.50372314453125,0.0,0.0,0.0004788880760315,291.0619506835937,294.1499938964844,254.06134033203125,253.313217163086,261.84942626953125,254.1800079345703,290.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.247966766357425,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,9.587065869709475e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0001009552142932,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011474609375,0.0,0.0,7.456605817424133e-05,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,0.0001009566549328,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.50372314453125,0.0,0.0,0.0004788880760315,291.0619506835937,294.1499938964844,254.06134033203125,253.313217163086,261.84942626953125,254.1800079345703,290.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.247966766357425,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705993652344,0.0,0.0,9.596288145985454e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0001010523410513,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894287109375,0.0,0.0,7.463779184035957e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41094970703125,0.0,0.0,0.000101053767139,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48309326171875,0.0,0.0,0.0004793488187715,291.0586242675781,294.1499938964844,254.022705078125,253.27850341796875,261.7081298828125,254.137924194336,290.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28838157653809,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
