time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705993652344,0.0,0.0,9.596288145985454e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0001010523410513,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894287109375,0.0,0.0,7.463779184035957e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41094970703125,0.0,0.0,0.000101053767139,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48309326171875,0.0,0.0,0.0004793488187715,291.0586242675781,294.1499938964844,254.022705078125,253.27850341796875,261.7081298828125,254.137924194336,290.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28838157653809,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,9.600546763977036e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.00010109719733,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835693359375,0.0,0.0,7.467091199941933e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.0001010986088658,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47283935546875,0.0,0.0,0.0004795615677721,291.05694580078125,294.1499938964844,254.003646850586,253.2613983154297,261.63818359375,254.1171417236328,290.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548921570650236e-09,0.0010229517938569,-0.0214474480599164,0.0,0.0,0.0,-0.0090508814901113,60.0,-25.307449340820312,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,9.604574006516486e-05,292.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0001011396161629,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,7.4702242272906e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040832519531,0.0,0.0,0.0001011410204228,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46258544921875,0.0,0.0,0.0004797627916559,291.0552062988281,294.1499938964844,253.9848022460937,253.2444763183593,261.5686340332031,254.09654235839844,290.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.32584381103516,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,9.611909626983106e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0001012168722809,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,7.47592857806012e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,0.0001012182619888,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,0.000480129267089,291.0516662597656,294.1499938964844,253.94776916503903,253.2112579345703,261.43084716796875,254.05593872070312,290.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.36037254333496,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,9.611909626983106e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0001012168722809,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,7.47592857806012e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,0.0001012182619888,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,0.000480129267089,291.0516662597656,294.1499938964844,253.94776916503903,253.2112579345703,261.43084716796875,254.05593872070312,290.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.36037254333496,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362976074219,0.0,0.0,9.618285548640416e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001012840293697,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,7.480887870769948e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39019775390625,0.0,0.0,0.0001012854045256,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42193603515625,0.0,0.0,0.0004804478376172,291.0480041503906,294.1499938964844,253.9117126464844,253.178955078125,261.2947998046875,254.0162506103516,290.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.3917179107666,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362976074219,0.0,0.0,9.618285548640416e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001012840293697,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,7.480887870769948e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39019775390625,0.0,0.0,0.0001012854045256,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42193603515625,0.0,0.0,0.0004804478376172,291.0480041503906,294.1499938964844,253.9117126464844,253.178955078125,261.2947998046875,254.0162506103516,290.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.3917179107666,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,9.62370031629689e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0001013410656014,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427673339844,0.0,0.0,7.485099922632799e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.0001013424262055,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0004807183868251,291.04425048828125,294.1499938964844,253.8767547607422,253.1476593017578,261.1604919433594,253.97756958007807,290.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41981506347656,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,9.62370031629689e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0001013410656014,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427673339844,0.0,0.0,7.485099922632799e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.0001013424262055,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0004807183868251,291.04425048828125,294.1499938964844,253.8767547607422,253.1476593017578,261.1604919433594,253.97756958007807,290.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41981506347656,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,9.628154657548292e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001013879809761,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,7.488564006052911e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,0.0001013893197523,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817749023437,0.0,0.0,0.0004809409438166,291.0403747558594,294.1499938964844,253.84298706054688,253.11749267578125,261.0279541015625,253.9400329589844,290.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.44457626342773,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,9.628154657548292e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001013879809761,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,7.488564006052911e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,0.0001013893197523,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817749023437,0.0,0.0,0.0004809409438166,291.0403747558594,294.1499938964844,253.84298706054688,253.11749267578125,261.0279541015625,253.9400329589844,290.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.44457626342773,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,9.630020940676332e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001014076406136,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,7.490015559596941e-05,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37261962890625,0.0,0.0,0.0001014089721138,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717956542969,0.0,0.0,0.0004810341924894,291.03839111328125,294.1499938964844,253.8265838623047,253.1028594970703,260.9623413085937,253.92173767089844,290.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.45564842224121,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,9.63164638960734e-05,292.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001014247682178,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,7.491279393434525e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690490722656,0.0,0.0,0.0001014260851661,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36187744140625,0.0,0.0,0.0004811154212802,291.036376953125,294.1499938964844,253.8105316162109,253.0885467529297,260.89715576171875,253.9037475585937,290.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.46587181091309,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69073486328125,0.0,0.0,9.6341704193037e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0001014513545669,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,7.493243174394593e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619384765625,0.0,0.0,0.0001014526642393,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420715332031,0.0,0.0,0.0004812415572814,291.03228759765625,294.1499938964844,253.7794952392578,253.0609436035156,260.76812744140625,253.86875915527344,290.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.483747482299805,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69073486328125,0.0,0.0,9.6341704193037e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0001014513545669,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,7.493243174394593e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619384765625,0.0,0.0,0.0001014526642393,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420715332031,0.0,0.0,0.0004812415572814,291.03228759765625,294.1499938964844,253.7794952392578,253.0609436035156,260.76812744140625,253.86875915527344,290.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.483747482299805,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,9.635707829147576e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001014675654005,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,7.494439341826364e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.000101468853245,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3224182128906,0.0,0.0,0.0004813184496015,291.028076171875,294.1499938964844,253.75,253.03477478027344,260.6408386230469,253.8352203369141,290.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986650534836826e-09,0.0010266950121149,-0.022593680769205,0.0,0.0,0.0,-0.009267883375287,60.0,-25.497970581054688,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,9.635707829147576e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001014675654005,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,7.494439341826364e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.000101468853245,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3224182128906,0.0,0.0,0.0004813184496015,291.028076171875,294.1499938964844,253.75,253.03477478027344,260.6408386230469,253.8352203369141,290.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986650534836826e-09,0.0010266950121149,-0.022593680769205,0.0,0.0,0.0,-0.009267883375287,60.0,-25.497970581054688,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,9.635577589506283e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001014662120724,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,7.494337478419766e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475646972656,0.0,0.0,0.0001014674853649,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028564453125,0.0,0.0,0.000481312017655,291.02374267578125,294.1499938964844,253.72149658203125,253.0095367431641,260.51531982421875,253.80311584472656,290.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50793838500977,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,9.635577589506283e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001014662120724,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,7.494337478419766e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475646972656,0.0,0.0,0.0001014674853649,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028564453125,0.0,0.0,0.000481312017655,291.02374267578125,294.1499938964844,253.72149658203125,253.0095367431641,260.51531982421875,253.80311584472656,290.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50793838500977,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,9.633143054088578e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0001014405861496,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732482910156,0.0,0.0,7.492444274248555e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34033203125,0.0,0.0,0.0001014418448903,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2834167480469,0.0,0.0,0.000481190480059,291.019287109375,294.1499938964844,253.69338989257807,252.9846649169922,260.3916015625,253.7722930908203,290.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.51201820373535,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,9.633143054088578e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0001014405861496,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732482910156,0.0,0.0,7.492444274248555e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34033203125,0.0,0.0,0.0001014418448903,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2834167480469,0.0,0.0,0.000481190480059,291.019287109375,294.1499938964844,253.69338989257807,252.9846649169922,260.3916015625,253.7722930908203,290.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.51201820373535,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510314941406,0.0,0.0,9.631083958083764e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.000101418903796,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66748046875,0.0,0.0,7.490842108381912e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,0.0001014201552607,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27374267578125,0.0,0.0,0.0004810876271221,291.0170288085937,294.1499938964844,253.6794891357422,252.9723663330078,260.3304443359375,253.75729370117188,290.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.511669158935547,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,9.628466796129942e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001013913497445,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617126464844,0.0,0.0,7.488807023037225e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,0.0001013925939332,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640991210937,0.0,0.0,0.0004809569218195,291.0147399902344,294.1499938964844,253.6656951904297,252.96017456054688,260.26971435546875,253.7425537109375,290.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.509796142578125,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340637207031,0.0,0.0,9.621554636396468e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0001013185756164,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,7.483430817956105e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,0.0001013197979773,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449035644531,0.0,0.0,0.0004806116921827,291.01007080078125,294.1499938964844,253.6384429931641,252.93609619140625,260.1495361328125,253.7137145996093,290.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.501537322998047,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340637207031,0.0,0.0,9.621554636396468e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0001013185756164,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,7.483430817956105e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,0.0001013197979773,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449035644531,0.0,0.0,0.0004806116921827,291.01007080078125,294.1499938964844,253.6384429931641,252.93609619140625,260.1495361328125,253.7137145996093,290.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.501537322998047,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,9.61238329182379e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.000101222009107,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387023925781,0.0,0.0,7.47629746911116e-05,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,0.0001012232169159,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.225830078125,0.0,0.0,0.0004801536560989,291.0053100585937,294.1499938964844,253.61163330078125,252.9124298095703,260.0311279296875,253.6857452392578,290.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.48689842224121,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,9.61238329182379e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.000101222009107,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387023925781,0.0,0.0,7.47629746911116e-05,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,0.0001012232169159,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.225830078125,0.0,0.0,0.0004801536560989,291.0053100585937,294.1499938964844,253.61163330078125,252.9124298095703,260.0311279296875,253.6857452392578,290.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.48689842224121,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,9.600926568964496e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001011013882816,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,7.467386603821069e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,0.0001011025742627,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068786621094,0.0,0.0,0.0004795814456883,291.0004577636719,294.1499938964844,253.58531188964844,252.88922119140625,259.91455078125,253.6585998535156,290.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.4658432006836,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,9.600926568964496e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001011013882816,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,7.467386603821069e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,0.0001011025742627,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068786621094,0.0,0.0,0.0004795814456883,291.0004577636719,294.1499938964844,253.58531188964844,252.88922119140625,259.91455078125,253.6585998535156,290.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.4658432006836,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002197265625,0.0,0.0,9.58718082983978e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001009566549328,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6157531738281,0.0,0.0,7.456696039298549e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0001009578263619,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,0.0004788948863279,290.9954528808594,294.1499938964844,253.5594940185547,252.8664703369141,259.7997436523437,253.6322326660156,289.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.381720206784848e-09,0.0010215229121968,-0.0210095942020416,0.0,0.0,0.0,-0.0089679965749382,60.0,-25.43836212158203,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002197265625,0.0,0.0,9.58718082983978e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001009566549328,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6157531738281,0.0,0.0,7.456696039298549e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0001009578263619,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,0.0004788948863279,290.9954528808594,294.1499938964844,253.5594940185547,252.8664703369141,259.7997436523437,253.6322326660156,289.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.381720206784848e-09,0.0010215229121968,-0.0210095942020416,0.0,0.0,0.0,-0.0089679965749382,60.0,-25.43836212158203,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,9.57945958361961e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0001008753461064,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,7.450690463883802e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,0.0001008765175356,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787109375,0.0,0.0,0.0004785092314705,290.9929504394531,294.1499938964844,253.54676818847656,252.8552703857422,259.7430419921875,253.61935424804688,289.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285495844972957e-09,0.0010207000887021,-0.0207576043903827,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.422155380249023,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,9.571187547408044e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001007882528938,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60430908203125,0.0,0.0,7.444257062161341e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,0.000100789409771,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,0.0004780960734933,290.9903869628906,294.1499938964844,253.5341796875,252.8441925048828,259.6867980957031,253.60665893554688,289.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241208122572e-09,0.0010198187083005,-0.0204876475036144,0.0,0.0,0.0,-0.0088691916316747,60.0,-25.404390335083008,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,9.553063864586876e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0001005974045256,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,7.430159894283861e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885131835937,0.0,0.0,0.0001005985468509,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,0.0004771907697431,290.9851989746094,294.1499938964844,253.5094146728516,252.8224334716797,259.5756225585937,253.5818634033203,289.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.36436080932617,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,9.553063864586876e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0001005974045256,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,7.430159894283861e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885131835937,0.0,0.0,0.0001005985468509,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,0.0004771907697431,290.9851989746094,294.1499938964844,253.5094146728516,252.8224334716797,259.5756225585937,253.5818634033203,289.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.36436080932617,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,9.53300841501914e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001003862344077,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,7.414561696350574e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001003873549052,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13238525390625,0.0,0.0,0.0004761890741065,290.9799194335937,294.1499938964844,253.48521423339844,252.8011779785156,259.4662170410156,253.55783081054688,289.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.31846618652344,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,9.53300841501914e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001003862344077,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,7.414561696350574e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001003873549052,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13238525390625,0.0,0.0,0.0004761890741065,290.9799194335937,294.1499938964844,253.48521423339844,252.8011779785156,259.4662170410156,253.55783081054688,289.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.31846618652344,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,9.511326788924634e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001001579221338,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,7.397698209388182e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,0.0001001590280793,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11407470703125,0.0,0.0,0.0004751060623675,290.9745178222656,294.1499938964844,253.46157836914065,252.78048706054688,259.3586120605469,253.5346069335937,289.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436459004139806e-09,0.0010134401964023,-0.0185340009629726,0.0,0.0,0.0,-0.0084993913769721,60.0,-25.26735115051269,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,9.511326788924634e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001001579221338,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,7.397698209388182e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,0.0001001590280793,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11407470703125,0.0,0.0,0.0004751060623675,290.9745178222656,294.1499938964844,253.46157836914065,252.78048706054688,259.3586120605469,253.5346069335937,289.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436459004139806e-09,0.0010134401964023,-0.0185340009629726,0.0,0.0,0.0,-0.0084993913769721,60.0,-25.26735115051269,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
