time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,9.488427895121276e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,9.991680417442694e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,7.379888120340183e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,9.991789556806908e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09588623046875,0.0,0.0,0.0004739622818306,290.96905517578125,294.1499938964844,253.4385528564453,252.7603454589844,259.2527770996094,253.5121917724609,289.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151118364134845e-09,0.0010110003640875,-0.0177866406738758,0.0,0.0,0.0,-0.0083579355850815,60.0,-25.21198463439941,-0.0,-6.968954124886295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,9.488427895121276e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,9.991680417442694e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,7.379888120340183e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,9.991789556806908e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09588623046875,0.0,0.0,0.0004739622818306,290.96905517578125,294.1499938964844,253.4385528564453,252.7603454589844,259.2527770996094,253.5121917724609,289.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151118364134845e-09,0.0010110003640875,-0.0177866406738758,0.0,0.0,0.0,-0.0083579355850815,60.0,-25.21198463439941,-0.0,-6.968954124886295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,9.476660488871858e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,9.97928946162574e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,7.370735693257302e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,9.979397873394193e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868530273437,0.0,0.0,0.0004733745299745,290.9662780761719,294.1499938964844,253.42727661132807,252.75048828125,259.2005920410156,253.5012969970703,289.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.0044889888265516e-09,0.0010097464546561,-0.0174025800079107,0.0,0.0,0.0,-0.0082852449268102,60.0,-25.18302345275879,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331115722656,0.0,0.0,9.46480067796074e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.966801007976755e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,7.36151123419404e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,9.966907964553684e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0004727821215055,290.9634704589844,294.1499938964844,253.4161376953125,252.74078369140625,259.1488037109375,253.4906005859375,289.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.8567023170373895e-09,0.0010084827663376,-0.0170154776424169,0.0,0.0,0.0,-0.0082119815051555,60.0,-25.153505325317383,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,9.441032307222486e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.941773168975487e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,7.343025208683684e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.941879397956654e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.0004715949180535,290.9577941894531,294.1499938964844,253.3943786621093,252.7218170166016,259.0465087890625,253.4697723388672,289.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560534338007073e-09,0.0010059502674266,-0.0162396971136331,0.0,0.0,0.0,-0.0080651575699448,60.0,-25.09348487854004,-0.0,-6.899498572465745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,9.441032307222486e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.941773168975487e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,7.343025208683684e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.941879397956654e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.0004715949180535,290.9577941894531,294.1499938964844,253.3943786621093,252.7218170166016,259.0465087890625,253.4697723388672,289.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560534338007073e-09,0.0010059502674266,-0.0162396971136331,0.0,0.0,0.0,-0.0080651575699448,60.0,-25.09348487854004,-0.0,-6.899498572465745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,9.417735418537632e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.917241550283508e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52496337890625,0.0,0.0,7.32490443624556e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,9.91734559647739e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,0.0004704312304966,290.9520263671875,294.1499938964844,253.373275756836,252.7034912109375,258.94586181640625,253.4496917724609,289.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702301129036195e-09,0.001003467827104,-0.0154792489483952,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.0333251953125,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,9.417735418537632e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.917241550283508e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52496337890625,0.0,0.0,7.32490443624556e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,9.91734559647739e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,0.0004704312304966,290.9520263671875,294.1499938964844,253.373275756836,252.7034912109375,258.94586181640625,253.4496917724609,289.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702301129036195e-09,0.001003467827104,-0.0154792489483952,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.0333251953125,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,9.395543747814372e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.893874084809796e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,7.307644409593195e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.893976675812156e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02447509765625,0.0,0.0,0.0004693227820098,290.9461669921875,294.1499938964844,253.35284423828125,252.685791015625,258.8468933105469,253.4303436279297,289.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370908460628e-09,0.001001103199087,-0.0147548792883753,0.0,0.0,0.0,-0.007784157525748,60.0,-24.97469711303711,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,9.395543747814372e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.893874084809796e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,7.307644409593195e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.893976675812156e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02447509765625,0.0,0.0,0.0004693227820098,290.9461669921875,294.1499938964844,253.35284423828125,252.685791015625,258.8468933105469,253.4303436279297,289.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370908460628e-09,0.001001103199087,-0.0147548792883753,0.0,0.0,0.0,-0.007784157525748,60.0,-24.97469711303711,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48883056640625,0.0,0.0,9.375064837513492e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.87231032922864e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,7.291716610779986e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.872411465039475e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,0.0004682998987846,290.94024658203125,294.1499938964844,253.3331298828125,252.6687469482422,258.74957275390625,253.4116973876953,289.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524322396188e-09,0.0009989209938794,-0.0140863815322518,0.0,0.0,0.0,-0.0076576508581638,60.0,-24.91925811767578,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48883056640625,0.0,0.0,9.375064837513492e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.87231032922864e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,7.291716610779986e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.872411465039475e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,0.0004682998987846,290.94024658203125,294.1499938964844,253.3331298828125,252.6687469482422,258.74957275390625,253.4116973876953,289.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524322396188e-09,0.0009989209938794,-0.0140863815322518,0.0,0.0,0.0,-0.0076576508581638,60.0,-24.91925811767578,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,9.36568103497848e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,9.86242957878858e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49688720703125,0.0,0.0,7.284418097697198e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.862529987003654e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981689453125,0.0,0.0,0.0004678311815951,290.9372253417969,294.1499938964844,253.32354736328125,252.6604919433593,258.7015380859375,253.4026336669922,289.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.621596965710296e-09,0.0009979211026802,-0.0137800648808479,0.0,0.0,0.0,-0.0075996848754584,60.0,-24.893325805664062,-0.0,-6.78979006352165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,9.35684802243486e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,9.853127994574606e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,7.277548138517886e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.85322767519392e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,0.0004673899966292,290.9342041015625,294.1499938964844,253.3141326904297,252.65240478515625,258.65386962890625,253.3937225341797,289.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969853563234,5.511526346424489e-09,0.0009969798848032,-0.0134917078539729,0.0,0.0,0.0,-0.0075451177544891,60.0,-24.86859703063965,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,9.341321856481954e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.836779645411298e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,7.265472231665626e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,9.836877870839088e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721069335937,0.0,0.0,0.0004666144959628,290.9280700683594,294.1499938964844,253.2958831787109,252.63674926757807,258.55963134765625,253.37628173828125,289.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953306289389,5.318053108993581e-09,0.0009953253902494,-0.012984849512577,0.0,0.0,0.0,-0.0074492041021585,60.0,-24.823823928833008,-0.0,-6.754510906148425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,9.341321856481954e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.836779645411298e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,7.265472231665626e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,9.836877870839088e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721069335937,0.0,0.0,0.0004666144959628,290.9280700683594,294.1499938964844,253.2958831787109,252.63674926757807,258.55963134765625,253.37628173828125,289.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953306289389,5.318053108993581e-09,0.0009953253902494,-0.012984849512577,0.0,0.0,0.0,-0.0074492041021585,60.0,-24.823823928833008,-0.0,-6.754510906148425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,9.32880720938556e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,9.82360215857625e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,7.255738455569372e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.82369892881252e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.954833984375,0.0,0.0,0.0004659893747884,290.9218444824219,294.1499938964844,253.27838134765625,252.621810913086,258.4668273925781,253.3593292236328,289.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939968585968,5.162094751653967e-09,0.0009939916199073,-0.0125762652605772,0.0,0.0,0.0,-0.0073718884959816,60.0,-24.785812377929688,-0.0,-6.736420488095973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,9.32880720938556e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,9.82360215857625e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,7.255738455569372e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.82369892881252e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.954833984375,0.0,0.0,0.0004659893747884,290.9218444824219,294.1499938964844,253.27838134765625,252.621810913086,258.4668273925781,253.3593292236328,289.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939968585968,5.162094751653967e-09,0.0009939916199073,-0.0125762652605772,0.0,0.0,0.0,-0.0073718884959816,60.0,-24.785812377929688,-0.0,-6.736420488095973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,9.319432137999684e-05,292.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,9.813730866881087e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,7.248446490848437e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.813826181925832e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376525878906,0.0,0.0,0.0004655211232602,290.91552734375,294.1499938964844,253.26168823242188,252.6076202392578,258.3754577636719,253.34280395507807,289.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929975494742,5.045256656899255e-09,0.0009929924272,-0.0122701646760106,0.0,0.0,0.0,-0.0073139662854373,60.0,-24.75564765930176,-0.0,-6.722883938437009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,9.319432137999684e-05,292.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,9.813730866881087e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,7.248446490848437e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.813826181925832e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376525878906,0.0,0.0,0.0004655211232602,290.91552734375,294.1499938964844,253.26168823242188,252.6076202392578,258.3754577636719,253.34280395507807,289.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929975494742,5.045256656899255e-09,0.0009929924272,-0.0122701646760106,0.0,0.0,0.0,-0.0073139662854373,60.0,-24.75564765930176,-0.0,-6.722883938437009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,9.313345071859658e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.807322203414516e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,7.243712752824649e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.8074167908635e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,0.0004652171337511,290.9090881347656,294.1499938964844,253.24578857421875,252.5941925048828,258.2856140136719,253.32667541503903,289.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923486504703,4.969392453091359e-09,0.0009923436446115,-0.0120714083313941,0.0,0.0,0.0,-0.0072763566859066,60.0,-24.73392105102539,-0.0,-6.714101630223014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,9.313345071859658e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.807322203414516e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,7.243712752824649e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.8074167908635e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,0.0004652171337511,290.9090881347656,294.1499938964844,253.24578857421875,252.5941925048828,258.2856140136719,253.32667541503903,289.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923486504703,4.969392453091359e-09,0.0009923436446115,-0.0120714083313941,0.0,0.0,0.0,-0.0072763566859066,60.0,-24.73392105102539,-0.0,-6.714101630223014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,9.311416215496138e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.805291483644396e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,7.242212450364605e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.80538534349762e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120178222656,0.0,0.0,0.0004651208000723,290.9058532714844,294.1499938964844,253.23814392089844,252.5877685546875,258.2411499023437,253.3187255859375,289.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921429445967,4.945343690110349e-09,0.0009921379387378,-0.0120084034278988,0.0,0.0,0.0,-0.0072644343599677,60.0,-24.72574043273925,-0.0,-6.711319144869776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226379394531,0.0,0.0,9.310313180321828e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,9.804129513213412e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,7.241353887366131e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.804222645470873e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90350341796875,0.0,0.0,0.0004650657065212,290.9025573730469,294.1499938964844,253.230712890625,252.58154296875,258.19708251953125,253.31085205078125,289.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992025132291,4.931577812783416e-09,0.0009920202428475,-0.0119723379611969,0.0,0.0,0.0,-0.0072576096281409,60.0,-24.71963119506836,-0.0,-6.709726108056202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115600585937,0.0,0.0,9.310225141234696e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,9.804038563743234e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241027832031,0.0,0.0,7.241285493364558e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.804130240809172e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88653564453125,0.0,0.0,0.0004650613700505,290.8959350585937,294.1499938964844,253.2164764404297,252.56968688964844,258.10986328125,253.29530334472656,289.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920154698193,4.930452490725656e-09,0.0009920104639604,-0.0119693903252482,0.0,0.0,0.0,-0.0072570513002574,60.0,-24.712814331054688,-0.0,-6.709596078735558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115600585937,0.0,0.0,9.310225141234696e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,9.804038563743234e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241027832031,0.0,0.0,7.241285493364558e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.804130240809172e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88653564453125,0.0,0.0,0.0004650613700505,290.8959350585937,294.1499938964844,253.2164764404297,252.56968688964844,258.10986328125,253.29530334472656,289.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920154698193,4.930452490725656e-09,0.0009920104639604,-0.0119693903252482,0.0,0.0,0.0,-0.0072570513002574,60.0,-24.712814331054688,-0.0,-6.709596078735558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,9.312736801803112e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,9.806684101931752e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,7.243239087983966e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.806775051401928e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,0.0004651868657674,290.88922119140625,294.1499938964844,253.2031097412109,252.55865478515625,258.0239562988281,253.280014038086,289.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.9617110420285834e-09,0.0009922777535393,-0.0120512843132019,0.0,0.0,0.0,-0.0072725471109151,60.0,-24.71272850036621,-0.0,-6.713212741260578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,9.312736801803112e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,9.806684101931752e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,7.243239087983966e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.806775051401928e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,0.0004651868657674,290.88922119140625,294.1499938964844,253.2031097412109,252.55865478515625,258.0239562988281,253.280014038086,289.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.9617110420285834e-09,0.0009922777535393,-0.0120512843132019,0.0,0.0,0.0,-0.0072725471109151,60.0,-24.71272850036621,-0.0,-6.713212741260578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,9.317474177805708e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,9.811673953663558e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,7.24692436051555e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.811764175537974e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0004654235672205,290.88238525390625,294.1499938964844,253.1906280517578,252.5484619140625,257.93927001953125,253.2650146484375,289.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020711846270842e-09,0.0009927821811288,-0.0122058605775237,0.0,0.0,0.0,-0.0073017962276935,60.0,-24.7185115814209,-0.0,-6.720041767493967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,9.317474177805708e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,9.811673953663558e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,7.24692436051555e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.811764175537974e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0004654235672205,290.88238525390625,294.1499938964844,253.1906280517578,252.5484619140625,257.93927001953125,253.2650146484375,289.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020711846270842e-09,0.0009927821811288,-0.0122058605775237,0.0,0.0,0.0,-0.0073017962276935,60.0,-24.7185115814209,-0.0,-6.720041767493967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,9.324024722445756e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,9.818573016673326e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3903503417969,0.0,0.0,7.252018986037001e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.81866178335622e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,0.000465750839794,290.8754272460937,294.1499938964844,253.17906188964844,252.53912353515625,257.8558044433594,253.2503356933593,289.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102293698655558e-09,0.0009934797417372,-0.012419594451785,0.0,0.0,0.0,-0.0073422393761575,60.0,-24.72911834716797,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,9.324024722445756e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,9.818573016673326e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3903503417969,0.0,0.0,7.252018986037001e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.81866178335622e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,0.000465750839794,290.8754272460937,294.1499938964844,253.17906188964844,252.53912353515625,257.8558044433594,253.2503356933593,289.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102293698655558e-09,0.0009934797417372,-0.012419594451785,0.0,0.0,0.0,-0.0073422393761575,60.0,-24.72911834716797,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,9.327814768766984e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.822564607020468e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,7.254966476466507e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.8226526461076e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,0.0004659401602111,290.8719482421875,294.1499938964844,253.1736297607422,252.5347900390625,257.81451416015625,253.24313354492188,289.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149496828948941e-09,0.000993883353658,-0.0125432601198554,0.0,0.0,0.0,-0.0073656402528285,60.0,-24.735843658447266,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671264648437,0.0,0.0,9.331928595202044e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.826896712183952e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,7.258166442625225e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.826984751271084e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.819091796875,0.0,0.0,0.000466145662358,290.868408203125,294.1499938964844,253.16842651367188,252.5306701660156,257.7735595703125,253.236068725586,289.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200735397892231e-09,0.0009943215409293,-0.0126774981617927,0.0,0.0,0.0,-0.0073910411447286,60.0,-24.743391036987305,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35595703125,0.0,0.0,9.340733959106728e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.836169920163228e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,7.265014573931694e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.836256504058838e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023376464844,0.0,0.0,0.0004665855376515,290.8612670898437,294.1499938964844,253.15872192382807,252.5231170654297,257.6924743652344,253.2222595214844,289.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.3104103336920624e-09,0.0009952592663466,-0.0129648279398679,0.0,0.0,0.0,-0.0074454117566347,60.0,-24.760028839111328,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35595703125,0.0,0.0,9.340733959106728e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.836169920163228e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,7.265014573931694e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.836256504058838e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023376464844,0.0,0.0,0.0004665855376515,290.8612670898437,294.1499938964844,253.15872192382807,252.5231170654297,257.6924743652344,253.2222595214844,289.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.3104103336920624e-09,0.0009952592663466,-0.0129648279398679,0.0,0.0,0.0,-0.0074454117566347,60.0,-24.760028839111328,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,9.349949687020852e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.845875320024788e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,7.272182847373188e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.845961176324636e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,0.0004670459602493,290.85400390625,294.1499938964844,253.1499938964844,252.5164794921875,257.61260986328125,253.2091064453125,289.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425202953546204e-09,0.0009962408803403,-0.0132655622437596,0.0,0.0,0.0,-0.0075023197568953,60.0,-24.777841567993164,-0.0,-6.766953930537056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,9.349949687020852e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.845875320024788e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,7.272182847373188e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.845961176324636e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,0.0004670459602493,290.85400390625,294.1499938964844,253.1499938964844,252.5164794921875,257.61260986328125,253.2091064453125,289.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425202953546204e-09,0.0009962408803403,-0.0132655622437596,0.0,0.0,0.0,-0.0075023197568953,60.0,-24.777841567993164,-0.0,-6.766953930537056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,9.359736577607693e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.85618244158104e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,7.279794954229146e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.856267570285128e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689208984375,0.0,0.0,0.0004675348463933,290.8466186523437,294.1499938964844,253.14453125,252.51251220703125,257.5339050292969,253.1968231201172,289.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.795623779296875,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
