time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,9.359736577607693e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.85618244158104e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,7.279794954229146e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.856267570285128e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689208984375,0.0,0.0,0.0004675348463933,290.8466186523437,294.1499938964844,253.14453125,252.51251220703125,257.5339050292969,253.1968231201172,289.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.795623779296875,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,9.370701445732266e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.867730113910512e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,7.28832310414873e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.867813787423074e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,0.0004680826386902,290.8391418457031,294.1499938964844,253.14431762695312,252.5127410888672,257.4565734863281,253.18649291992188,289.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68369395992363e-09,0.0009984512580558,-0.0139427436515688,0.0,0.0,0.0,-0.0076304646208882,60.0,-24.81279182434082,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,9.370701445732266e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.867730113910512e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,7.28832310414873e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.867813787423074e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,0.0004680826386902,290.8391418457031,294.1499938964844,253.14431762695312,252.5127410888672,257.4565734863281,253.18649291992188,289.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68369395992363e-09,0.0009984512580558,-0.0139427436515688,0.0,0.0,0.0,-0.0076304646208882,60.0,-24.81279182434082,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165588378906,0.0,0.0,9.376525122206658e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,9.873863018583506e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3278503417969,0.0,0.0,7.29285238776356e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.87394669209607e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7439270019531,0.0,0.0,0.0004683735605794,290.8353881835937,294.1499938964844,253.1460723876953,252.51434326171875,257.4183349609375,253.18209838867188,289.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.7562372646202675e-09,0.0009990715188905,-0.0141327856108546,0.0,0.0,0.0,-0.007666427642107,60.0,-24.82118797302246,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108825683594,0.0,0.0,9.38264056458138e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.88030296866782e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,7.297608681255952e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.880385914584622e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.735595703125,0.0,0.0,0.0004686790343839,290.8315734863281,294.1499938964844,253.1490173339844,252.5168609619141,257.3804931640625,253.1785125732422,289.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.8324127749642685e-09,0.0009997228626161,-0.0143323400989174,0.0,0.0,0.0,-0.0077041909098625,60.0,-24.82938766479492,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,9.395425877301022e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,9.893767128232868e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,7.307552732527256e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.893848618958144e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,0.0004693177179433,290.8238830566406,294.1499938964844,253.15821838378903,252.5245819091797,257.3056640625,253.1733245849609,289.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.9916733796683275e-09,0.0010010846890509,-0.0147495474666357,0.0,0.0,0.0,-0.0077831428498029,60.0,-24.845272064208984,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,9.395425877301022e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,9.893767128232868e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,7.307552732527256e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.893848618958144e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,0.0004693177179433,290.8238830566406,294.1499938964844,253.15821838378903,252.5245819091797,257.3056640625,253.1733245849609,289.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.9916733796683275e-09,0.0010010846890509,-0.0147495474666357,0.0,0.0,0.0,-0.0077831428498029,60.0,-24.845272064208984,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,9.408767073182388e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.907816274790092e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,7.317929703276604e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.907897765515372e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023620605469,0.0,0.0,0.0004699841665569,290.81610107421875,294.1499938964844,253.17156982421875,252.5355682373047,257.2323303222656,253.1718139648437,289.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.85993385314941,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,9.408767073182388e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.907816274790092e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,7.317929703276604e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.907897765515372e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023620605469,0.0,0.0,0.0004699841665569,290.81610107421875,294.1499938964844,253.17156982421875,252.5355682373047,257.2323303222656,253.1718139648437,289.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.85993385314941,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,9.422321454621851e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,9.92209097603336e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,7.328471838263795e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.922171011567116e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,0.0004706612671725,290.8081970214844,294.1499938964844,253.1886749267578,252.54953002929688,257.160400390625,253.1739044189453,289.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.872947692871094,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,9.422321454621851e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,9.92209097603336e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,7.328471838263795e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.922171011567116e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,0.0004706612671725,290.8081970214844,294.1499938964844,253.1886749267578,252.54953002929688,257.160400390625,253.1739044189453,289.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.872947692871094,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,9.43566337809898e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,9.93614157778211e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,7.338848809013143e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.936220885720104e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0004713277739938,290.8002014160156,294.1499938964844,253.2091827392578,252.566162109375,257.0900573730469,253.1801147460937,289.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.883363723754883,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,9.43566337809898e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,9.93614157778211e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,7.338848809013143e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.936220885720104e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0004713277739938,290.8002014160156,294.1499938964844,253.2091827392578,252.566162109375,257.0900573730469,253.1801147460937,289.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.883363723754883,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,9.44211205933243e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.942932956619188e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,7.343864854192361e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.94301153696142e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.660888671875,0.0,0.0,0.0004716499242931,290.796142578125,294.1499938964844,253.2205810546875,252.57537841796875,257.05548095703125,253.18478393554688,289.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.887311935424805,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.44836574490182e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,9.949518425855786e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642822265625,0.0,0.0,7.348728831857443e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.94959700619802e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526184082031,0.0,0.0,0.0004719623248092,290.79205322265625,294.1499938964844,253.23269653320312,252.58514404296875,257.02130126953125,253.1903686523437,289.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.89040184020996,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,9.459993452765048e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,9.961763134924696e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,7.357772119576111e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.961840987671168e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,0.0004725431790575,290.7838439941406,294.1499938964844,253.25885009765625,252.60617065429688,256.9540710449219,253.204345703125,289.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.89331817626953,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,9.459993452765048e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,9.961763134924696e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,7.357772119576111e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.961840987671168e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,0.0004725431790575,290.7838439941406,294.1499938964844,253.25885009765625,252.60617065429688,256.9540710449219,253.204345703125,289.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.89331817626953,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305908203125,0.0,0.0,9.470145596424118e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,9.972455154638736e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408447265625,0.0,0.0,7.365668716374785e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.972532279789448e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,0.000473050342407,290.7754821777344,294.1499938964844,253.28726196289065,252.62893676757807,256.8885192871094,253.2219696044922,289.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.89105796813965,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305908203125,0.0,0.0,9.470145596424118e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,9.972455154638736e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408447265625,0.0,0.0,7.365668716374785e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.972532279789448e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,0.000473050342407,290.7754821777344,294.1499938964844,253.28726196289065,252.62893676757807,256.8885192871094,253.2219696044922,289.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.89105796813965,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,9.47853404795751e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.98128962237388e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,7.372193067567423e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.981365292333066e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,0.0004734694084618,290.7670593261719,294.1499938964844,253.3175506591797,252.65313720703125,256.8246154785156,253.2427978515625,289.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613893032073,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.883161544799805,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,9.47853404795751e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.98128962237388e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,7.372193067567423e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.981365292333066e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,0.0004734694084618,290.7670593261719,294.1499938964844,253.3175506591797,252.65313720703125,256.8246154785156,253.2427978515625,289.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613893032073,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.883161544799805,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.484974725637584e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,9.988072997657582e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,7.377202564384788e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,9.988147940021008e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865478515625,0.0,0.0,0.0004737911804113,290.7585144042969,294.1499938964844,253.34933471679688,252.678451538086,256.7623291015625,253.2664794921875,289.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106306290253,7.1071610818762565e-09,0.0010106235276907,-0.0176715068519115,0.0,0.0,0.0,-0.0083361398428678,60.0,-24.86917495727539,-0.0,-6.963772847257135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.484974725637584e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,9.988072997657582e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,7.377202564384788e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,9.988147940021008e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865478515625,0.0,0.0,0.0004737911804113,290.7585144042969,294.1499938964844,253.34933471679688,252.678451538086,256.7623291015625,253.2664794921875,289.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106306290253,7.1071610818762565e-09,0.0010106235276907,-0.0176715068519115,0.0,0.0,0.0,-0.0083361398428678,60.0,-24.86917495727539,-0.0,-6.963772847257135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.487443458056076e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,9.99067269731313e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,7.379122689599171e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.990747639676556e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57830810546875,0.0,0.0,0.0004739145224448,290.7541809082031,294.1499938964844,253.36569213867188,252.69143676757807,256.7318420410156,253.2792816162109,289.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108936112374,7.137907598320225e-09,0.0010108865099027,-0.0177520401775836,0.0,0.0,0.0,-0.0083513827994465,60.0,-24.859861373901367,-0.0,-6.967396615209509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.489450167166068e-05,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,9.99278636300005e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,7.380683382507414e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.992860577767716e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700988769531,0.0,0.0,0.0004740147560369,290.7498474121094,294.1499938964844,253.3822631835937,252.7045745849609,256.70172119140625,253.29258728027344,289.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111073497682,7.162894721801649e-09,0.0010111002484336,-0.0178174879401922,0.0,0.0,0.0,-0.0083637703210115,60.0,-24.849170684814453,-0.0,-6.97034252539197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.492098615737632e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,9.995575237553568e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,7.382743206107989e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.99564872472547e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0004741470620501,290.7411193847656,294.1499938964844,253.4159393310547,252.7312164306641,256.64263916015625,253.3205718994141,289.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113893076777,7.195860796116449e-09,0.0010113820899277,-0.0179038327187299,0.0,0.0,0.0,-0.0083801131695508,60.0,-24.82368278503418,-0.0,-6.97423061524205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.492098615737632e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,9.995575237553568e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,7.382743206107989e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.99564872472547e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0004741470620501,290.7411193847656,294.1499938964844,253.4159393310547,252.7312164306641,256.64263916015625,253.3205718994141,289.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113893076777,7.195860796116449e-09,0.0010113820899277,-0.0179038327187299,0.0,0.0,0.0,-0.0083801131695508,60.0,-24.82368278503418,-0.0,-6.97423061524205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.493117249803618e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,9.99664916889742e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.383535557892174e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.9967212008778e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372314453125,0.0,0.0,0.0004741979937534,290.7322692871094,294.1499938964844,253.4499969482422,252.758056640625,256.5852355957031,253.3501739501953,289.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114976903423,7.208531105362681e-09,0.0010114904725924,-0.0179370194673538,0.0,0.0,0.0,-0.0083863940089941,60.0,-24.79300308227539,-0.0,-6.975724886615353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.493117249803618e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,9.99664916889742e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.383535557892174e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.9967212008778e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372314453125,0.0,0.0,0.0004741979937534,290.7322692871094,294.1499938964844,253.4499969482422,252.758056640625,256.5852355957031,253.3501739501953,289.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114976903423,7.208531105362681e-09,0.0010114904725924,-0.0179370194673538,0.0,0.0,0.0,-0.0083863940089941,60.0,-24.79300308227539,-0.0,-6.975724886615353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.493147808825596e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80474853515625,0.0,0.0,9.996682638302444e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.3835595685523e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.996753215091304e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,0.0004741995653603,290.72332763671875,294.1499938964844,253.4840545654297,252.7848052978516,256.5295104980469,253.3809814453125,289.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115007171407,7.208887264908981e-09,0.0010114936158061,-0.0179379507899284,0.0,0.0,0.0,-0.0083865709602832,60.0,-24.75848960876465,-0.0,-6.975766808636763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.493147808825596e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80474853515625,0.0,0.0,9.996682638302444e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.3835595685523e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.996753215091304e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,0.0004741995653603,290.72332763671875,294.1499938964844,253.4840545654297,252.7848052978516,256.5295104980469,253.3809814453125,289.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115007171407,7.208887264908981e-09,0.0010114936158061,-0.0179379507899284,0.0,0.0,0.0,-0.0083865709602832,60.0,-24.75848960876465,-0.0,-6.975766808636763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.497035352978855e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0001000077609205,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.386582728940994e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0001000084666884,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044860839844,0.0,0.0,0.0004743937752209,290.7142944335937,294.1499938964844,253.51773071289065,252.8111572265625,256.4754943847656,253.41270446777344,289.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.2572929887826384e-09,0.0010119073558598,-0.0180647373199462,0.0,0.0,0.0,-0.0084105664864182,60.0,-24.728042602539062,-0.0,-6.981478151146804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.497035352978855e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0001000077609205,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.386582728940994e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0001000084666884,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044860839844,0.0,0.0,0.0004743937752209,290.7142944335937,294.1499938964844,253.51773071289065,252.8111572265625,256.4754943847656,253.41270446777344,289.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.2572929887826384e-09,0.0010119073558598,-0.0180647373199462,0.0,0.0,0.0,-0.0084105664864182,60.0,-24.728042602539062,-0.0,-6.981478151146804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.499326552031562e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,0.0001000318952719,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.388364610960707e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0001000325937638,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963073730469,0.0,0.0,0.0004745082405861,290.7097473144531,294.1499938964844,253.5343170166016,252.82408142089844,256.44903564453125,253.42881774902344,289.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285828385050763e-09,0.0010121513623744,-0.0181394759565591,0.0,0.0,0.0,-0.0084247132763266,60.0,-24.715478897094727,-0.0,-6.98484541317157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.500170563114808e-05,292.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0001000407937681,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,7.389021629933268e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0001000414849841,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881591796875,0.0,0.0,0.0004745504411403,290.7051696777344,294.1499938964844,253.5506591796875,252.8367919921875,256.4229736328125,253.44500732421875,289.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122486855834,7.296335979845025e-09,0.0010122413514181,-0.018166996538639,0.0,0.0,0.0,-0.008429923094809,60.0,-24.70201873779297,-0.0,-6.986086020788207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.496805432718249e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0001000053598545,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,7.386403740383685e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0001000060437945,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0004743823665194,290.6959533691406,294.1499938964844,253.5824584960937,252.8614501953125,256.3719787597656,253.4772186279297,289.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.25438198401207e-09,0.0010118827922269,-0.0180571116507053,0.0,0.0,0.0,-0.0084091247990727,60.0,-24.666257858276367,-0.0,-6.981134248462696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.496805432718249e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0001000053598545,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,7.386403740383685e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0001000060437945,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0004743823665194,290.6959533691406,294.1499938964844,253.5824584960937,252.8614501953125,256.3719787597656,253.4772186279297,289.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.25438198401207e-09,0.0010118827922269,-0.0180571116507053,0.0,0.0,0.0,-0.0084091247990727,60.0,-24.666257858276367,-0.0,-6.981134248462696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.488136856816708e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,9.991408296627924e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,7.379661838058382e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,9.991475963033736e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,0.0004739493888337,290.6866455078125,294.1499938964844,253.6127471923828,252.88479614257807,256.322509765625,253.5087127685547,289.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356839626833e-09,0.0010109591530635,-0.0177741702646017,0.0,0.0,0.0,-0.0083555737510323,60.0,-24.617298126220703,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.488136856816708e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,9.991408296627924e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,7.379661838058382e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,9.991475963033736e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,0.0004739493888337,290.6866455078125,294.1499938964844,253.6127471923828,252.88479614257807,256.322509765625,253.5087127685547,289.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356839626833e-09,0.0010109591530635,-0.0177741702646017,0.0,0.0,0.0,-0.0083555737510323,60.0,-24.617298126220703,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
